time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17684820,297.1238098144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9502868652344,0.8319680094718933,0.3600424826145172,0.3264307081699371,297.08941650390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9502868652344,0.9445235133171082,0.5217422842979431,0.4956945180892944,297.3914489746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9502868652344,0.9939319491386414,0.6142837405204773,0.4294418692588806,297.1626281738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9502868652344,0.860087513923645,0.4002605676651001,0.3814526796340942,297.1669006347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9502868652344,0.6537100076675415,0.1725279837846756,0.7916823625564575,284.9502868652344,284.95001220703125,304.2503356933594,297.543212890625,300.4867858886719,297.2438659667969,284.95025634765625,1.0,0.5557656288146973,0.999577820301056,0.999577820301056,0.9973576664924622,1.0,-2.909509658813477,1.3422704935073853,1.5672391653060913,0.6778271794319153,0.945586323738098,0.945586323738098,0.0,149.95913696289062,134.0,77228.5,0.0,2145.144287109375,1.0,278.1499938964844,282.9701843261719,300.5282287597656,305.5544738769531,293.1499938964844,293.1499938964844,278.1499938964844,35975.04296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8424766659736633,1.0,0.0,0.0,3.829345941543579,3.829371690750122,9.784587291505886e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12560.0107421875,0.0,1741.8077392578125,1895.4371337890625,0.0,2864.86328125,0.9454978108406068,1.0,0.0,3.0,1.0,0.0
17684880,297.1239318847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9501953125,0.8331875801086426,0.3600275218486786,0.3263828158378601,297.0895080566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9501953125,0.9461856484413148,0.5216895937919617,0.4956088066101074,297.39178466796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9501953125,0.9952380657196044,0.6145610809326172,0.4296018481254577,297.1626892089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9501953125,0.8614521026611328,0.4002801179885864,0.381434828042984,297.16705322265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9502258300781,0.6547696590423584,0.1725598126649856,0.7916517853736877,284.9501953125,284.95001220703125,304.250732421875,297.54449462890625,300.4870300292969,297.2440795898437,284.9501647949219,1.0,0.555162787437439,0.9995540380477904,0.9995540380477904,0.9975533485412598,1.0,-2.909248113632202,1.3421307802200315,1.5671173334121704,0.6777474880218506,0.9455158114433287,0.9455158114433287,0.0,149.03173828125,122.0,77227.96875,0.0,2140.267333984375,1.0,278.1499938964844,282.9701843261719,300.5293884277344,305.5556945800781,293.1499938964844,293.1499938964844,278.1499938964844,35978.234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8424503207206726,1.0,0.0,0.0,3.8293187618255615,3.829344511032105,9.784447456695489e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12560.3310546875,0.0,1741.7996826171875,1895.4371337890625,0.0,2864.616943359375,0.9454931616783142,1.0,0.0,3.0,1.0,0.0
17684940,297.1247253417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9386901855469,0.8464259505271912,0.3597801029682159,0.3258402049541473,297.08990478515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9385681152344,0.9632145762443542,0.5209675431251526,0.494596779346466,297.4071960449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.93853759765625,0.9990000128746032,0.6191478967666626,0.4161220192909241,297.16290283203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.93865966796875,0.8763718605041504,0.4004667997360229,0.3812724947929382,297.1683959960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9391174316406,0.666462779045105,0.1729155778884887,0.7915859818458557,284.9386291503906,284.95001220703125,304.2554626464844,297.5606994628906,300.4915771484375,297.2510681152344,284.9378662109375,1.0,0.5468819737434387,0.9992567300796508,0.9992567300796508,1.0,1.0,-2.893263816833496,1.3341491222381592,1.5591148138046265,0.6735792756080627,0.9354655742645264,0.9354655742645264,0.0,139.1929931640625,125.0,76960.4453125,0.0,2062.931396484375,1.0,278.1499938964844,282.96368408203125,300.54278564453125,305.5608825683594,293.1499938964844,293.1499938964844,278.1499938964844,36347.9765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8420995473861694,1.0,0.0,0.0,3.821422815322876,3.821448564529419,9.74413978838129e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12519.3271484375,0.0,1735.104736328125,1895.4371337890625,0.0,2861.33740234375,0.9438267350196838,1.0,0.0,3.0,1.0,0.0
17685000,297.1247253417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9386901855469,0.8464259505271912,0.3597801029682159,0.3258402049541473,297.08990478515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9385681152344,0.9632145762443542,0.5209675431251526,0.494596779346466,297.4071960449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.93853759765625,0.9990000128746032,0.6191478967666626,0.4161220192909241,297.16290283203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.93865966796875,0.8763718605041504,0.4004667997360229,0.3812724947929382,297.1683959960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9391174316406,0.666462779045105,0.1729155778884887,0.7915859818458557,284.9386291503906,284.95001220703125,304.2554626464844,297.5606994628906,300.4915771484375,297.2510681152344,284.9378662109375,1.0,0.5468819737434387,0.9992567300796508,0.9992567300796508,1.0,1.0,-2.893263816833496,1.3341491222381592,1.5591148138046265,0.6735792756080627,0.9354655742645264,0.9354655742645264,0.0,139.1929931640625,125.0,76960.4453125,0.0,2062.931396484375,1.0,278.1499938964844,282.96368408203125,300.54278564453125,305.5608825683594,293.1499938964844,293.1499938964844,278.1499938964844,36347.9765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8420995473861694,1.0,0.0,0.0,3.821422815322876,3.821448564529419,9.74413978838129e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12519.3271484375,0.0,1735.104736328125,1895.4371337890625,0.0,2861.33740234375,0.9438267350196838,1.0,0.0,3.0,1.0,0.0
17685060,297.12567138671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9404602050781,0.8531380295753479,0.3595554232597351,0.3254571557044983,297.09014892578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9405212402344,0.970911741256714,0.5202274322509766,0.4937219619750976,297.4482116699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9405212402344,0.9990000128746032,0.6265748143196106,0.4055595993995666,297.16290283203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9404602050781,0.8840530514717102,0.4006272554397583,0.3812473118305206,297.1699523925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9402160644531,0.6727458238601685,0.1733045428991317,0.792437732219696,284.94049072265625,284.95001220703125,304.2601318359375,297.5768737792969,300.50390625,297.2718200683594,284.9407958984375,1.0,0.5425065755844116,0.9967108368873596,0.9967108368873596,1.0,1.0,-2.879645586013794,1.3274405002593994,1.552204966545105,0.6697252988815308,0.9287240505218506,0.9287240505218506,0.0,134.41622924804688,128.0,76642.3203125,0.0,2017.132568359375,1.0,278.1499938964844,282.97247314453125,300.5503234863281,305.5442199707031,293.1499938964844,293.1499938964844,278.1499938964844,36549.07421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.841564416885376,1.0,0.0,0.0,3.7979331016540527,3.7979586124420166,9.624715175959864e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12464.0498046875,0.0,1708.33837890625,1895.4371337890625,0.0,2856.335205078125,0.9388397932052612,1.0,0.0,3.0,1.0,0.0
17685120,297.12567138671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9404602050781,0.8531380295753479,0.3595554232597351,0.3254571557044983,297.09014892578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9405212402344,0.970911741256714,0.5202274322509766,0.4937219619750976,297.4482116699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9405212402344,0.9990000128746032,0.6265748143196106,0.4055595993995666,297.16290283203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9404602050781,0.8840530514717102,0.4006272554397583,0.3812473118305206,297.1699523925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9402160644531,0.6727458238601685,0.1733045428991317,0.792437732219696,284.94049072265625,284.95001220703125,304.2601318359375,297.5768737792969,300.50390625,297.2718200683594,284.9407958984375,1.0,0.5425065755844116,0.9967108368873596,0.9967108368873596,1.0,1.0,-2.879645586013794,1.3274405002593994,1.552204966545105,0.6697252988815308,0.9287240505218506,0.9287240505218506,0.0,134.41622924804688,128.0,76642.3203125,0.0,2017.132568359375,1.0,278.1499938964844,282.97247314453125,300.5503234863281,305.5442199707031,293.1499938964844,293.1499938964844,278.1499938964844,36549.07421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.841564416885376,1.0,0.0,0.0,3.7979331016540527,3.7979586124420166,9.624715175959864e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12464.0498046875,0.0,1708.33837890625,1895.4371337890625,0.0,2856.335205078125,0.9388397932052612,1.0,0.0,3.0,1.0,0.0
17685180,297.1273193359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9479064941406,0.8563909530639648,0.3594166338443756,0.3252480924129486,297.09112548828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.94793701171875,0.974283754825592,0.5195693969726562,0.4930132627487182,297.4817199707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9479675292969,0.9990000128746032,0.6337820291519165,0.4005905091762543,297.16339111328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9479064941406,0.8878800868988037,0.4008406102657318,0.381361573934555,297.17193603515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9477233886719,0.6761665344238281,0.173758789896965,0.7940530180931091,284.94793701171875,284.95001220703125,304.2646484375,297.5928955078125,300.5155029296875,297.2904968261719,284.9482116699219,1.0,0.5406326651573181,0.9941650032997132,0.9941650032997132,1.0,1.0,-2.874640464782715,1.324909210205078,1.5497312545776367,0.6682294011116028,0.9301548004150392,0.9301548004150392,0.0,132.2606658935547,131.0,76563.53125,0.0,1998.342041015625,1.0,278.1499938964844,282.9813232421875,300.5616455078125,305.54608154296875,293.1499938964844,293.1499938964844,278.1499938964844,36274.16796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8409276604652405,1.0,0.0,0.0,3.787243843078613,3.787269115447998,9.5706138836249e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12454.92578125,0.0,1693.415283203125,1895.4371337890625,0.0,2850.383544921875,0.9362723231315612,1.0,0.0,3.0,1.0,0.0
17685240,297.1273193359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9479064941406,0.8563909530639648,0.3594166338443756,0.3252480924129486,297.09112548828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.94793701171875,0.974283754825592,0.5195693969726562,0.4930132627487182,297.4817199707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9479675292969,0.9990000128746032,0.6337820291519165,0.4005905091762543,297.16339111328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9479064941406,0.8878800868988037,0.4008406102657318,0.381361573934555,297.17193603515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9477233886719,0.6761665344238281,0.173758789896965,0.7940530180931091,284.94793701171875,284.95001220703125,304.2646484375,297.5928955078125,300.5155029296875,297.2904968261719,284.9482116699219,1.0,0.5406326651573181,0.9941650032997132,0.9941650032997132,1.0,1.0,-2.874640464782715,1.324909210205078,1.5497312545776367,0.6682294011116028,0.9301548004150392,0.9301548004150392,0.0,132.2606658935547,131.0,76563.53125,0.0,1998.342041015625,1.0,278.1499938964844,282.9813232421875,300.5616455078125,305.54608154296875,293.1499938964844,293.1499938964844,278.1499938964844,36274.16796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8409276604652405,1.0,0.0,0.0,3.787243843078613,3.787269115447998,9.5706138836249e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12454.92578125,0.0,1693.415283203125,1895.4371337890625,0.0,2850.383544921875,0.9362723231315612,1.0,0.0,3.0,1.0,0.0
17685300,297.1280517578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9508361816406,0.8569832444190979,0.3593451082706451,0.3251728117465973,297.0916442871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.95086669921875,0.974803864955902,0.5192493200302124,0.4926974773406982,297.49334716796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9508972167969,0.9990000128746032,0.6370432376861572,0.3996520936489105,297.16363525390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.95086669921875,0.8886650800704956,0.4009512066841125,0.381450891494751,297.1728515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9507141113281,0.6770199537277222,0.1739898771047592,0.7950201034545898,284.95086669921875,284.95001220703125,304.26678466796875,297.6007995605469,300.52001953125,297.2973022460937,284.9510803222656,1.0,0.5403973460197449,0.9928920269012452,0.9928920269012452,1.0,1.0,-2.8743114471435547,1.324699640274048,1.5496118068695068,0.668064534664154,0.9321611523628236,0.9321611523628236,0.0,131.8788299560547,131.0,76588.578125,0.0,1995.9322509765625,1.0,278.1499938964844,282.9840393066406,300.5692443847656,305.5536804199219,293.1499938964844,293.1499938964844,278.1499938964844,36125.3828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8406087756156921,1.0,0.0,0.0,3.786487340927124,3.786512851715088,9.5667917321407e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12462.30078125,0.0,1691.3585205078125,1895.4371337890625,0.0,2847.40380859375,0.936005175113678,1.0,0.0,3.0,1.0,0.0
17685360,297.12860107421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9530334472656,0.8570511937141418,0.3592614233493805,0.3251001834869385,297.09210205078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9530334472656,0.9747568964958192,0.518925666809082,0.4923923015594482,297.5018615722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9530639648437,0.9990000128746032,0.6400682330131531,0.3994661569595337,297.1638488769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9530334472656,0.888885498046875,0.4010573029518127,0.3815494179725647,297.17364501953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9529113769531,0.6774342060089111,0.1742139011621475,0.796023428440094,284.9530334472656,284.95001220703125,304.26885986328125,297.608642578125,300.523681640625,297.3024597167969,284.9532165527344,1.0,0.5404897928237915,0.9916589260101318,0.9916589260101318,1.0,1.0,-2.8749566078186035,1.3249645233154297,1.5499920845031738,0.6681631803512573,0.9344638586044312,0.9344638586044312,0.0,131.82916259765625,149.0,76642.71875,0.0,1996.7464599609373,1.0,278.1499938964844,282.9856262207031,300.5776672363281,305.5644836425781,293.1499938964844,293.1499938964844,278.1499938964844,35995.84765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8403034806251526,1.0,0.0,0.0,3.78803300857544,3.7880585193634033,9.574603154760553e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12474.939453125,0.0,1692.195556640625,1895.4371337890625,0.0,2844.55078125,0.9362630248069764,1.0,0.0,3.0,1.0,0.0
17685420,297.129638671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.96630859375,0.8490338921546936,0.3590948581695556,0.3251277804374695,297.0933532714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9664001464844,0.9653449654579164,0.5183179974555969,0.4919921457767486,297.49908447265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9664306640625,0.9990000128746032,0.6442764401435852,0.4112446010112762,297.1645202636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9663391113281,0.8804205656051636,0.401301622390747,0.3819519877433777,297.175048828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9659729003906,0.6713773012161255,0.1746583729982376,0.7989091873168945,284.96636962890625,284.95001220703125,304.27264404296875,297.6240234375,300.5267333984375,297.30322265625,284.967041015625,1.0,0.5466289520263672,0.9891927242279052,0.9891927242279052,1.0,1.0,-2.892594575881958,1.3334996700286863,1.559095025062561,0.6724838614463806,0.9496643543243408,0.9496643543243408,0.0,137.16064453125,152.0,77110.796875,0.0,2052.102783203125,1.0,278.1499938964844,282.9923095703125,300.59820556640625,305.6061706542969,293.1499938964844,293.1499938964844,278.1499938964844,35437.8046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8397786021232605,1.0,0.0,0.0,3.8058695793151855,3.805895090103149,9.66498305388086e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12563.1826171875,0.0,1709.2078857421875,1895.4371337890625,0.0,2839.64697265625,0.9399906396865844,1.0,0.0,3.0,1.0,0.0
17685480,297.129638671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.96630859375,0.8490338921546936,0.3590948581695556,0.3251277804374695,297.0933532714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9664001464844,0.9653449654579164,0.5183179974555969,0.4919921457767486,297.49908447265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9664306640625,0.9990000128746032,0.6442764401435852,0.4112446010112762,297.1645202636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9663391113281,0.8804205656051636,0.401301622390747,0.3819519877433777,297.175048828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9659729003906,0.6713773012161255,0.1746583729982376,0.7989091873168945,284.96636962890625,284.95001220703125,304.27264404296875,297.6240234375,300.5267333984375,297.30322265625,284.967041015625,1.0,0.5466289520263672,0.9891927242279052,0.9891927242279052,1.0,1.0,-2.892594575881958,1.3334996700286863,1.559095025062561,0.6724838614463806,0.9496643543243408,0.9496643543243408,0.0,137.16064453125,152.0,77110.796875,0.0,2052.102783203125,1.0,278.1499938964844,282.9923095703125,300.59820556640625,305.6061706542969,293.1499938964844,293.1499938964844,278.1499938964844,35437.8046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8397786021232605,1.0,0.0,0.0,3.8058695793151855,3.805895090103149,9.66498305388086e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12563.1826171875,0.0,1709.2078857421875,1895.4371337890625,0.0,2839.64697265625,0.9399906396865844,1.0,0.0,3.0,1.0,0.0
17685540,297.12908935546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.96636962890625,0.8421690464019775,0.3587843179702759,0.3250518441200256,297.0937194824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9663391113281,0.9566406607627868,0.5176392197608948,0.4915510714054107,297.4739685058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9663391113281,0.9990000128746032,0.6461459994316101,0.4217512011528015,297.1644897460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.96636962890625,0.8732041120529175,0.401482492685318,0.3823136389255523,297.17498779296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.96649169921875,0.6661704182624817,0.1749686151742935,0.8012840151786804,284.96636962890625,284.95001220703125,304.27587890625,297.638916015625,300.5220642089844,297.2904968261719,284.9662475585937,1.0,0.5514108538627625,0.9867265224456788,0.9867265224456788,1.0,1.0,-2.9079020023345947,1.340818166732788,1.5670838356018066,0.6765285134315491,0.9612956643104552,0.9612956643104552,0.0,142.03756713867188,155.0,77610.7109375,0.0,2101.87451171875,1.0,278.1499938964844,282.98468017578125,300.6239929199219,305.6673278808594,293.1499938964844,293.1499938964844,278.1499938964844,35206.05078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8394870162010193,1.0,0.0,0.0,3.837221622467041,3.837247371673584,9.824875633057673e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12661.9404296875,0.0,1745.36279296875,1895.4371337890625,0.0,2836.922607421875,0.946784257888794,1.0,0.0,3.0,1.0,0.0
17685600,297.12908935546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.96636962890625,0.8421690464019775,0.3587843179702759,0.3250518441200256,297.0937194824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9663391113281,0.9566406607627868,0.5176392197608948,0.4915510714054107,297.4739685058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9663391113281,0.9990000128746032,0.6461459994316101,0.4217512011528015,297.1644897460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.96636962890625,0.8732041120529175,0.401482492685318,0.3823136389255523,297.17498779296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.96649169921875,0.6661704182624817,0.1749686151742935,0.8012840151786804,284.96636962890625,284.95001220703125,304.27587890625,297.638916015625,300.5220642089844,297.2904968261719,284.9662475585937,1.0,0.5514108538627625,0.9867265224456788,0.9867265224456788,1.0,1.0,-2.9079020023345947,1.340818166732788,1.5670838356018066,0.6765285134315491,0.9612956643104552,0.9612956643104552,0.0,142.03756713867188,155.0,77610.7109375,0.0,2101.87451171875,1.0,278.1499938964844,282.98468017578125,300.6239929199219,305.6673278808594,293.1499938964844,293.1499938964844,278.1499938964844,35206.05078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8394870162010193,1.0,0.0,0.0,3.837221622467041,3.837247371673584,9.824875633057673e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12661.9404296875,0.0,1745.36279296875,1895.4371337890625,0.0,2836.922607421875,0.946784257888794,1.0,0.0,3.0,1.0,0.0
17685660,297.1272888183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.962646484375,0.8363833427429199,0.3583322167396545,0.3248105347156524,297.0929870605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.962646484375,0.9489048719406128,0.5168516635894775,0.490978330373764,297.4469299316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9626159667969,0.9990000128746032,0.6474521160125732,0.4307744204998016,297.16357421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.962646484375,0.8672083020210266,0.4015734195709228,0.3825620710849762,297.17364501953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9627380371094,0.6617681384086609,0.1751468777656555,0.8028995990753174,284.962646484375,284.95001220703125,304.2784118652344,297.6532287597656,300.51593017578125,297.2760925292969,284.9625244140625,1.0,0.555552065372467,0.9836366772651672,0.9836366772651672,1.0,1.0,-2.9200119972229004,1.3465678691864014,1.5734440088272097,0.6796085834503174,0.9680356979370116,0.9680356979370116,0.0,146.2709197998047,158.0,78009.6015625,0.0,2143.469970703125,1.0,278.1499938964844,282.9762878417969,300.646728515625,305.71881103515625,293.1499938964844,293.1499938964844,278.1499938964844,35284.890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8393905758857727,1.0,0.0,0.0,3.86359429359436,3.8636202812194815,9.960389206753462e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12739.9169921875,0.0,1778.3759765625,1895.4371337890625,0.0,2836.02197265625,0.952770471572876,1.0,0.0,3.0,1.0,0.0
17685720,297.1272888183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.962646484375,0.8363833427429199,0.3583322167396545,0.3248105347156524,297.0929870605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.962646484375,0.9489048719406128,0.5168516635894775,0.490978330373764,297.4469299316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9626159667969,0.9990000128746032,0.6474521160125732,0.4307744204998016,297.16357421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.962646484375,0.8672083020210266,0.4015734195709228,0.3825620710849762,297.17364501953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9627380371094,0.6617681384086609,0.1751468777656555,0.8028995990753174,284.962646484375,284.95001220703125,304.2784118652344,297.6532287597656,300.51593017578125,297.2760925292969,284.9625244140625,1.0,0.555552065372467,0.9836366772651672,0.9836366772651672,1.0,1.0,-2.9200119972229004,1.3465678691864014,1.5734440088272097,0.6796085834503174,0.9680356979370116,0.9680356979370116,0.0,146.2709197998047,158.0,78009.6015625,0.0,2143.469970703125,1.0,278.1499938964844,282.9762878417969,300.646728515625,305.71881103515625,293.1499938964844,293.1499938964844,278.1499938964844,35284.890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8393905758857727,1.0,0.0,0.0,3.86359429359436,3.8636202812194815,9.960389206753462e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12739.9169921875,0.0,1778.3759765625,1895.4371337890625,0.0,2836.02197265625,0.952770471572876,1.0,0.0,3.0,1.0,0.0
17685780,297.1252136230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9598388671875,0.8312122225761414,0.3578303456306457,0.3245030045509338,297.09197998046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9598083496094,0.9417208433151244,0.5160236358642578,0.4903474450111389,297.4210205078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9598083496094,0.9990000128746032,0.6485280394554138,0.4390109479427337,297.1624450683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9598388671875,0.8619122505187988,0.4016285538673401,0.3827588558197021,297.171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9598999023437,0.6578384637832642,0.175262838602066,0.8041397333145142,284.9598083496094,284.95001220703125,304.2801513671875,297.66680908203125,300.5096130371094,297.26220703125,284.9597473144531,1.0,0.5592765808105469,0.9805468320846558,0.9805468320846558,1.0,1.0,-2.9305126667022705,1.3515294790267944,1.578983187675476,0.6822546124458313,0.973255217075348,0.973255217075348,0.0,150.18527221679688,161.0,78351.4921875,0.0,2181.017578125,1.0,278.1499938964844,282.9695739746094,300.66632080078125,305.76300048828125,293.1499938964844,293.1499938964844,278.1499938964844,35390.01953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8394046425819397,1.0,0.0,0.0,3.885822772979736,3.8858489990234375,1.0075330010295147e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12807.009765625,0.0,1806.841796875,1895.4371337890625,0.0,2836.153076171875,0.9578450918197632,1.0,0.0,3.0,1.0,0.0
17685840,297.1252136230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9598388671875,0.8312122225761414,0.3578303456306457,0.3245030045509338,297.09197998046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9598083496094,0.9417208433151244,0.5160236358642578,0.4903474450111389,297.4210205078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9598083496094,0.9990000128746032,0.6485280394554138,0.4390109479427337,297.1624450683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9598388671875,0.8619122505187988,0.4016285538673401,0.3827588558197021,297.171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9598999023437,0.6578384637832642,0.175262838602066,0.8041397333145142,284.9598083496094,284.95001220703125,304.2801513671875,297.66680908203125,300.5096130371094,297.26220703125,284.9597473144531,1.0,0.5592765808105469,0.9805468320846558,0.9805468320846558,1.0,1.0,-2.9305126667022705,1.3515294790267944,1.578983187675476,0.6822546124458313,0.973255217075348,0.973255217075348,0.0,150.18527221679688,161.0,78351.4921875,0.0,2181.017578125,1.0,278.1499938964844,282.9695739746094,300.66632080078125,305.76300048828125,293.1499938964844,293.1499938964844,278.1499938964844,35390.01953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8394046425819397,1.0,0.0,0.0,3.885822772979736,3.8858489990234375,1.0075330010295147e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12807.009765625,0.0,1806.841796875,1895.4371337890625,0.0,2836.153076171875,0.9578450918197632,1.0,0.0,3.0,1.0,0.0
17685900,297.1241760253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9588928222656,0.8288201093673706,0.3575693368911743,0.3243346214294433,297.0914306640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9588928222656,0.9383323788642884,0.5156022906303406,0.4900194704532623,297.4086608886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9588928222656,0.9990000128746032,0.6489933729171753,0.4428714215755462,297.161865234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9588928222656,0.8594902157783508,0.4016491174697876,0.3828453421592712,297.1709289550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9589538574219,0.6560316681861877,0.1753063201904297,0.8046653270721436,284.9588928222656,284.95001220703125,304.2807006835937,297.67333984375,300.5064392089844,297.2555847167969,284.9588317871094,1.0,0.5610107183456421,0.9790018796920776,0.9790018796920776,1.0,1.0,-2.9352922439575195,1.3537795543670654,1.581512689590454,0.6834505200386047,0.9755972027778624,0.9755972027778624,0.0,152.03785705566406,161.0,78504.8515625,0.0,2198.546630859375,1.0,278.1499938964844,282.9669189453125,300.675048828125,305.7826538085937,293.1499938964844,293.1499938964844,278.1499938964844,35436.72265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8394440412521362,1.0,0.0,0.0,3.895521879196167,3.8955483436584473,1.0125688731932314e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12837.197265625,0.0,1819.365966796875,1895.4371337890625,0.0,2836.521240234375,0.9600624442100524,1.0,0.0,3.0,1.0,0.0
17685960,297.1231689453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.95819091796875,0.8265246152877808,0.3573046326637268,0.3241606652736664,297.0909118652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.95819091796875,0.9350550174713136,0.5151785612106323,0.4896870255470276,297.39666748046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.95819091796875,0.9990000128746032,0.6494178771972656,0.446604311466217,297.16131591796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.95819091796875,0.8571856021881104,0.4016672372817993,0.3829273879528045,297.16998291015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9582214355469,0.6543096899986267,0.1753445416688919,0.8051544427871704,284.95819091796875,284.95001220703125,304.2809753417969,297.6796264648437,300.50323486328125,297.2491760253906,284.9581604003906,1.0,0.5626848340034485,0.9774154424667358,0.9774154424667358,1.0,1.0,-2.939857244491577,1.3559222221374512,1.5839349031448364,0.6845865249633789,0.9778668880462646,0.9778668880462646,0.0,153.8412322998047,164.0,78650.125,0.0,2215.5087890625,1.0,278.1499938964844,282.9646301269531,300.6832275390625,305.8011779785156,293.1499938964844,293.1499938964844,278.1499938964844,35477.69921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8394985198974609,1.0,0.0,0.0,3.9045660495758057,3.904592514038086,1.017276076709095e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12865.841796875,0.0,1831.0767822265625,1895.4371337890625,0.0,2837.030029296875,0.9621295928955078,1.0,0.0,3.0,1.0,0.0
17686020,297.12127685546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.95709228515625,0.8221030235290527,0.3567632436752319,0.3237997591495514,297.08990478515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9570617675781,0.9287173748016356,0.514323890209198,0.4890130460262298,297.3739929199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9570617675781,0.9990000128746032,0.6501591801643372,0.4534284770488739,297.16021728515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.95709228515625,0.8528056144714355,0.4016942977905273,0.3830809891223907,297.1681823730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9571228027344,0.6510319709777832,0.1754083633422851,0.8060575127601624,284.95709228515625,284.95001220703125,304.2807312011719,297.6914978027344,300.4967346191406,297.237060546875,284.9570617675781,1.0,0.5658481121063232,0.9742425084114076,0.9742425084114076,1.0,1.0,-2.948023796081543,1.3597337007522583,1.588290095329285,0.6866060495376587,0.9820020794868468,0.9820020794868468,0.0,157.36094665527344,167.0,78911.484375,0.0,2247.50048828125,1.0,278.1499938964844,282.960693359375,300.69793701171875,305.8345642089844,293.1499938964844,293.1499938964844,278.1499938964844,35548.4765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8396454453468323,1.0,0.0,0.0,3.920707702636719,3.920734405517578,1.0257043641104246e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12917.6279296875,0.0,1852.0865478515625,1895.4371337890625,0.0,2838.402587890625,0.9658166766166688,1.0,0.0,3.0,1.0,0.0
17686080,297.12127685546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.95709228515625,0.8221030235290527,0.3567632436752319,0.3237997591495514,297.08990478515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9570617675781,0.9287173748016356,0.514323890209198,0.4890130460262298,297.3739929199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9570617675781,0.9990000128746032,0.6501591801643372,0.4534284770488739,297.16021728515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.95709228515625,0.8528056144714355,0.4016942977905273,0.3830809891223907,297.1681823730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9571228027344,0.6510319709777832,0.1754083633422851,0.8060575127601624,284.95709228515625,284.95001220703125,304.2807312011719,297.6914978027344,300.4967346191406,297.237060546875,284.9570617675781,1.0,0.5658481121063232,0.9742425084114076,0.9742425084114076,1.0,1.0,-2.948023796081543,1.3597337007522583,1.588290095329285,0.6866060495376587,0.9820020794868468,0.9820020794868468,0.0,157.36094665527344,167.0,78911.484375,0.0,2247.50048828125,1.0,278.1499938964844,282.960693359375,300.69793701171875,305.8345642089844,293.1499938964844,293.1499938964844,278.1499938964844,35548.4765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8396454453468323,1.0,0.0,0.0,3.920707702636719,3.920734405517578,1.0257043641104246e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12917.6279296875,0.0,1852.0865478515625,1895.4371337890625,0.0,2838.402587890625,0.9658166766166688,1.0,0.0,3.0,1.0,0.0
17686140,297.1192321777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.95318603515625,0.8170372843742371,0.3561879098415375,0.3234371244907379,297.0886535644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9531555175781,0.9215363264083862,0.5134345889091492,0.4883387386798858,297.358154296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.953125,0.9965229034423828,0.65134197473526,0.4556687176227569,297.1588439941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9531555175781,0.8478251099586487,0.4016829133033752,0.3832309544086456,297.1663513183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9532775878906,0.6472927927970886,0.1754475831985473,0.8069778680801392,284.9531555175781,284.95001220703125,304.279296875,297.70233154296875,300.4909973144531,297.2279357910156,284.9529724121094,1.0,0.5685440301895142,0.9710695743560792,0.9710695743560792,1.0,1.0,-2.950831413269043,1.3609198331832886,1.5899114608764648,0.687265157699585,0.9823532700538636,0.9823532700538636,0.0,161.29283142089844,170.0,79048.3984375,0.0,2272.16357421875,1.0,278.1499938964844,282.9557800292969,300.7099914550781,305.8590393066406,293.1499938964844,293.1499938964844,278.1499938964844,35696.4921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8398069739341736,1.0,0.0,0.0,3.9315710067749023,3.931597948074341,1.031396209327795e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12946.7548828125,0.0,1867.12744140625,1895.4371337890625,0.0,2839.912109375,0.9683412909507751,1.0,0.0,3.0,1.0,0.0
17686200,297.1192321777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.95318603515625,0.8170372843742371,0.3561879098415375,0.3234371244907379,297.0886535644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9531555175781,0.9215363264083862,0.5134345889091492,0.4883387386798858,297.358154296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.953125,0.9965229034423828,0.65134197473526,0.4556687176227569,297.1588439941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9531555175781,0.8478251099586487,0.4016829133033752,0.3832309544086456,297.1663513183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9532775878906,0.6472927927970886,0.1754475831985473,0.8069778680801392,284.9531555175781,284.95001220703125,304.279296875,297.70233154296875,300.4909973144531,297.2279357910156,284.9529724121094,1.0,0.5685440301895142,0.9710695743560792,0.9710695743560792,1.0,1.0,-2.950831413269043,1.3609198331832886,1.5899114608764648,0.687265157699585,0.9823532700538636,0.9823532700538636,0.0,161.29283142089844,170.0,79048.3984375,0.0,2272.16357421875,1.0,278.1499938964844,282.9557800292969,300.7099914550781,305.8590393066406,293.1499938964844,293.1499938964844,278.1499938964844,35696.4921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8398069739341736,1.0,0.0,0.0,3.9315710067749023,3.931597948074341,1.031396209327795e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12946.7548828125,0.0,1867.12744140625,1895.4371337890625,0.0,2839.912109375,0.9683412909507751,1.0,0.0,3.0,1.0,0.0
17686260,297.11737060546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9507141113281,0.8122729063034058,0.3556052148342132,0.3230534791946411,297.0874328613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.95068359375,0.9149931073188782,0.5125285983085632,0.4876355528831482,297.3492736816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.95068359375,0.9929181337356568,0.6530530452728271,0.4568743109703064,297.15740966796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.95068359375,0.8432989120483398,0.4016458094120025,0.383344829082489,297.1647033691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.95074462890625,0.6439130306243896,0.1754844188690185,0.8078229427337646,284.95068359375,284.95001220703125,304.27655029296875,297.7120361328125,300.4864501953125,297.2222900390625,284.9506530761719,1.0,0.5709158182144165,0.9680347442626952,0.9680347442626952,1.0,1.0,-2.952122926712036,1.3613864183425903,1.5907366275787354,0.6874603629112244,0.9815446138381958,0.9815446138381958,0.0,164.9861297607422,173.0,79122.3203125,0.0,2293.042724609375,1.0,278.1499938964844,282.9535217285156,300.7190856933594,305.8747253417969,293.1499938964844,293.1499938964844,278.1499938964844,35836.015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8399477005004883,1.0,0.0,0.0,3.936921834945679,3.936948537826538,1.034205524774734e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12962.6376953125,0.0,1875.1024169921875,1895.4371337890625,0.0,2841.2265625,0.969640851020813,1.0,0.0,3.0,1.0,0.0
17686320,297.11737060546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9507141113281,0.8122729063034058,0.3556052148342132,0.3230534791946411,297.0874328613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.95068359375,0.9149931073188782,0.5125285983085632,0.4876355528831482,297.3492736816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.95068359375,0.9929181337356568,0.6530530452728271,0.4568743109703064,297.15740966796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.95068359375,0.8432989120483398,0.4016458094120025,0.383344829082489,297.1647033691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.95074462890625,0.6439130306243896,0.1754844188690185,0.8078229427337646,284.95068359375,284.95001220703125,304.27655029296875,297.7120361328125,300.4864501953125,297.2222900390625,284.9506530761719,1.0,0.5709158182144165,0.9680347442626952,0.9680347442626952,1.0,1.0,-2.952122926712036,1.3613864183425903,1.5907366275787354,0.6874603629112244,0.9815446138381958,0.9815446138381958,0.0,164.9861297607422,173.0,79122.3203125,0.0,2293.042724609375,1.0,278.1499938964844,282.9535217285156,300.7190856933594,305.8747253417969,293.1499938964844,293.1499938964844,278.1499938964844,35836.015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8399477005004883,1.0,0.0,0.0,3.936921834945679,3.936948537826538,1.034205524774734e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12962.6376953125,0.0,1875.1024169921875,1895.4371337890625,0.0,2841.2265625,0.969640851020813,1.0,0.0,3.0,1.0,0.0
17686380,297.1158752441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.95037841796875,0.8079196214675903,0.3550351858139038,0.3226665556430816,297.0863952636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.95037841796875,0.9093226194381714,0.5116286277770996,0.4869216680526733,297.3429870605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.95037841796875,0.9897594451904296,0.6549209356307983,0.4582375586032867,297.1561279296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.95037841796875,0.839342474937439,0.4016051590442657,0.3834386765956878,297.16339111328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.95037841796875,0.6409896016120911,0.1755339056253433,0.8086549043655396,284.95037841796875,284.95001220703125,304.2723999023437,297.7204895019531,300.4820251464844,297.2182006835937,284.95037841796875,1.0,0.5731207132339478,0.9649999141693116,0.9649999141693116,1.0,1.0,-2.9535512924194336,1.3619152307510376,1.5916361808776855,0.6876909136772156,0.9816253185272216,0.9816253185272216,0.0,168.3738555908203,176.0,79185.6328125,0.0,2312.64111328125,1.0,278.1499938964844,282.9532165527344,300.7264404296875,305.8869323730469,293.1499938964844,293.1499938964844,278.1499938964844,35897.33984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8400613069534302,1.0,0.0,0.0,3.940244674682617,3.940271615982056,1.0359520956626511e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12976.4541015625,0.0,1879.861083984375,1895.4371337890625,0.0,2842.287841796875,0.970436990261078,1.0,0.0,3.0,1.0,0.0
17686440,297.1158752441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.95037841796875,0.8079196214675903,0.3550351858139038,0.3226665556430816,297.0863952636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.95037841796875,0.9093226194381714,0.5116286277770996,0.4869216680526733,297.3429870605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.95037841796875,0.9897594451904296,0.6549209356307983,0.4582375586032867,297.1561279296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.95037841796875,0.839342474937439,0.4016051590442657,0.3834386765956878,297.16339111328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.95037841796875,0.6409896016120911,0.1755339056253433,0.8086549043655396,284.95037841796875,284.95001220703125,304.2723999023437,297.7204895019531,300.4820251464844,297.2182006835937,284.95037841796875,1.0,0.5731207132339478,0.9649999141693116,0.9649999141693116,1.0,1.0,-2.9535512924194336,1.3619152307510376,1.5916361808776855,0.6876909136772156,0.9816253185272216,0.9816253185272216,0.0,168.3738555908203,176.0,79185.6328125,0.0,2312.64111328125,1.0,278.1499938964844,282.9532165527344,300.7264404296875,305.8869323730469,293.1499938964844,293.1499938964844,278.1499938964844,35897.33984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8400613069534302,1.0,0.0,0.0,3.940244674682617,3.940271615982056,1.0359520956626511e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12976.4541015625,0.0,1879.861083984375,1895.4371337890625,0.0,2842.287841796875,0.970436990261078,1.0,0.0,3.0,1.0,0.0
17686500,297.1152038574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.95050048828125,0.8058203458786011,0.3547524213790893,0.3224731385707855,297.0859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.95050048828125,0.9067319631576538,0.5111802220344543,0.4865637421607971,297.3402709960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.95050048828125,0.988269031047821,0.6558674573898315,0.4589346647262573,297.1555480957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.95050048828125,0.8375013470649719,0.4015845060348511,0.3834823668003082,297.162841796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9504699707031,0.6396392583847046,0.1755624413490295,0.8090762495994568,284.95050048828125,284.95001220703125,304.26971435546875,297.7242126464844,300.4797058105469,297.2164306640625,284.95050048828125,1.0,0.5741852521896362,0.9634824991226196,0.9634824991226196,1.0,1.0,-2.9542856216430664,1.3621876239776611,1.5920978784561155,0.6878114342689514,0.9818583726882936,0.9818583726882936,0.0,170.0023651123047,176.0,79215.234375,0.0,2322.15380859375,1.0,278.1499938964844,282.95330810546875,300.72967529296875,305.89239501953125,293.1499938964844,293.1499938964844,278.1499938964844,35911.96875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.840111255645752,1.0,0.0,0.0,3.941632509231568,3.941659450531006,1.036681965160824e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12982.9208984375,0.0,1881.7618408203125,1895.4371337890625,0.0,2842.754638671875,0.9707617163658142,1.0,0.0,3.0,1.0,0.0
17686560,297.1145935058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9506225585937,0.8037630319595337,0.3544690907001495,0.3222787380218506,297.0855407714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9506225585937,0.9042841792106628,0.5107314586639404,0.4862046837806701,297.33770751953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9506225585937,0.9868164658546448,0.6568091511726379,0.4596306383609772,297.1549987792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9506225585937,0.8357292413711548,0.401562750339508,0.383524090051651,297.162353515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9506225585937,0.6383455395698547,0.1755926460027694,0.809501051902771,284.9506225585937,284.95001220703125,304.26666259765625,297.72760009765625,300.4772033691406,297.2147521972656,284.9506225585937,1.0,0.575230598449707,0.9620146751403807,0.9620146751403807,1.0,1.0,-2.955017805099488,1.362460374832153,1.5925573110580444,0.687934160232544,0.9821553230285645,0.9821553230285645,0.0,171.6005401611328,179.0,79243.3515625,0.0,2331.514404296875,1.0,278.1499938964844,282.95343017578125,300.7326354980469,305.8974304199219,293.1499938964844,293.1499938964844,278.1499938964844,35920.94140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8401574492454529,1.0,0.0,0.0,3.942930459976196,3.9429574012756334,1.0373648819950176e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12989.0419921875,0.0,1883.5028076171875,1895.4371337890625,0.0,2843.1865234375,0.9710617661476136,1.0,0.0,3.0,1.0,0.0
