time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17686620,297.11346435546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9508056640625,0.7997960448265076,0.3538963794708252,0.3218836188316345,297.0847473144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9508056640625,0.8997118473052979,0.5098294019699097,0.4854810833930969,297.3328552246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9508056640625,0.983981728553772,0.6586632132530212,0.4610050916671753,297.1539611816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9508056640625,0.8323431611061096,0.4015141129493713,0.3836009204387665,297.1614685058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9507751464844,0.6358888149261475,0.1756554692983627,0.8103544116020203,284.9508056640625,284.95001220703125,304.2592468261719,297.73321533203125,300.4717712402344,297.2116394042969,284.9508056640625,1.0,0.577276349067688,0.959079086780548,0.959079086780548,1.0,1.0,-2.956443548202514,1.3629839420318604,1.5934596061706543,0.6881701350212097,0.9828035235404968,0.9828035235404968,0.0,174.7353973388672,182.0,79294.796875,0.0,2349.8701171875,1.0,278.1499938964844,282.9536437988281,300.73760986328125,305.90625,293.1499938964844,293.1499938964844,278.1499938964844,35930.97265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8402424454689026,1.0,0.0,0.0,3.9453165531158447,3.945343494415283,1.0386207804913283e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,13000.123046875,0.0,1886.6536865234373,1895.4371337890625,0.0,2843.980712890625,0.971607744693756,1.0,0.0,3.0,1.0,0.0
17686680,297.11346435546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9508056640625,0.7997960448265076,0.3538963794708252,0.3218836188316345,297.0847473144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9508056640625,0.8997118473052979,0.5098294019699097,0.4854810833930969,297.3328552246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9508056640625,0.983981728553772,0.6586632132530212,0.4610050916671753,297.1539611816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9508056640625,0.8323431611061096,0.4015141129493713,0.3836009204387665,297.1614685058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9507751464844,0.6358888149261475,0.1756554692983627,0.8103544116020203,284.9508056640625,284.95001220703125,304.2592468261719,297.73321533203125,300.4717712402344,297.2116394042969,284.9508056640625,1.0,0.577276349067688,0.959079086780548,0.959079086780548,1.0,1.0,-2.956443548202514,1.3629839420318604,1.5934596061706543,0.6881701350212097,0.9828035235404968,0.9828035235404968,0.0,174.7353973388672,182.0,79294.796875,0.0,2349.8701171875,1.0,278.1499938964844,282.9536437988281,300.73760986328125,305.90625,293.1499938964844,293.1499938964844,278.1499938964844,35930.97265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8402424454689026,1.0,0.0,0.0,3.9453165531158447,3.945343494415283,1.0386207804913283e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,13000.123046875,0.0,1886.6536865234373,1895.4371337890625,0.0,2843.980712890625,0.971607744693756,1.0,0.0,3.0,1.0,0.0
17686740,297.1123352050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9508361816406,0.7959645986557007,0.3533150851726532,0.3214804530143738,297.0839538574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9508361816406,0.8953172564506531,0.5089207291603088,0.4847506880760193,297.3281555175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9508361816406,0.9811859726905824,0.6604810953140259,0.4623557329177856,297.1529541015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9508361816406,0.8290992975234985,0.4014593362808227,0.3836711049079895,297.16070556640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9508361816406,0.6335503458976746,0.1757182776927948,0.8112049102783203,284.9508361816406,284.95001220703125,304.25,297.7372436523437,300.4656982421875,297.2086486816406,284.9508361816406,1.0,0.5792887806892395,0.9561434388160706,0.9561434388160706,1.0,1.0,-2.957811117172241,1.36347496509552,1.5943360328674316,0.6883884072303772,0.9833812713623048,0.9833812713623048,0.0,177.83596801757812,185.0,79340.3125,0.0,2367.965576171875,1.0,278.1499938964844,282.95379638671875,300.7416076660156,305.9137878417969,293.1499938964844,293.1499938964844,278.1499938964844,35939.41015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8403292894363403,1.0,0.0,0.0,3.947465419769287,3.9474925994873047,1.0397524192740093e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,13009.8037109375,0.0,1889.48974609375,1895.4371337890625,0.0,2844.791748046875,0.9720981121063232,1.0,0.0,3.0,1.0,0.0
17686800,297.1123352050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9508361816406,0.7959645986557007,0.3533150851726532,0.3214804530143738,297.0839538574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9508361816406,0.8953172564506531,0.5089207291603088,0.4847506880760193,297.3281555175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9508361816406,0.9811859726905824,0.6604810953140259,0.4623557329177856,297.1529541015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9508361816406,0.8290992975234985,0.4014593362808227,0.3836711049079895,297.16070556640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9508361816406,0.6335503458976746,0.1757182776927948,0.8112049102783203,284.9508361816406,284.95001220703125,304.25,297.7372436523437,300.4656982421875,297.2086486816406,284.9508361816406,1.0,0.5792887806892395,0.9561434388160706,0.9561434388160706,1.0,1.0,-2.957811117172241,1.36347496509552,1.5943360328674316,0.6883884072303772,0.9833812713623048,0.9833812713623048,0.0,177.83596801757812,185.0,79340.3125,0.0,2367.965576171875,1.0,278.1499938964844,282.95379638671875,300.7416076660156,305.9137878417969,293.1499938964844,293.1499938964844,278.1499938964844,35939.41015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8403292894363403,1.0,0.0,0.0,3.947465419769287,3.9474925994873047,1.0397524192740093e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,13009.8037109375,0.0,1889.48974609375,1895.4371337890625,0.0,2844.791748046875,0.9720981121063232,1.0,0.0,3.0,1.0,0.0
17686860,297.1090393066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.949462890625,0.7918545603752136,0.3524909317493438,0.3209226429462433,297.08087158203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9494323730469,0.8906579613685608,0.5077618956565857,0.4838536083698272,297.3213806152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9494323730469,0.978046715259552,0.6620246171951294,0.4635660946369171,297.149658203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9494323730469,0.825603723526001,0.4011518359184265,0.3835724592208862,297.15740966796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9494934082031,0.6309018135070801,0.1755081564188003,0.8111920356750488,284.9494323730469,284.95001220703125,304.2400207519531,297.7406311035156,300.4578857421875,297.2035522460937,284.9493713378906,1.0,0.5811592936515808,0.953206181526184,0.953206181526184,1.0,1.0,-2.957385540008545,1.3630881309509275,1.5942972898483276,0.6881389617919922,0.9823208451271056,0.9823208451271056,0.0,181.09588623046875,188.0,79336.3671875,0.0,2383.642333984375,1.0,278.1499938964844,282.9532775878906,300.7442932128906,305.9175109863281,293.1499938964844,293.1499938964844,278.1499938964844,35987.08203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8404000997543335,1.0,0.0,0.0,3.947718381881714,3.947745323181152,1.039885660247819e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,13010.234375,0.0,1890.201416015625,1895.4371337890625,0.0,2845.45361328125,0.9721760153770448,1.0,0.0,3.0,1.0,0.0
17686920,297.1090393066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.949462890625,0.7918545603752136,0.3524909317493438,0.3209226429462433,297.08087158203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9494323730469,0.8906579613685608,0.5077618956565857,0.4838536083698272,297.3213806152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9494323730469,0.978046715259552,0.6620246171951294,0.4635660946369171,297.149658203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9494323730469,0.825603723526001,0.4011518359184265,0.3835724592208862,297.15740966796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9494934082031,0.6309018135070801,0.1755081564188003,0.8111920356750488,284.9494323730469,284.95001220703125,304.2400207519531,297.7406311035156,300.4578857421875,297.2035522460937,284.9493713378906,1.0,0.5811592936515808,0.953206181526184,0.953206181526184,1.0,1.0,-2.957385540008545,1.3630881309509275,1.5942972898483276,0.6881389617919922,0.9823208451271056,0.9823208451271056,0.0,181.09588623046875,188.0,79336.3671875,0.0,2383.642333984375,1.0,278.1499938964844,282.9532775878906,300.7442932128906,305.9175109863281,293.1499938964844,293.1499938964844,278.1499938964844,35987.08203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8404000997543335,1.0,0.0,0.0,3.947718381881714,3.947745323181152,1.039885660247819e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,13010.234375,0.0,1890.201416015625,1895.4371337890625,0.0,2845.45361328125,0.9721760153770448,1.0,0.0,3.0,1.0,0.0
17686980,297.1043701171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9472961425781,0.7875112295150757,0.3514877259731293,0.3202023208141327,297.0762939453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.947265625,0.885783314704895,0.5064093470573425,0.4827741980552673,297.3132629394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.947265625,0.9745869040489196,0.6633518934249878,0.4646264910697937,297.1448669433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.947265625,0.8218778967857361,0.4006485342979431,0.3832889199256897,297.1522521972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.94732666015625,0.6279378533363342,0.1750682294368744,0.8101622462272644,284.947265625,284.95001220703125,304.2303771972656,297.7442932128906,300.4493408203125,297.1969909667969,284.9471740722656,1.0,0.5828414559364319,0.9502689242362976,0.9502689242362976,1.0,1.0,-2.954920053482056,1.3617136478424072,1.5932062864303589,0.6873116493225098,0.9794883728027344,0.9794883728027344,0.0,184.4760589599609,191.0,79274.25,0.0,2396.23046875,1.0,278.1499938964844,282.9530334472656,300.74609375,305.91656494140625,293.1499938964844,293.1499938964844,278.1499938964844,36071.34765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8404291868209839,1.0,0.0,0.0,3.944812536239624,3.944839477539064,1.038355435412086e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12999.6572265625,0.0,1887.14013671875,1895.4371337890625,0.0,2845.72509765625,0.9715641736984252,1.0,0.0,3.0,1.0,0.0
17687040,297.1043701171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9472961425781,0.7875112295150757,0.3514877259731293,0.3202023208141327,297.0762939453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.947265625,0.885783314704895,0.5064093470573425,0.4827741980552673,297.3132629394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.947265625,0.9745869040489196,0.6633518934249878,0.4646264910697937,297.1448669433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.947265625,0.8218778967857361,0.4006485342979431,0.3832889199256897,297.1522521972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.94732666015625,0.6279378533363342,0.1750682294368744,0.8101622462272644,284.947265625,284.95001220703125,304.2303771972656,297.7442932128906,300.4493408203125,297.1969909667969,284.9471740722656,1.0,0.5828414559364319,0.9502689242362976,0.9502689242362976,1.0,1.0,-2.954920053482056,1.3617136478424072,1.5932062864303589,0.6873116493225098,0.9794883728027344,0.9794883728027344,0.0,184.4760589599609,191.0,79274.25,0.0,2396.23046875,1.0,278.1499938964844,282.9530334472656,300.74609375,305.91656494140625,293.1499938964844,293.1499938964844,278.1499938964844,36071.34765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8404291868209839,1.0,0.0,0.0,3.944812536239624,3.944839477539064,1.038355435412086e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12999.6572265625,0.0,1887.14013671875,1895.4371337890625,0.0,2845.72509765625,0.9715641736984252,1.0,0.0,3.0,1.0,0.0
17687100,297.1017150878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9461975097656,0.7852957844734192,0.350930780172348,0.3197877407073974,297.0736083984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9461975097656,0.8833113312721252,0.5056708455085754,0.4821712076663971,297.3088684082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9461975097656,0.9727736711502076,0.6639425158500671,0.4651028513908386,297.14208984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9461975097656,0.8199605941772461,0.4003343880176544,0.3830832540988922,297.149169921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9462585449219,0.626363217830658,0.1747705638408661,0.80927574634552,284.9461975097656,284.95001220703125,304.2256774902344,297.7462158203125,300.44488525390625,297.193359375,284.94610595703125,1.0,0.5836012363433838,0.948800265789032,0.948800265789032,1.0,1.0,-2.9529576301574707,1.3606735467910769,1.592284083366394,0.6866896748542786,0.9775140881538392,0.9775140881538392,0.0,186.18243408203125,191.0,79220.5234375,0.0,2401.278076171875,1.0,278.1499938964844,282.9532775878906,300.74664306640625,305.9141540527344,293.1499938964844,293.1499938964844,278.1499938964844,36119.78515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8404201865196228,1.0,0.0,0.0,3.9418959617614746,3.941922903060913,1.0368204357291688e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12990.1142578125,0.0,1883.779541015625,1895.4371337890625,0.0,2845.641357421875,0.970934271812439,1.0,0.0,3.0,1.0,0.0
17687160,297.0989685058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9452819824219,0.7830832600593567,0.3503478467464447,0.3193473219871521,297.07080078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9452819824219,0.8808492422103882,0.5049020051956177,0.4815369546413421,297.30438232421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9452514648437,0.9709346890449524,0.664494514465332,0.4655508399009704,297.1391906738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9452819824219,0.8180321455001831,0.3999900817871094,0.38284632563591,297.1459045410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9453125,0.6247540712356567,0.1744340360164642,0.8081990480422974,284.9452819824219,284.95001220703125,304.22100830078125,297.7481994628906,300.4403991699219,297.1895751953125,284.9451904296875,1.0,0.5843124985694885,0.9474021196365356,0.9474021196365356,1.0,1.0,-2.9506261348724365,1.359459400177002,1.591166853904724,0.6859633922576904,0.975322425365448,0.975322425365448,0.0,187.88336181640625,194.0,79154.7734375,0.0,2405.62255859375,1.0,278.1499938964844,282.9538879394531,300.7470703125,305.91070556640625,293.1499938964844,293.1499938964844,278.1499938964844,36166.83203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8403933048248291,1.0,0.0,0.0,3.938108205795288,3.938135147094727,1.0348289833927993e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12978.3486328125,0.0,1879.2945556640625,1895.4371337890625,0.0,2845.39013671875,0.9701082706451416,1.0,0.0,3.0,1.0,0.0
17687220,297.0934143066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.94390869140625,0.7787087559700012,0.349120169878006,0.3184056282043457,297.0649719238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.94390869140625,0.8759970664978027,0.5032911896705627,0.4801936149597168,297.2952880859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9438781738281,0.9672207236289978,0.665500283241272,0.4663748145103454,297.1332092285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.94390869140625,0.8141667246818542,0.3992298245429992,0.3822984993457794,297.1390686035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9439392089844,0.6214653849601746,0.1736674904823303,0.8055885434150696,284.94390869140625,284.95001220703125,304.2117919921875,297.752197265625,300.4313049316406,297.181884765625,284.9438171386719,1.0,0.5856069922447205,0.9446057677268982,0.9446057677268982,1.0,1.0,-2.945074319839477,1.3566017150878906,1.588472604751587,0.6842528581619263,0.9705435633659364,0.9705435633659364,0.0,191.2516326904297,197.0,78993.7265625,0.0,2412.51025390625,1.0,278.1499938964844,282.9559631347656,300.7475280761719,305.9013366699219,293.1499938964844,293.1499938964844,278.1499938964844,36250.40625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8402829766273499,1.0,0.0,0.0,3.9283387660980233,3.928365468978882,1.0297009112036903e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12949.4501953125,0.0,1867.458984375,1895.4371337890625,0.0,2844.359375,0.9679561257362366,1.0,0.0,3.0,1.0,0.0
17687280,297.0934143066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.94390869140625,0.7787087559700012,0.349120169878006,0.3184056282043457,297.0649719238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.94390869140625,0.8759970664978027,0.5032911896705627,0.4801936149597168,297.2952880859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9438781738281,0.9672207236289978,0.665500283241272,0.4663748145103454,297.1332092285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.94390869140625,0.8141667246818542,0.3992298245429992,0.3822984993457794,297.1390686035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9439392089844,0.6214653849601746,0.1736674904823303,0.8055885434150696,284.94390869140625,284.95001220703125,304.2117919921875,297.752197265625,300.4313049316406,297.181884765625,284.9438171386719,1.0,0.5856069922447205,0.9446057677268982,0.9446057677268982,1.0,1.0,-2.945074319839477,1.3566017150878906,1.588472604751587,0.6842528581619263,0.9705435633659364,0.9705435633659364,0.0,191.2516326904297,197.0,78993.7265625,0.0,2412.51025390625,1.0,278.1499938964844,282.9559631347656,300.7475280761719,305.9013366699219,293.1499938964844,293.1499938964844,278.1499938964844,36250.40625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8402829766273499,1.0,0.0,0.0,3.9283387660980233,3.928365468978882,1.0297009112036903e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12949.4501953125,0.0,1867.458984375,1895.4371337890625,0.0,2844.359375,0.9679561257362366,1.0,0.0,3.0,1.0,0.0
17687340,297.087890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9430847167969,0.7744277715682983,0.3478198945522308,0.3173941671848297,297.05908203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9430847167969,0.8712661862373352,0.5015928745269775,0.4787626266479492,297.28619384765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9430847167969,0.9634857773780824,0.6663788557052612,0.4671075940132141,297.1272277832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9430847167969,0.8102899193763733,0.3983852565288543,0.3816655874252319,297.132080078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.943115234375,0.6180885434150696,0.1727938205003738,0.8024594783782959,284.9430847167969,284.95001220703125,304.2026672363281,297.7562866210937,300.42218017578125,297.1741638183594,284.9430236816406,1.0,0.5867451429367065,0.9418094158172609,0.9418094158172609,1.0,1.0,-2.9384987354278564,1.353249192237854,1.585249662399292,0.6822419166564941,0.9654761552810668,0.9654761552810668,0.0,194.56317138671875,200.0,78799.3046875,0.0,2417.22802734375,1.0,278.1499938964844,282.95904541015625,300.747802734375,305.8892822265625,293.1499938964844,293.1499938964844,278.1499938964844,36314.9453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8400885462760925,1.0,0.0,0.0,3.916096210479736,3.916122913360596,1.0232929525955117e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12914.611328125,0.0,1852.3828125,1895.4371337890625,0.0,2842.542724609375,0.9652377367019652,1.0,0.0,3.0,1.0,0.0
17687400,297.087890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9430847167969,0.7744277715682983,0.3478198945522308,0.3173941671848297,297.05908203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9430847167969,0.8712661862373352,0.5015928745269775,0.4787626266479492,297.28619384765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9430847167969,0.9634857773780824,0.6663788557052612,0.4671075940132141,297.1272277832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9430847167969,0.8102899193763733,0.3983852565288543,0.3816655874252319,297.132080078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.943115234375,0.6180885434150696,0.1727938205003738,0.8024594783782959,284.9430847167969,284.95001220703125,304.2026672363281,297.7562866210937,300.42218017578125,297.1741638183594,284.9430236816406,1.0,0.5867451429367065,0.9418094158172609,0.9418094158172609,1.0,1.0,-2.9384987354278564,1.353249192237854,1.585249662399292,0.6822419166564941,0.9654761552810668,0.9654761552810668,0.0,194.56317138671875,200.0,78799.3046875,0.0,2417.22802734375,1.0,278.1499938964844,282.95904541015625,300.747802734375,305.8892822265625,293.1499938964844,293.1499938964844,278.1499938964844,36314.9453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8400885462760925,1.0,0.0,0.0,3.916096210479736,3.916122913360596,1.0232929525955117e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12914.611328125,0.0,1852.3828125,1895.4371337890625,0.0,2842.542724609375,0.9652377367019652,1.0,0.0,3.0,1.0,0.0
17687460,297.0824584960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9425964355469,0.7702531218528748,0.3464654982089996,0.3163318336009979,297.05322265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9425964355469,0.8666658401489258,0.4998284578323364,0.4772668480873108,297.277099609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9425964355469,0.9597464203834534,0.6671555638313293,0.4677683413028717,297.1213073730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9425964355469,0.8063831925392151,0.3974781036376953,0.38097083568573,297.12518310546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9425964355469,0.6146190762519836,0.1718443483114242,0.7989687919616699,284.9425964355469,284.95001220703125,304.19354248046875,297.7603759765625,300.4130554199219,297.1665344238281,284.9425354003906,1.0,0.5877699255943298,0.9391469359397888,0.9391469359397888,1.0,1.0,-2.931187868118286,1.3495486974716189,1.581639289855957,0.6800225973129272,0.960282266139984,0.960282266139984,0.0,197.82962036132807,203.0,78581.84375,0.0,2420.36083984375,1.0,278.1499938964844,282.9627990722656,300.7480163574219,305.87554931640625,293.1499938964844,293.1499938964844,278.1499938964844,36366.15234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.839821994304657,1.0,0.0,0.0,3.9022135734558105,3.90224027633667,1.0160506462852936e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12875.7529296875,0.0,1835.218017578125,1895.4371337890625,0.0,2840.052001953125,0.9621419310569764,1.0,0.0,3.0,1.0,0.0
17687520,297.0824584960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9425964355469,0.7702531218528748,0.3464654982089996,0.3163318336009979,297.05322265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9425964355469,0.8666658401489258,0.4998284578323364,0.4772668480873108,297.277099609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9425964355469,0.9597464203834534,0.6671555638313293,0.4677683413028717,297.1213073730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9425964355469,0.8063831925392151,0.3974781036376953,0.38097083568573,297.12518310546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9425964355469,0.6146190762519836,0.1718443483114242,0.7989687919616699,284.9425964355469,284.95001220703125,304.19354248046875,297.7603759765625,300.4130554199219,297.1665344238281,284.9425354003906,1.0,0.5877699255943298,0.9391469359397888,0.9391469359397888,1.0,1.0,-2.931187868118286,1.3495486974716189,1.581639289855957,0.6800225973129272,0.960282266139984,0.960282266139984,0.0,197.82962036132807,203.0,78581.84375,0.0,2420.36083984375,1.0,278.1499938964844,282.9627990722656,300.7480163574219,305.87554931640625,293.1499938964844,293.1499938964844,278.1499938964844,36366.15234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.839821994304657,1.0,0.0,0.0,3.9022135734558105,3.90224027633667,1.0160506462852936e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12875.7529296875,0.0,1835.218017578125,1895.4371337890625,0.0,2840.052001953125,0.9621419310569764,1.0,0.0,3.0,1.0,0.0
17687580,297.0794982910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9424133300781,0.7679771184921265,0.3456872999668121,0.3157177865505218,297.04998779296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9424133300781,0.8641630411148071,0.4988164603710174,0.4764051139354706,297.2720947265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9424133300781,0.9576647281646729,0.6675351858139038,0.4680990278720855,297.1180725097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9424133300781,0.8041930794715881,0.396944135427475,0.3805557191371918,297.12139892578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9424133300781,0.6126312613487244,0.1712823808193206,0.7968673706054688,284.9424133300781,284.95001220703125,304.1884460449219,297.7626037597656,300.4079895019531,297.1623229980469,284.9423828125,1.0,0.5882877111434937,0.93766850233078,0.93766850233078,1.0,1.0,-2.9267873764038086,1.347328543663025,1.5794589519500732,0.6786922216415405,0.9573431611061096,0.9573431611061096,0.0,199.62408447265625,203.0,78450.7578125,0.0,2421.375732421875,1.0,278.1499938964844,282.9651184082031,300.7481384277344,305.8671875,293.1499938964844,293.1499938964844,278.1499938964844,36389.0625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8396372199058533,1.0,0.0,0.0,3.8938119411468506,3.89383864402771,1.0116801831827615e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12852.390625,0.0,1824.8209228515625,1895.4371337890625,0.0,2838.32568359375,0.9602643251419068,1.0,0.0,3.0,1.0,0.0
17687640,297.0771789550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9422912597656,0.7661766409873962,0.3450537323951721,0.315216600894928,297.04742431640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9422912597656,0.8621852993965149,0.4979930818080902,0.4757027328014374,297.26812744140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9422912597656,0.9559964537620544,0.667818009853363,0.468349277973175,297.1155090332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9422912597656,0.8024501800537109,0.3965044319629669,0.380211740732193,297.1184387207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9422912597656,0.6110039353370667,0.1708190888166427,0.7951229810714722,284.9422912597656,284.95001220703125,304.1843566894531,297.7643737792969,300.4039306640625,297.15899658203125,284.9422302246094,1.0,0.5886832475662231,0.9364844560623168,0.9364844560623168,1.0,1.0,-2.923131465911865,1.3454862833023071,1.577645182609558,0.677588939666748,0.954967439174652,0.954967439174652,0.0,201.0545196533203,206.0,78341.796875,0.0,2421.91259765625,1.0,278.1499938964844,282.9670715332031,300.7481994628906,305.8602294921875,293.1499938964844,293.1499938964844,278.1499938964844,36406.1015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8394746780395508,1.0,0.0,0.0,3.886827230453491,3.886853694915772,1.0080538004331174e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12832.9970703125,0.0,1816.1932373046875,1895.4371337890625,0.0,2836.8076171875,0.95870178937912,1.0,0.0,3.0,1.0,0.0
17687700,297.0745849609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9421691894531,0.7641753554344177,0.3443301320075989,0.3146427869796753,297.0445861816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9421691894531,0.8599889874458313,0.4970533847808838,0.4748996198177337,297.2636413574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9421691894531,0.9541196227073668,0.6681131720542908,0.4686145782470703,297.1126708984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9421691894531,0.8005043268203735,0.3959971070289612,0.3798125088214874,297.1151428222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9421691894531,0.6091484427452087,0.1702839732170105,0.7930957078933716,284.9421691894531,284.95001220703125,304.1796875,297.76629638671875,300.3993530273437,297.1552734375,284.9421081542969,1.0,0.5891075730323792,0.9351532459259032,0.9351532459259032,1.0,1.0,-2.9188787937164307,1.3433457612991333,1.575533151626587,0.6763080954551697,0.9522739052772522,0.9522739052772522,0.0,202.6558532714844,206.0,78214.984375,0.0,2422.2197265625,1.0,278.1499938964844,282.9693298339844,300.7483215332031,305.8521423339844,293.1499938964844,293.1499938964844,278.1499938964844,36423.875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8392758369445801,1.0,0.0,0.0,3.878699541091919,3.87872576713562,1.003842385216558e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12810.4560546875,0.0,1806.1741943359373,1895.4371337890625,0.0,2834.950439453125,0.9568828344345092,1.0,0.0,3.0,1.0,0.0
17687760,297.0720520019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9420471191406,0.7621968388557434,0.3435939848423004,0.3140576481819153,297.041748046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9420471191406,0.8578196167945862,0.4960978627204895,0.4740815758705139,297.2592163085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9420471191406,0.9522400498390198,0.6683817505836487,0.4688616096973419,297.10986328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9420471191406,0.7985716462135315,0.3954750597476959,0.3793993592262268,297.11187744140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.94207763671875,0.6072766780853271,0.1697333753108978,0.790997326374054,284.9420471191406,284.95001220703125,304.1749572753906,297.7681884765625,300.3947448730469,297.1515808105469,284.9420166015625,1.0,0.5895103216171265,0.9338852167129515,0.9338852167129515,1.0,1.0,-2.914470672607422,1.3411331176757812,1.5733375549316406,0.6749880313873291,0.9495555758476256,0.9495555758476256,0.0,204.25059509277344,209.0,78083.5859375,0.0,2422.208740234375,1.0,278.1499938964844,282.9716796875,300.7484130859375,305.8437194824219,293.1499938964844,293.1499938964844,278.1499938964844,36440.32421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8390592932701111,1.0,0.0,0.0,3.870282649993897,3.8703088760375977,9.994904530685744e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12787.12890625,0.0,1795.8245849609375,1895.4371337890625,0.0,2832.927490234375,0.9549985527992249,1.0,0.0,3.0,1.0,0.0
17687820,297.06707763671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9418640136719,0.7583033442497253,0.3420825600624084,0.312851995229721,297.0361633300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9418640136719,0.8535555005073547,0.4941372871398926,0.472398579120636,297.2503967285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9418640136719,0.9484692215919496,0.6688352227210999,0.4692976772785187,297.1043395996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9418640136719,0.7947416305541992,0.3943849802017212,0.3785293996334076,297.1055908203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9418640136719,0.6034805178642273,0.1685848236083984,0.7865843176841736,284.9418640136719,284.95001220703125,304.16534423828125,297.77178955078125,300.385498046875,297.1443176269531,284.9418334960937,1.0,0.5902511477470398,0.9313491582870485,0.9313491582870485,1.0,1.0,-2.905174732208252,1.33647358417511,1.568701148033142,0.6722181439399719,0.9440292119979858,0.9440292119979858,0.0,207.42291259765625,212.0,77806.375,0.0,2421.224365234375,1.0,278.1499938964844,282.9766540527344,300.74853515625,305.8258361816406,293.1499938964844,293.1499938964844,278.1499938964844,36470.15625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8385710120201111,1.0,0.0,0.0,3.8525664806365967,3.852592706680298,9.903611726258532e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12738.0078125,0.0,1774.140625,1895.4371337890625,0.0,2828.3671875,0.9510319232940674,1.0,0.0,3.0,1.0,0.0
17687880,297.06707763671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9418640136719,0.7583033442497253,0.3420825600624084,0.312851995229721,297.0361633300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9418640136719,0.8535555005073547,0.4941372871398926,0.472398579120636,297.2503967285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9418640136719,0.9484692215919496,0.6688352227210999,0.4692976772785187,297.1043395996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9418640136719,0.7947416305541992,0.3943849802017212,0.3785293996334076,297.1055908203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9418640136719,0.6034805178642273,0.1685848236083984,0.7865843176841736,284.9418640136719,284.95001220703125,304.16534423828125,297.77178955078125,300.385498046875,297.1443176269531,284.9418334960937,1.0,0.5902511477470398,0.9313491582870485,0.9313491582870485,1.0,1.0,-2.905174732208252,1.33647358417511,1.568701148033142,0.6722181439399719,0.9440292119979858,0.9440292119979858,0.0,207.42291259765625,212.0,77806.375,0.0,2421.224365234375,1.0,278.1499938964844,282.9766540527344,300.74853515625,305.8258361816406,293.1499938964844,293.1499938964844,278.1499938964844,36470.15625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8385710120201111,1.0,0.0,0.0,3.8525664806365967,3.852592706680298,9.903611726258532e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12738.0078125,0.0,1774.140625,1895.4371337890625,0.0,2828.3671875,0.9510319232940674,1.0,0.0,3.0,1.0,0.0
17687940,297.0622863769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9416809082031,0.7544946670532227,0.3405255377292633,0.311605304479599,297.0307006835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9416809082031,0.8493884205818176,0.4921185076236725,0.4706607162952423,297.24169921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9416809082031,0.9446902871131896,0.669188916683197,0.4696648120880127,297.0989685058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9416809082031,0.7909610271453857,0.3932408690452575,0.3776084780693054,297.0995178222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9416809082031,0.5996226072311401,0.1673821210861206,0.7819252014160156,284.9416809082031,284.95001220703125,304.1553649902344,297.7750549316406,300.3761291503906,297.13720703125,284.941650390625,1.0,0.5909199714660645,0.9288130402565002,0.9288130402565002,1.0,1.0,-2.895320415496826,1.331539511680603,1.5637810230255127,0.6693002581596375,0.9383898973464966,0.9383898973464966,0.0,210.57872009277344,200.0,77512.1328125,0.0,2419.14501953125,1.0,278.1499938964844,282.9818725585937,300.74853515625,305.8067626953125,293.1499938964844,293.1499938964844,278.1499938964844,36498.984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.838019609451294,1.0,0.0,0.0,3.833826065063477,3.833852052688599,9.807495189306792e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12685.9736328125,0.0,1751.384033203125,1895.4371337890625,0.0,2823.21826171875,0.9468342065811156,1.0,0.0,3.0,1.0,0.0
17688000,297.0622863769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9416809082031,0.7544946670532227,0.3405255377292633,0.311605304479599,297.0307006835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9416809082031,0.8493884205818176,0.4921185076236725,0.4706607162952423,297.24169921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9416809082031,0.9446902871131896,0.669188916683197,0.4696648120880127,297.0989685058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9416809082031,0.7909610271453857,0.3932408690452575,0.3776084780693054,297.0995178222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9416809082031,0.5996226072311401,0.1673821210861206,0.7819252014160156,284.9416809082031,284.95001220703125,304.1553649902344,297.7750549316406,300.3761291503906,297.13720703125,284.941650390625,1.0,0.5909199714660645,0.9288130402565002,0.9288130402565002,1.0,1.0,-2.895320415496826,1.331539511680603,1.5637810230255127,0.6693002581596375,0.9383898973464966,0.9383898973464966,0.0,210.57872009277344,200.0,77512.1328125,0.0,2419.14501953125,1.0,278.1499938964844,282.9818725585937,300.74853515625,305.8067626953125,293.1499938964844,293.1499938964844,278.1499938964844,36498.984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.838019609451294,1.0,0.0,0.0,3.833826065063477,3.833852052688599,9.807495189306792e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12685.9736328125,0.0,1751.384033203125,1895.4371337890625,0.0,2823.21826171875,0.9468342065811156,1.0,0.0,3.0,1.0,0.0
17688060,297.0578308105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9398193359375,0.7556683421134949,0.3389590680599212,0.3100969195365906,297.0254211425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9397888183594,0.850845217704773,0.4900696873664856,0.4686320424079895,297.2331848144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9397888183594,0.9482028484344482,0.6694818735122681,0.4697960913181305,297.0938720703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9397888183594,0.7927095890045166,0.3920714259147644,0.3764005005359649,297.09381103515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9398498535156,0.6000509858131409,0.1661589443683624,0.7759156227111816,284.9397888183594,284.95001220703125,304.1449279785156,297.7779541015625,300.3664855957031,297.13037109375,284.9396667480469,1.0,0.5870025753974915,0.9264032244682312,0.9264032244682312,1.0,1.0,-2.882554054260254,1.3251861333847046,1.5573678016662598,0.6656641364097595,0.9309294819831848,0.9309294819831848,0.0,207.1067047119141,188.0,77149.0390625,0.0,2379.26806640625,1.0,278.1499938964844,282.98651123046875,300.7479248046875,305.783935546875,293.1499938964844,293.1499938964844,278.1499938964844,36594.515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8374156355857849,1.0,0.0,0.0,3.8122050762176514,3.8122308254241934,9.697187124402262e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12621.8037109375,0.0,1725.874267578125,1895.4371337890625,0.0,2817.579345703125,0.942020058631897,1.0,0.0,3.0,1.0,0.0
17688120,297.0578308105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9398193359375,0.7556683421134949,0.3389590680599212,0.3100969195365906,297.0254211425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9397888183594,0.850845217704773,0.4900696873664856,0.4686320424079895,297.2331848144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9397888183594,0.9482028484344482,0.6694818735122681,0.4697960913181305,297.0938720703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9397888183594,0.7927095890045166,0.3920714259147644,0.3764005005359649,297.09381103515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9398498535156,0.6000509858131409,0.1661589443683624,0.7759156227111816,284.9397888183594,284.95001220703125,304.1449279785156,297.7779541015625,300.3664855957031,297.13037109375,284.9396667480469,1.0,0.5870025753974915,0.9264032244682312,0.9264032244682312,1.0,1.0,-2.882554054260254,1.3251861333847046,1.5573678016662598,0.6656641364097595,0.9309294819831848,0.9309294819831848,0.0,207.1067047119141,188.0,77149.0390625,0.0,2379.26806640625,1.0,278.1499938964844,282.98651123046875,300.7479248046875,305.783935546875,293.1499938964844,293.1499938964844,278.1499938964844,36594.515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8374156355857849,1.0,0.0,0.0,3.8122050762176514,3.8122308254241934,9.697187124402262e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12621.8037109375,0.0,1725.874267578125,1895.4371337890625,0.0,2817.579345703125,0.942020058631897,1.0,0.0,3.0,1.0,0.0
17688180,297.0541381835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.93878173828125,0.759857177734375,0.3374134600162506,0.3084627687931061,297.0207214355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9387512207031,0.8556908965110779,0.4880096316337585,0.4664410650730133,297.2252502441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9387512207031,0.9558954834938048,0.6697220802307129,0.4697787463665008,297.0893249511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.93878173828125,0.797773540019989,0.3908965587615967,0.3750359714031219,297.0888671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.93878173828125,0.6030465960502625,0.1649429053068161,0.7692129611968994,284.93878173828125,284.95001220703125,304.1340026855469,297.7803955078125,300.3568420410156,297.1241760253906,284.9386901855469,1.0,0.5809226632118225,0.9239933490753174,0.9239933490753174,1.0,1.0,-2.868240594863892,1.3180807828903198,1.5501598119735718,0.6616091728210449,0.9229907393455504,0.9229907393455504,0.0,199.9102783203125,176.0,76732.4609375,0.0,2318.77392578125,1.0,278.1499938964844,282.9930114746094,300.7459716796875,305.7554931640625,293.1499938964844,293.1499938964844,278.1499938964844,36691.10546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8367204666137695,1.0,0.0,0.0,3.786449670791626,3.78647518157959,9.566600738253328e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12547.736328125,0.0,1695.70458984375,1895.4371337890625,0.0,2811.090576171875,0.9363060593605042,1.0,0.0,3.0,1.0,0.0
17688240,297.0541381835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.93878173828125,0.759857177734375,0.3374134600162506,0.3084627687931061,297.0207214355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9387512207031,0.8556908965110779,0.4880096316337585,0.4664410650730133,297.2252502441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9387512207031,0.9558954834938048,0.6697220802307129,0.4697787463665008,297.0893249511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.93878173828125,0.797773540019989,0.3908965587615967,0.3750359714031219,297.0888671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.93878173828125,0.6030465960502625,0.1649429053068161,0.7692129611968994,284.93878173828125,284.95001220703125,304.1340026855469,297.7803955078125,300.3568420410156,297.1241760253906,284.9386901855469,1.0,0.5809226632118225,0.9239933490753174,0.9239933490753174,1.0,1.0,-2.868240594863892,1.3180807828903198,1.5501598119735718,0.6616091728210449,0.9229907393455504,0.9229907393455504,0.0,199.9102783203125,176.0,76732.4609375,0.0,2318.77392578125,1.0,278.1499938964844,282.9930114746094,300.7459716796875,305.7554931640625,293.1499938964844,293.1499938964844,278.1499938964844,36691.10546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8367204666137695,1.0,0.0,0.0,3.786449670791626,3.78647518157959,9.566600738253328e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12547.736328125,0.0,1695.70458984375,1895.4371337890625,0.0,2811.090576171875,0.9363060593605042,1.0,0.0,3.0,1.0,0.0
17688300,297.0525817871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.93865966796875,0.7628200054168701,0.3366497159004211,0.3076215088367462,297.01861572265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.93865966796875,0.8590877056121826,0.4869777262210846,0.4653091132640838,297.2215270996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.93865966796875,0.9607693552970886,0.6698229908943176,0.4697313010692596,297.0873107910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.93865966796875,0.801230788230896,0.390309065580368,0.3743191361427307,297.08673095703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.93865966796875,0.6052428483963013,0.1643407642841339,0.7657232880592346,284.93865966796875,284.95001220703125,304.1283264160156,297.78143310546875,300.3520202636719,297.1213073730469,284.9385986328125,1.0,0.5773174166679382,0.922788381576538,0.922788381576538,1.0,1.0,-2.86075758934021,1.314367175102234,1.5463902950286863,0.6595010757446289,0.919133961200714,0.919133961200714,0.0,195.4297332763672,176.0,76512.609375,0.0,2283.864013671875,1.0,278.1499938964844,282.9967956542969,300.74468994140625,305.739990234375,293.1499938964844,293.1499938964844,278.1499938964844,36721.9375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8363329768180847,1.0,0.0,0.0,3.7726218700408936,3.7726471424102783,9.496855568613682e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12508.7724609375,0.0,1679.50146484375,1895.4371337890625,0.0,2807.474365234375,0.9332259297370912,1.0,0.0,3.0,1.0,0.0
17688360,297.0511474609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.93865966796875,0.766197919845581,0.3358891606330871,0.3067722916603088,297.0166015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.93865966796875,0.8629514575004578,0.4859439730644226,0.4641638100147247,297.2178955078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.93865966796875,0.9660056233406068,0.6699121594429016,0.4696673154830932,297.0853881835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.93865966796875,0.8051090240478516,0.3897205591201782,0.3735897541046142,297.0847473144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.93865966796875,0.6077415943145752,0.1637411713600158,0.7621894478797913,284.93865966796875,284.95001220703125,304.1224670410156,297.78228759765625,300.3471984863281,297.1185913085937,284.9385986328125,1.0,0.5735008120536804,0.9216482639312744,0.9216482639312744,1.0,1.0,-2.8531596660614014,1.3106002807617188,1.542559266090393,0.6573721170425415,0.9153628945350648,0.9153628945350648,0.0,190.642578125,164.0,76288.6015625,0.0,2247.436279296875,1.0,278.1499938964844,283.0007629394531,300.7433166503906,305.7240295410156,293.1499938964844,293.1499938964844,278.1499938964844,36745.6171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8359249830245972,1.0,0.0,0.0,3.758466958999634,3.7584922313690186,9.42572455642221e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12469.154296875,0.0,1662.9693603515625,1895.4371337890625,0.0,2803.667236328125,0.9300691485404968,1.0,0.0,3.0,1.0,0.0
17688420,297.0486145019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9389038085937,0.7742074728012085,0.3343729972839355,0.3050531148910522,297.0128479003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9389038085937,0.8720945715904236,0.4838662147521972,0.4618363380432129,297.2109069824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9389038085937,0.977273166179657,0.6700461506843567,0.4694888591766357,297.0818786621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9389038085937,0.8138301372528076,0.3885360062122345,0.3720967769622803,297.0812072753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9389038085937,0.6135585308074951,0.1625465899705886,0.7550134658813477,284.9389038085937,284.95001220703125,304.1102294921875,297.7835693359375,300.3374328613281,297.1134948730469,284.9388427734375,1.0,0.5653372406959534,0.9193680882453918,0.9193680882453918,1.0,1.0,-2.837663412094116,1.3029146194458008,1.5347487926483154,0.6530559659004211,0.908065378665924,0.908065378665924,0.0,180.3379669189453,152.0,75830.1875,0.0,2171.084228515625,1.0,278.1499938964844,283.00909423828125,300.7403259277344,305.6911315917969,293.1499938964844,293.1499938964844,278.1499938964844,36774.70703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8350425958633423,1.0,0.0,0.0,3.7294633388519287,3.7294881343841553,9.280811354983598e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12388.3955078125,0.0,1629.30810546875,1895.4371337890625,0.0,2795.435546875,0.9235919713974,1.0,0.0,3.0,1.0,0.0
