time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17688480,297.0486145019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9389038085937,0.7742074728012085,0.3343729972839355,0.3050531148910522,297.0128479003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9389038085937,0.8720945715904236,0.4838662147521972,0.4618363380432129,297.2109069824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9389038085937,0.977273166179657,0.6700461506843567,0.4694888591766357,297.0818786621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9389038085937,0.8138301372528076,0.3885360062122345,0.3720967769622803,297.0812072753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9389038085937,0.6135585308074951,0.1625465899705886,0.7550134658813477,284.9389038085937,284.95001220703125,304.1102294921875,297.7835693359375,300.3374328613281,297.1134948730469,284.9388427734375,1.0,0.5653372406959534,0.9193680882453918,0.9193680882453918,1.0,1.0,-2.837663412094116,1.3029146194458008,1.5347487926483154,0.6530559659004211,0.908065378665924,0.908065378665924,0.0,180.3379669189453,152.0,75830.1875,0.0,2171.084228515625,1.0,278.1499938964844,283.00909423828125,300.7403259277344,305.6911315917969,293.1499938964844,293.1499938964844,278.1499938964844,36774.70703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8350425958633423,1.0,0.0,0.0,3.7294633388519287,3.7294881343841553,9.280811354983598e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12388.3955078125,0.0,1629.30810546875,1895.4371337890625,0.0,2795.435546875,0.9235919713974,1.0,0.0,3.0,1.0,0.0
17688540,297.0463562011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9391784667969,0.7837956547737122,0.3328549861907959,0.303312748670578,297.0093994140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9391784667969,0.8830333352088928,0.481768935918808,0.4594694077968597,297.20416259765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9391784667969,0.9889763593673706,0.6701157689094543,0.4692505598068237,297.0786437988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9391784667969,0.8235764503479004,0.3873349726200104,0.3705673217773437,297.0780944824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9391784667969,0.6201010942459106,0.1613511145114898,0.747734010219574,284.9391784667969,284.95001220703125,304.09722900390625,297.7841796875,300.3274230957031,297.10870361328125,284.93914794921875,1.0,0.5566874146461487,0.9170878529548644,0.9170878529548644,1.0,1.0,-2.8218560218811035,1.2950679063796997,1.5267881155014038,0.648689329624176,0.9009897708892822,0.9009897708892822,0.0,169.45118713378906,140.0,75360.8828125,0.0,2092.197509765625,1.0,278.1499938964844,283.01763916015625,300.737060546875,305.6571960449219,293.1499938964844,293.1499938964844,278.1499938964844,36791.984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8340831398963928,1.0,0.0,0.0,3.699859619140625,3.699884176254273,9.13405813207646e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12306.09765625,0.0,1595.357177734375,1895.4371337890625,0.0,2786.4873046875,0.9169771671295166,1.0,0.0,3.0,1.0,0.0
17688600,297.0463562011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9391784667969,0.7837956547737122,0.3328549861907959,0.303312748670578,297.0093994140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9391784667969,0.8830333352088928,0.481768935918808,0.4594694077968597,297.20416259765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9391784667969,0.9889763593673706,0.6701157689094543,0.4692505598068237,297.0786437988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9391784667969,0.8235764503479004,0.3873349726200104,0.3705673217773437,297.0780944824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9391784667969,0.6201010942459106,0.1613511145114898,0.747734010219574,284.9391784667969,284.95001220703125,304.09722900390625,297.7841796875,300.3274230957031,297.10870361328125,284.93914794921875,1.0,0.5566874146461487,0.9170878529548644,0.9170878529548644,1.0,1.0,-2.8218560218811035,1.2950679063796997,1.5267881155014038,0.648689329624176,0.9009897708892822,0.9009897708892822,0.0,169.45118713378906,140.0,75360.8828125,0.0,2092.197509765625,1.0,278.1499938964844,283.01763916015625,300.737060546875,305.6571960449219,293.1499938964844,293.1499938964844,278.1499938964844,36791.984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8340831398963928,1.0,0.0,0.0,3.699859619140625,3.699884176254273,9.13405813207646e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12306.09765625,0.0,1595.357177734375,1895.4371337890625,0.0,2786.4873046875,0.9169771671295166,1.0,0.0,3.0,1.0,0.0
17688660,297.04425048828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9384155273437,0.7946551442146301,0.3313232958316803,0.3015628755092621,297.0060729980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9383850097656,0.8954340219497681,0.4796419143676758,0.4570774435997009,297.1986694335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9383850097656,0.9990000128746032,0.6702269911766052,0.4678118526935577,297.07550048828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9384155273437,0.8343309760093689,0.3861070871353149,0.3690154254436493,297.07525634765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9384765625,0.6272050738334656,0.1601438671350479,0.7404128909111023,284.9383850097656,284.95001220703125,304.0833435058594,297.78399658203125,300.3171691894531,297.1044616699219,284.9381408691406,1.0,0.547621488571167,0.9150398969650269,0.9150398969650269,1.0,1.0,-2.804210662841797,1.286321043968201,1.5178894996643066,0.643950343132019,0.8931892514228821,0.8931892514228821,0.0,158.46292114257812,128.0,74851.0078125,0.0,2010.886962890625,1.0,278.1499938964844,283.02557373046875,300.7333374023437,305.6213684082031,293.1499938964844,293.1499938964844,278.45001220703125,36840.2578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8330569267272949,1.0,0.0,0.0,3.668979644775391,3.669004201889038,8.982224812825734e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11445.9580078125,0.0,1560.706787109375,1895.4371337890625,0.0,2776.920654296875,0.910087525844574,1.0,0.0,3.0,1.0,0.0
17688720,297.04425048828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9384155273437,0.7946551442146301,0.3313232958316803,0.3015628755092621,297.0060729980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9383850097656,0.8954340219497681,0.4796419143676758,0.4570774435997009,297.1986694335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9383850097656,0.9990000128746032,0.6702269911766052,0.4678118526935577,297.07550048828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9384155273437,0.8343309760093689,0.3861070871353149,0.3690154254436493,297.07525634765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9384765625,0.6272050738334656,0.1601438671350479,0.7404128909111023,284.9383850097656,284.95001220703125,304.0833435058594,297.78399658203125,300.3171691894531,297.1044616699219,284.9381408691406,1.0,0.547621488571167,0.9150398969650269,0.9150398969650269,1.0,1.0,-2.804210662841797,1.286321043968201,1.5178894996643066,0.643950343132019,0.8931892514228821,0.8931892514228821,0.0,158.46292114257812,128.0,74851.0078125,0.0,2010.886962890625,1.0,278.1499938964844,283.02557373046875,300.7333374023437,305.6213684082031,293.1499938964844,293.1499938964844,278.45001220703125,36840.2578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8330569267272949,1.0,0.0,0.0,3.668979644775391,3.669004201889038,8.982224812825734e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11445.9580078125,0.0,1560.706787109375,1895.4371337890625,0.0,2776.920654296875,0.910087525844574,1.0,0.0,3.0,1.0,0.0
17688780,297.04638671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9945373535156,0.8042094707489014,0.3302002549171448,0.300178587436676,297.0068359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9937438964844,0.9063467383384703,0.4778948426246643,0.4550449550151825,297.22467041015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9932861328125,0.9990000128746032,0.6734323501586914,0.4502914249897003,297.0758056640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9941711425781,0.8438548445701599,0.3851911425590515,0.3677712678909302,297.07403564453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.99737548828125,0.6332536935806274,0.1590724736452102,0.7339259386062622,284.9940490722656,284.95001220703125,304.0685119628906,297.7829895019531,300.3134460449219,297.1152648925781,284.989501953125,1.0,0.5373093485832214,0.912992000579834,0.912992000579834,1.0,1.0,-2.770045757293701,1.2694997787475586,1.5005459785461426,0.6350538730621338,0.9656676054000854,0.9656676054000854,0.0,149.07244873046875,116.0,73641.484375,0.0,1911.73779296875,1.0,278.4432067871094,283.10546875,300.6955871582031,305.471923828125,293.1499938964844,293.1499938964844,278.1499938964844,33572.30859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.83107990026474,1.0,0.0,0.0,3.778732061386109,3.778756856918335,9.527642532702884e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12708.9619140625,0.0,1662.3558349609375,1895.4371337890625,0.0,2758.500732421875,0.9320444464683532,1.0,0.0,3.0,1.0,0.0
17688840,297.04638671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9945373535156,0.8042094707489014,0.3302002549171448,0.300178587436676,297.0068359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9937438964844,0.9063467383384703,0.4778948426246643,0.4550449550151825,297.22467041015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9932861328125,0.9990000128746032,0.6734323501586914,0.4502914249897003,297.0758056640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9941711425781,0.8438548445701599,0.3851911425590515,0.3677712678909302,297.07403564453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.99737548828125,0.6332536935806274,0.1590724736452102,0.7339259386062622,284.9940490722656,284.95001220703125,304.0685119628906,297.7829895019531,300.3134460449219,297.1152648925781,284.989501953125,1.0,0.5373093485832214,0.912992000579834,0.912992000579834,1.0,1.0,-2.770045757293701,1.2694997787475586,1.5005459785461426,0.6350538730621338,0.9656676054000854,0.9656676054000854,0.0,149.07244873046875,116.0,73641.484375,0.0,1911.73779296875,1.0,278.4432067871094,283.10546875,300.6955871582031,305.471923828125,293.1499938964844,293.1499938964844,278.1499938964844,33572.30859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.83107990026474,1.0,0.0,0.0,3.778732061386109,3.778756856918335,9.527642532702884e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12708.9619140625,0.0,1662.3558349609375,1895.4371337890625,0.0,2758.500732421875,0.9320444464683532,1.0,0.0,3.0,1.0,0.0
17688900,297.042236328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8396911621094,0.809304416179657,0.329140156507492,0.2993282377719879,297.0020446777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.83856201171875,0.9126830697059632,0.4765209555625915,0.4538611173629761,297.2419738769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8380432128906,0.9990000128746032,0.6756075024604797,0.4406942129135132,297.0717468261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8391418457031,0.8491257429122925,0.3843267560005188,0.3670164048671722,297.07183837890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8451843261719,0.6366245150566101,0.1583785414695739,0.7304824590682983,284.8389587402344,284.95001220703125,304.06072998046875,297.7821350097656,300.3121032714844,297.1224365234375,284.835205078125,1.0,0.5317572951316833,0.9119679927825928,0.9119679927825928,1.0,1.0,-2.751028299331665,1.2601451873779297,1.4908831119537354,0.6301059722900391,0.8515726327896118,0.8515726327896118,0.0,144.2032928466797,116.0,73861.6640625,0.0,1859.295654296875,1.0,278.1951599121094,282.9487609863281,300.7427673339844,305.6586303710937,293.1499938964844,293.1499938964844,278.1499938964844,38995.29296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8309327363967896,1.0,0.0,0.0,3.715163469314575,3.715188503265381,9.209777545038378e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12163.384765625,0.0,1629.693115234375,1895.4371337890625,0.0,2757.13037109375,0.919179379940033,1.0,0.0,3.0,1.0,0.0
17688960,297.0379638671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8829345703125,0.8140732645988464,0.3280352652072906,0.2981384098529815,296.9966125488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8833923339844,0.919174313545227,0.4750495254993438,0.4522960484027862,297.262451171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8836364746094,0.9990000128746032,0.678195595741272,0.4310909807682037,297.0669860839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8831481933594,0.8543856143951416,0.383362203836441,0.36593958735466,297.0692138671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8807373046875,0.6399471759796143,0.1576230376958847,0.7263516783714294,284.8832092285156,284.95001220703125,304.0526733398437,297.7810363769531,300.3111267089844,297.1305847167969,284.885009765625,1.0,0.525917112827301,0.911146342754364,0.911146342754364,1.0,1.0,-2.7299208641052246,1.2497862577438354,1.4801346063613892,0.6246320605278015,0.8501665592193604,0.8501665592193604,0.0,139.35260009765625,104.0,72971.265625,0.0,1804.4410400390625,1.0,278.1572265625,283.0073547363281,300.73388671875,305.5394287109375,293.1499938964844,293.1499938964844,278.45001220703125,40187.34375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8304546475410461,1.0,0.0,0.0,3.594780206680298,3.594804286956787,8.622594123153249e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11169.6884765625,0.0,1503.4534912109375,1895.4371337890625,0.0,2752.6787109375,0.8967240452766418,1.0,0.0,3.0,1.0,0.0
17689020,297.0406494140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9605407714844,0.8261018395423889,0.3268827795982361,0.2965633571147918,296.996337890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9601135253906,0.935981035232544,0.4730734527111053,0.4498865306377411,297.3255615234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9599304199219,0.9990000128746032,0.6859983801841736,0.4092563390731811,297.0661926269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9603271484375,0.8679209351539612,0.3822257816791534,0.3643463253974914,297.0683288574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9622497558594,0.6487571001052856,0.1565075516700744,0.7192016243934631,284.9602966308594,284.95001220703125,304.0356750488281,297.7781066894531,300.3193359375,297.16650390625,284.9579162597656,1.0,0.513729989528656,0.9095030426979064,0.9095030426979064,1.0,1.0,-2.6883857250213623,1.229395866394043,1.4589899778366089,0.6138813495635986,0.906797170639038,0.906797170639038,0.0,128.90724182128906,107.0,71450.9453125,0.0,1694.6171875,1.0,278.4423522949219,283.11083984375,300.6690979003906,305.31207275390625,293.1499938964844,293.1499938964844,278.1499938964844,35187.52734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8279997706413269,1.0,0.0,0.0,3.6584317684173584,3.658455610275269,8.930652484195889e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12287.4150390625,0.0,1536.476318359375,1895.4371337890625,0.0,2729.83349609375,0.906120240688324,1.0,0.0,3.0,1.0,0.0
17689080,297.0406494140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9605407714844,0.8261018395423889,0.3268827795982361,0.2965633571147918,296.996337890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9601135253906,0.935981035232544,0.4730734527111053,0.4498865306377411,297.3255615234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9599304199219,0.9990000128746032,0.6859983801841736,0.4092563390731811,297.0661926269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9603271484375,0.8679209351539612,0.3822257816791534,0.3643463253974914,297.0683288574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9622497558594,0.6487571001052856,0.1565075516700744,0.7192016243934631,284.9602966308594,284.95001220703125,304.0356750488281,297.7781066894531,300.3193359375,297.16650390625,284.9579162597656,1.0,0.513729989528656,0.9095030426979064,0.9095030426979064,1.0,1.0,-2.6883857250213623,1.229395866394043,1.4589899778366089,0.6138813495635986,0.906797170639038,0.906797170639038,0.0,128.90724182128906,107.0,71450.9453125,0.0,1694.6171875,1.0,278.4423522949219,283.11083984375,300.6690979003906,305.31207275390625,293.1499938964844,293.1499938964844,278.1499938964844,35187.52734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8279997706413269,1.0,0.0,0.0,3.6584317684173584,3.658455610275269,8.930652484195889e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12287.4150390625,0.0,1536.476318359375,1895.4371337890625,0.0,2729.83349609375,0.906120240688324,1.0,0.0,3.0,1.0,0.0
17689140,297.03643798828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9057922363281,0.832816481590271,0.325071632862091,0.2948738634586334,296.9895935058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9059143066406,0.9453535676002502,0.4704442024230957,0.4473535716533661,297.3749694824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.90594482421875,0.9990000128746032,0.6932523250579834,0.3964625298976898,297.0601501464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9058532714844,0.875909686088562,0.380553126335144,0.3626942038536072,297.066162109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9045104980469,0.6537172198295593,0.1552521884441375,0.7128340005874634,284.9058837890625,284.95001220703125,304.0174865722656,297.7741394042969,300.32293701171875,297.1936340332031,284.9055480957031,1.0,0.506205677986145,0.907859742641449,0.907859742641449,1.0,1.0,-2.658285856246948,1.2145888805389404,1.4436970949172974,0.6060317754745483,0.8301469683647156,0.8301469683647156,0.0,122.81510925292967,110.0,70899.9609375,0.0,1623.6578369140625,1.0,278.158203125,283.0606994628906,300.69854736328125,305.3592529296875,293.1499938964844,293.1499938964844,278.45001220703125,39743.25390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8267718553543091,1.0,0.0,0.0,3.458073377609253,3.4580962657928467,7.979243719091755e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10869.20703125,0.0,1356.47509765625,1895.4371337890625,0.0,2718.416015625,0.8664647340774536,1.0,0.0,3.0,1.0,0.0
17689200,297.03643798828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9057922363281,0.832816481590271,0.325071632862091,0.2948738634586334,296.9895935058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9059143066406,0.9453535676002502,0.4704442024230957,0.4473535716533661,297.3749694824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.90594482421875,0.9990000128746032,0.6932523250579834,0.3964625298976898,297.0601501464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9058532714844,0.875909686088562,0.380553126335144,0.3626942038536072,297.066162109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9045104980469,0.6537172198295593,0.1552521884441375,0.7128340005874634,284.9058837890625,284.95001220703125,304.0174865722656,297.7741394042969,300.32293701171875,297.1936340332031,284.9055480957031,1.0,0.506205677986145,0.907859742641449,0.907859742641449,1.0,1.0,-2.658285856246948,1.2145888805389404,1.4436970949172974,0.6060317754745483,0.8301469683647156,0.8301469683647156,0.0,122.81510925292967,110.0,70899.9609375,0.0,1623.6578369140625,1.0,278.158203125,283.0606994628906,300.69854736328125,305.3592529296875,293.1499938964844,293.1499938964844,278.45001220703125,39743.25390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8267718553543091,1.0,0.0,0.0,3.458073377609253,3.4580962657928467,7.979243719091755e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10869.20703125,0.0,1356.47509765625,1895.4371337890625,0.0,2718.416015625,0.8664647340774536,1.0,0.0,3.0,1.0,0.0
17689260,297.0401611328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9764404296875,0.8362758755683899,0.3240098059177398,0.2937133014202118,296.9910888671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.97607421875,0.9498468637466432,0.4685616791248321,0.4453484714031219,297.4124450683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9759521484375,0.9990000128746032,0.699919581413269,0.3896922767162323,297.0608825683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.97625732421875,0.8800337910652161,0.3794850707054138,0.3614677488803863,297.06695556640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.97802734375,0.6559100151062012,0.1542699337005615,0.7076545357704163,284.9762268066406,284.95001220703125,303.9979858398437,297.7689819335937,300.326904296875,297.2209777832031,284.97442626953125,1.0,0.5016315579414368,0.906760275363922,0.906760275363922,1.0,1.0,-2.6386406421661377,1.2048934698104858,1.4337470531463623,0.6010251641273499,0.8930118083953857,0.8930118083953857,0.0,119.54061889648438,113.0,69998.0625,0.0,1581.2845458984375,1.0,278.4412841796875,283.1513366699219,300.643798828125,305.1778869628906,293.1499938964844,293.1499938964844,278.75,34389.16015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8239825367927551,1.0,0.0,0.0,3.5521657466888428,3.5521883964538574,8.419372079515597e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10598.1943359375,0.0,1415.2930908203125,1895.4371337890625,0.0,2692.50341796875,0.8817682266235352,1.0,0.0,3.0,1.0,0.0
17689320,297.0401611328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9764404296875,0.8362758755683899,0.3240098059177398,0.2937133014202118,296.9910888671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.97607421875,0.9498468637466432,0.4685616791248321,0.4453484714031219,297.4124450683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9759521484375,0.9990000128746032,0.699919581413269,0.3896922767162323,297.0608825683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.97625732421875,0.8800337910652161,0.3794850707054138,0.3614677488803863,297.06695556640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.97802734375,0.6559100151062012,0.1542699337005615,0.7076545357704163,284.9762268066406,284.95001220703125,303.9979858398437,297.7689819335937,300.326904296875,297.2209777832031,284.97442626953125,1.0,0.5016315579414368,0.906760275363922,0.906760275363922,1.0,1.0,-2.6386406421661377,1.2048934698104858,1.4337470531463623,0.6010251641273499,0.8930118083953857,0.8930118083953857,0.0,119.54061889648438,113.0,69998.0625,0.0,1581.2845458984375,1.0,278.4412841796875,283.1513366699219,300.643798828125,305.1778869628906,293.1499938964844,293.1499938964844,278.75,34389.16015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8239825367927551,1.0,0.0,0.0,3.5521657466888428,3.5521883964538574,8.419372079515597e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10598.1943359375,0.0,1415.2930908203125,1895.4371337890625,0.0,2692.50341796875,0.8817682266235352,1.0,0.0,3.0,1.0,0.0
17689380,297.0430603027344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0248107910156,0.8370786905288696,0.3229147791862488,0.2927203774452209,296.9930725097656,297.1499938964844,293.1499938964844,0.0,-0.0,285.02392578125,0.9507354497909546,0.4667505323886871,0.4436103403568268,297.4330139160156,297.1499938964844,293.1499938964844,0.0,-0.0,285.02362060546875,0.9990000128746032,0.7053459286689758,0.3871865272521972,297.0622863769531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0243835449219,0.881165087223053,0.3785000145435333,0.360501229763031,297.068115234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.028076171875,0.6559673547744751,0.1533345729112625,0.7032859921455383,285.0243225097656,284.95001220703125,303.9771423339844,297.7626037597656,300.3251647949219,297.23797607421875,285.0191650390625,1.0,0.4991726875305176,0.9056607484817504,0.9056607484817504,1.0,1.0,-2.6259329319000244,1.1985653638839722,1.4273674488067627,0.5978747010231018,0.981486678123474,0.981486678123474,0.0,118.1646957397461,131.0,69492.2734375,0.0,1557.500244140625,1.0,278.7423095703125,283.2142333984375,300.629150390625,305.1107788085937,293.1499938964844,293.1499938964844,278.45001220703125,31848.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8210819959640503,1.0,0.0,0.0,3.718895196914673,3.718919277191162,9.2282886043904e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11888.0771484375,0.0,1579.5247802734375,1895.4371337890625,0.0,2665.596435546875,0.917419970035553,1.0,0.0,3.0,1.0,0.0
17689440,297.0430603027344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0248107910156,0.8370786905288696,0.3229147791862488,0.2927203774452209,296.9930725097656,297.1499938964844,293.1499938964844,0.0,-0.0,285.02392578125,0.9507354497909546,0.4667505323886871,0.4436103403568268,297.4330139160156,297.1499938964844,293.1499938964844,0.0,-0.0,285.02362060546875,0.9990000128746032,0.7053459286689758,0.3871865272521972,297.0622863769531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0243835449219,0.881165087223053,0.3785000145435333,0.360501229763031,297.068115234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.028076171875,0.6559673547744751,0.1533345729112625,0.7032859921455383,285.0243225097656,284.95001220703125,303.9771423339844,297.7626037597656,300.3251647949219,297.23797607421875,285.0191650390625,1.0,0.4991726875305176,0.9056607484817504,0.9056607484817504,1.0,1.0,-2.6259329319000244,1.1985653638839722,1.4273674488067627,0.5978747010231018,0.981486678123474,0.981486678123474,0.0,118.1646957397461,131.0,69492.2734375,0.0,1557.500244140625,1.0,278.7423095703125,283.2142333984375,300.629150390625,305.1107788085937,293.1499938964844,293.1499938964844,278.45001220703125,31848.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8210819959640503,1.0,0.0,0.0,3.718895196914673,3.718919277191162,9.2282886043904e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11888.0771484375,0.0,1579.5247802734375,1895.4371337890625,0.0,2665.596435546875,0.917419970035553,1.0,0.0,3.0,1.0,0.0
17689500,297.0387268066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.86505126953125,0.8335829377174377,0.3218139410018921,0.2920601367950439,296.98858642578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.86358642578125,0.9460163116455078,0.4653197824954986,0.442604124546051,297.4278869628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.86309814453125,0.9990000128746032,0.7066446542739868,0.3915217518806457,297.0584716796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.86431884765625,0.8773554563522339,0.3775724768638611,0.3599213361740112,297.0665283203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8719177246094,0.6528295874595642,0.1526645570993423,0.7011052370071411,284.8642272949219,284.95001220703125,303.9661560058594,297.7589416503906,300.31793212890625,297.234375,284.8582763671875,1.0,0.5006497502326965,0.9051110148429872,0.9051110148429872,1.0,1.0,-2.6258106231689453,1.1984636783599854,1.4273468255996704,0.5977960228919983,0.8738293051719666,0.8738293051719666,0.0,119.81450653076172,131.0,70288.4609375,0.0,1564.722900390625,1.0,278.4959716796875,283.0433349609375,300.6906433105469,305.340576171875,293.1499938964844,293.1499938964844,278.45001220703125,36607.44921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8207291960716248,1.0,0.0,0.0,3.699652671813965,3.699677228927612,9.133036655839532e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11483.8603515625,0.0,1593.7213134765625,1895.4371337890625,0.0,2662.326416015625,0.9144282937049866,1.0,0.0,3.0,1.0,0.0
17689560,297.03338623046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.895751953125,0.8274062871932983,0.3205848336219787,0.2910721898078918,296.9828796386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8965148925781,0.9375621676445008,0.4637349247932434,0.4412460923194885,297.4104919433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8968200683594,0.9990000128746032,0.7066993117332458,0.3996432423591614,297.05328369140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8961181640625,0.8705748915672302,0.3764828145503998,0.3590429127216339,297.063720703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8927001953125,0.647531270980835,0.1518600881099701,0.6982880234718323,284.89617919921875,284.95001220703125,303.95477294921875,297.75494384765625,300.3056030273437,297.22119140625,284.90008544921875,1.0,0.5033212900161743,0.9043121337890624,0.9043121337890624,1.0,1.0,-2.6283047199249268,1.199605107307434,1.428699612617493,0.5984319448471069,0.8693950176239014,0.8693950176239014,0.0,123.05097198486328,149.0,69991.53125,0.0,1582.6751708984375,1.0,278.4571533203125,283.0867614746094,300.696044921875,305.2767944335937,293.1499938964844,293.1499938964844,278.75,38549.7734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.820220947265625,1.0,0.0,0.0,3.611011028289795,3.611035108566284,8.700634452907252e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10623.7705078125,0.0,1509.096435546875,1895.4371337890625,0.0,2657.616455078125,0.8989037871360779,1.0,0.0,3.0,1.0,0.0
17689620,297.0336303710937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0096740722656,0.8128484487533569,0.3191257417201996,0.2898848950862884,296.9827880859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.00927734375,0.9171748757362366,0.4616042673587799,0.4393428564071655,297.3631896972656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0090637207031,0.9990000128746032,0.7052305936813354,0.4211217761039734,297.05230712890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0094909667969,0.8547345995903015,0.3751522302627563,0.3579258322715759,297.0609436035156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0112609863281,0.6353057622909546,0.1504817456007003,0.6934750080108643,285.0094299316406,284.95001220703125,303.9308776855469,297.74591064453125,300.2821655273437,297.1967163085937,285.0072631835937,1.0,0.5116385221481323,0.9027143716812134,0.9027143716812134,1.0,1.0,-2.643263101577759,1.2067623138427734,1.436500906944275,0.6021842956542969,0.9711719155311584,0.9711719155311584,0.0,132.2018280029297,167.0,69815.03125,0.0,1644.8016357421875,1.0,278.7430114746094,283.2003173828125,300.6527099609375,305.1542053222656,293.1499938964844,293.1499938964844,278.45001220703125,32984.22265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8180712461471558,1.0,0.0,0.0,3.7455484867095934,3.745573043823242,9.36104129323212e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11945.5654296875,0.0,1618.9366455078125,1895.4371337890625,0.0,2637.710205078125,0.9243499636650084,1.0,0.0,3.0,1.0,0.0
17689680,297.0336303710937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0096740722656,0.8128484487533569,0.3191257417201996,0.2898848950862884,296.9827880859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.00927734375,0.9171748757362366,0.4616042673587799,0.4393428564071655,297.3631896972656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0090637207031,0.9990000128746032,0.7052305936813354,0.4211217761039734,297.05230712890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0094909667969,0.8547345995903015,0.3751522302627563,0.3579258322715759,297.0609436035156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0112609863281,0.6353057622909546,0.1504817456007003,0.6934750080108643,285.0094299316406,284.95001220703125,303.9308776855469,297.74591064453125,300.2821655273437,297.1967163085937,285.0072631835937,1.0,0.5116385221481323,0.9027143716812134,0.9027143716812134,1.0,1.0,-2.643263101577759,1.2067623138427734,1.436500906944275,0.6021842956542969,0.9711719155311584,0.9711719155311584,0.0,132.2018280029297,167.0,69815.03125,0.0,1644.8016357421875,1.0,278.7430114746094,283.2003173828125,300.6527099609375,305.1542053222656,293.1499938964844,293.1499938964844,278.45001220703125,32984.22265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8180712461471558,1.0,0.0,0.0,3.7455484867095934,3.745573043823242,9.36104129323212e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11945.5654296875,0.0,1618.9366455078125,1895.4371337890625,0.0,2637.710205078125,0.9243499636650084,1.0,0.0,3.0,1.0,0.0
17689740,297.0233459472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9075012207031,0.7941427230834961,0.3166163563728332,0.2883372604846954,296.9737854003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9082336425781,0.8949834108352661,0.4585792124271393,0.437212198972702,297.2759704589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9086608886719,0.9990000128746032,0.6991230845451355,0.4487140476703644,297.0440979003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9078674316406,0.8366599678993225,0.3730880618095398,0.3566620647907257,297.0537414550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9045715332031,0.6212332248687744,0.1486301720142364,0.6880553960800171,284.907958984375,284.95001220703125,303.9053649902344,297.73541259765625,300.2427978515625,297.1434326171875,284.9114990234375,1.0,0.5226615071296692,0.9011166095733644,0.9011166095733644,1.0,1.0,-2.663966417312622,1.2167037725448608,1.4472626447677612,0.6074669361114502,0.8795473575592041,0.8795473575592041,0.0,144.6793670654297,170.0,70670.5625,0.0,1731.0360107421875,1.0,278.4570007324219,283.0879821777344,300.71514892578125,305.3347473144531,293.1499938964844,293.1499938964844,278.75,38274.8203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8179648518562317,1.0,0.0,0.0,3.645452260971069,3.6454765796661377,8.867395990819205e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10726.2568359375,0.0,1545.1141357421875,1895.4371337890625,0.0,2636.725341796875,0.906446933746338,1.0,0.0,3.0,1.0,0.0
17689800,297.0233459472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9075012207031,0.7941427230834961,0.3166163563728332,0.2883372604846954,296.9737854003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9082336425781,0.8949834108352661,0.4585792124271393,0.437212198972702,297.2759704589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9086608886719,0.9990000128746032,0.6991230845451355,0.4487140476703644,297.0440979003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9078674316406,0.8366599678993225,0.3730880618095398,0.3566620647907257,297.0537414550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9045715332031,0.6212332248687744,0.1486301720142364,0.6880553960800171,284.907958984375,284.95001220703125,303.9053649902344,297.73541259765625,300.2427978515625,297.1434326171875,284.9114990234375,1.0,0.5226615071296692,0.9011166095733644,0.9011166095733644,1.0,1.0,-2.663966417312622,1.2167037725448608,1.4472626447677612,0.6074669361114502,0.8795473575592041,0.8795473575592041,0.0,144.6793670654297,170.0,70670.5625,0.0,1731.0360107421875,1.0,278.4570007324219,283.0879821777344,300.71514892578125,305.3347473144531,293.1499938964844,293.1499938964844,278.75,38274.8203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8179648518562317,1.0,0.0,0.0,3.645452260971069,3.6454765796661377,8.867395990819205e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10726.2568359375,0.0,1545.1141357421875,1895.4371337890625,0.0,2636.725341796875,0.906446933746338,1.0,0.0,3.0,1.0,0.0
17689860,297.0222473144531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0350341796875,0.7843957543373108,0.3154226541519165,0.2872897982597351,296.9734191894531,297.1499938964844,293.1499938964844,0.0,-0.0,285.03472900390625,0.8841143250465393,0.4570359289646148,0.4357832670211792,297.2187805175781,297.1499938964844,293.1499938964844,0.0,-0.0,285.03448486328125,0.9990000128746032,0.6945096254348755,0.4634792804718017,297.0431213378906,297.1499938964844,293.1499938964844,0.0,-0.0,285.034912109375,0.827627956867218,0.3720863461494446,0.3557798266410827,297.04998779296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.03533935546875,0.6133677959442139,0.1474358588457107,0.6836389899253845,285.03485107421875,284.95001220703125,303.88720703125,297.7275085449219,300.2177429199219,297.11199951171875,285.03240966796875,1.0,0.5279321670532227,0.8995020389556885,0.8995020389556885,1.0,1.0,-2.6723763942718506,1.220632791519165,1.4517436027526855,0.6096681952476501,0.9802987575531006,0.9802987575531006,0.0,151.57960510253906,170.0,70257.4375,0.0,1774.767822265625,1.0,278.7252502441406,283.2169189453125,300.663330078125,305.1678466796875,293.1499938964844,293.1499938964844,278.75,32871.109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8168939352035522,1.0,0.0,0.0,3.7399885654449454,3.740012884140015,9.333270440947672e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11231.0166015625,0.0,1611.6207275390625,1895.4371337890625,0.0,2626.81787109375,0.9239489436149596,1.0,0.0,3.0,1.0,0.0
17689920,297.0216369628906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0150451660156,0.7806499004364014,0.3148339986801147,0.2869071662425995,296.97332763671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0145263671875,0.8799183964729309,0.4562945961952209,0.4352286756038666,297.1927490234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.01416015625,0.9990000128746032,0.6922667026519775,0.4693934917449951,297.0428771972656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0148010253906,0.824149489402771,0.3716173768043518,0.3554693162441253,297.0483703613281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0170288085937,0.6100306510925293,0.1468630731105804,0.6816196441650391,285.01470947265625,284.95001220703125,303.8780822753906,297.723388671875,300.20611572265625,297.0981140136719,285.0119323730469,1.0,0.5301134586334229,0.8987166285514832,0.8987166285514832,1.0,1.0,-2.6755592823028564,1.2221052646636963,1.4534540176391602,0.6104788184165955,0.9830904603004456,0.9830904603004456,0.0,154.39669799804688,173.0,70396.9375,0.0,1792.32666015625,1.0,278.7430725097656,283.1973876953125,300.6683654785156,305.2122497558594,293.1499938964844,293.1499938964844,278.45001220703125,32967.78515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8165940642356873,1.0,0.0,0.0,3.779815196990967,3.779839992523194,9.533106322123786e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12053.89453125,0.0,1658.9527587890625,1895.4371337890625,0.0,2624.045166015625,0.932193636894226,1.0,0.0,3.0,1.0,0.0
17689980,297.0095520019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8926086425781,0.7687146663665771,0.3119894862174988,0.2849570214748382,296.9629821777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8929748535156,0.8668479919433594,0.4530149698257446,0.432770162820816,297.1057434082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8932189941406,0.9962154626846312,0.6839816570281982,0.4802443385124206,297.03350830078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8927917480469,0.8130069375038147,0.3693194389343261,0.3538946211338043,297.0398254394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8906555175781,0.5991166830062866,0.1447150558233261,0.674192488193512,284.8928527832031,284.95001220703125,303.8489990234375,297.70977783203125,300.1678161621094,297.0538330078125,284.8941650390625,1.0,0.5350955128669739,0.896316647529602,0.896316647529602,1.0,1.0,-2.6723382472991943,1.2202244997024536,1.4521137475967407,0.6099234819412231,0.8746716976165771,0.8746716976165771,0.0,163.00088500976562,176.0,70804.1640625,0.0,1826.841064453125,1.0,278.45684814453125,283.0719299316406,300.7192077636719,305.3638000488281,293.1499938964844,293.1499938964844,278.75,38823.91796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8170979022979736,1.0,0.0,0.0,3.666266679763794,3.666291475296021,8.96894619017985e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10747.46875,0.0,1572.564697265625,1895.4371337890625,0.0,2628.70458984375,0.9112101793289183,1.0,0.0,3.0,1.0,0.0
17690040,297.0095520019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8926086425781,0.7687146663665771,0.3119894862174988,0.2849570214748382,296.9629821777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8929748535156,0.8668479919433594,0.4530149698257446,0.432770162820816,297.1057434082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8932189941406,0.9962154626846312,0.6839816570281982,0.4802443385124206,297.03350830078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8927917480469,0.8130069375038147,0.3693194389343261,0.3538946211338043,297.0398254394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8906555175781,0.5991166830062866,0.1447150558233261,0.674192488193512,284.8928527832031,284.95001220703125,303.8489990234375,297.70977783203125,300.1678161621094,297.0538330078125,284.8941650390625,1.0,0.5350955128669739,0.896316647529602,0.896316647529602,1.0,1.0,-2.6723382472991943,1.2202244997024536,1.4521137475967407,0.6099234819412231,0.8746716976165771,0.8746716976165771,0.0,163.00088500976562,176.0,70804.1640625,0.0,1826.841064453125,1.0,278.45684814453125,283.0719299316406,300.7192077636719,305.3638000488281,293.1499938964844,293.1499938964844,278.75,38823.91796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8170979022979736,1.0,0.0,0.0,3.666266679763794,3.666291475296021,8.96894619017985e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10747.46875,0.0,1572.564697265625,1895.4371337890625,0.0,2628.70458984375,0.9112101793289183,1.0,0.0,3.0,1.0,0.0
17690100,297.00750732421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0085144042969,0.7627884149551392,0.3108974397182464,0.2839487195014953,296.9612731933594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0093994140625,0.8603560924530029,0.4516602158546448,0.4314844012260437,297.0835876464844,297.1499938964844,293.1499938964844,0.0,-0.0,285.00994873046875,0.9900476336479188,0.6815149784088135,0.4780543744564056,297.0314636230469,297.1499938964844,293.1499938964844,0.0,-0.0,285.00897216796875,0.8071099519729614,0.3683778941631317,0.3530352115631103,297.03668212890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.00360107421875,0.5933665037155151,0.1437055021524429,0.6702214479446411,285.0091247558594,284.95001220703125,303.833740234375,297.70233154296875,300.1546936035156,297.0445251464844,285.0117492675781,1.0,0.5364869236946106,0.8951166272163391,0.8951166272163391,1.0,1.0,-2.661317586898804,1.2147362232208252,1.446581244468689,0.6070561408996582,0.9515451192855836,0.9515451192855836,0.0,167.30621337890625,176.0,69843.8671875,0.0,1829.8006591796875,1.0,278.7024230957031,283.2065124511719,300.6611328125,305.1365051269531,293.1499938964844,293.1499938964844,278.75,34618.78515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8164339661598206,1.0,0.0,0.0,3.702106714248657,3.7021307945251465,9.145156241174844e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11100.62109375,0.0,1581.43408203125,1895.4371337890625,0.0,2622.564453125,0.917755663394928,1.0,0.0,3.0,1.0,0.0
17690160,297.00701904296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9847717285156,0.7584556937217712,0.3099479079246521,0.2832218110561371,296.9609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9842529296875,0.8555466532707214,0.4504333436489105,0.4304658770561218,297.0712280273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9838562011719,0.9853655099868774,0.6798810362815857,0.4768225848674774,297.0306091308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9844970703125,0.8025606274604797,0.3675453066825866,0.3523856401443481,297.0345764160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.98687744140625,0.5888047814369202,0.1427817791700363,0.6666465997695923,284.98443603515625,284.95001220703125,303.8180236816406,297.6944580078125,300.1440734863281,297.0400085449219,284.9815368652344,1.0,0.5375563502311707,0.8940948843955994,0.8940948843955994,1.0,1.0,-2.652661800384521,1.2104105949401855,1.442251205444336,0.6048266887664795,0.9518060088157654,0.9518060088157654,0.0,170.6398162841797,179.0,69753.796875,0.0,1831.966552734375,1.0,278.7430114746094,283.1826171875,300.6502990722656,305.1703491210937,293.1499938964844,293.1499938964844,278.45001220703125,34080.421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8159496784210205,1.0,0.0,0.0,3.757091760635376,3.757116317749024,9.418828312846016e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11936.9267578125,0.0,1640.8250732421875,1895.4371337890625,0.0,2618.087890625,0.9276989698410034,1.0,0.0,3.0,1.0,0.0
17690220,297.0000915527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8485107421875,0.7531298995018005,0.3080674409866333,0.2819587588310241,296.95428466796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8493957519531,0.8497268557548523,0.4481919109821319,0.4288006424903869,297.04998779296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8501892089844,0.9795234203338624,0.6771199107170105,0.4752473831176758,297.0243225097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.84893798828125,0.796970009803772,0.3659223914146423,0.3512591421604156,297.0301208496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8468017578125,0.5831090807914734,0.1413729190826416,0.6615584492683411,284.8490905761719,284.95001220703125,303.7964172363281,297.683349609375,300.1285705566406,297.0323486328125,284.85577392578125,1.0,0.5384942889213562,0.892741322517395,0.892741322517395,1.0,1.0,-2.639788627624512,1.2039765119552612,1.4358121156692505,0.6015955209732056,0.8392133712768555,0.8392133712768555,0.0,174.57852172851562,179.0,69781.6328125,0.0,1830.5389404296875,1.0,278.4748229980469,283.0566711425781,300.69244384765625,305.3164978027344,293.1499938964844,293.1499938964844,278.45001220703125,41070.234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8163171410560608,1.0,0.0,0.0,3.6313514709472656,3.631376028060913,8.798929798103927e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11311.3798828125,0.0,1550.2623291015625,1895.4371337890625,0.0,2621.48486328125,0.903335690498352,1.0,0.0,3.0,1.0,0.0
17690280,296.9971923828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8918762207031,0.750440239906311,0.307143360376358,0.2811432778835296,296.9512939453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8925476074219,0.8468326330184937,0.4470643699169159,0.4277658760547638,297.0416564941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8930053710937,0.976512849330902,0.6758796572685242,0.4743303060531616,297.0213317871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8922119140625,0.7941514253616333,0.3650949895381927,0.3505211174488067,297.0279235839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8887634277344,0.5801941156387329,0.1406475603580474,0.6586384177207947,284.892333984375,284.95001220703125,303.7850341796875,297.6773986816406,300.1208801269531,297.0292053222656,284.8950500488281,1.0,0.538767397403717,0.8920513391494751,0.8920513391494751,1.0,1.0,-2.6320672035217285,1.2001383304595947,1.4319288730621338,0.5996212363243103,0.8508220314979553,0.8508220314979553,0.0,176.4617462158203,167.0,69495.1640625,0.0,1827.5242919921875,1.0,278.4572448730469,283.09747314453125,300.6772155761719,305.2452697753906,293.1499938964844,293.1499938964844,278.75,39984.96484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8162581324577332,1.0,0.0,0.0,3.578061103820801,3.57808518409729,8.542575073988701e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10553.35546875,0.0,1483.82470703125,1895.4371337890625,0.0,2620.938720703125,0.8930844068527222,1.0,0.0,3.0,1.0,0.0
