time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17690340,296.9979553222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9782409667969,0.7498559951782227,0.3052789568901062,0.2792216837406158,296.9511413574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.977783203125,0.8463617563247681,0.4445263147354126,0.4251354336738586,297.0343322753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9774475097656,0.9767062067985536,0.6737546324729919,0.4725390374660492,297.0198669433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9779968261719,0.7938823103904724,0.3633122146129608,0.3486281633377075,297.02520751953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9801940917969,0.5780960917472839,0.1388227641582489,0.6498046517372131,284.9779357910156,284.95001220703125,303.75,297.6584777832031,300.10089111328125,297.02593994140625,284.9754333496094,1.0,0.534754753112793,0.8900077939033508,0.8900077939033508,1.0,1.0,-2.61155366897583,1.1899303197860718,1.4216233491897583,0.5943223834037781,0.922187328338623,0.922187328338623,0.0,174.61288452148438,155.0,68440.453125,0.0,1789.0335693359375,1.0,278.7421264648437,283.1999206542969,300.5990600585937,305.0367736816406,293.1499938964844,293.1499938964844,278.45001220703125,34406.37109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8147782683372498,1.0,0.0,0.0,3.670576572418213,3.670600414276123,8.990044761958416e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11688.8779296875,0.0,1544.190673828125,1895.4371337890625,0.0,2607.263671875,0.9083737134933472,1.0,0.0,3.0,1.0,0.0
17690400,296.9979553222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9782409667969,0.7498559951782227,0.3052789568901062,0.2792216837406158,296.9511413574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.977783203125,0.8463617563247681,0.4445263147354126,0.4251354336738586,297.0343322753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9774475097656,0.9767062067985536,0.6737546324729919,0.4725390374660492,297.0198669433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9779968261719,0.7938823103904724,0.3633122146129608,0.3486281633377075,297.02520751953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9801940917969,0.5780960917472839,0.1388227641582489,0.6498046517372131,284.9779357910156,284.95001220703125,303.75,297.6584777832031,300.10089111328125,297.02593994140625,284.9754333496094,1.0,0.534754753112793,0.8900077939033508,0.8900077939033508,1.0,1.0,-2.61155366897583,1.1899303197860718,1.4216233491897583,0.5943223834037781,0.922187328338623,0.922187328338623,0.0,174.61288452148438,155.0,68440.453125,0.0,1789.0335693359375,1.0,278.7421264648437,283.1999206542969,300.5990600585937,305.0367736816406,293.1499938964844,293.1499938964844,278.45001220703125,34406.37109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8147782683372498,1.0,0.0,0.0,3.670576572418213,3.670600414276123,8.990044761958416e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11688.8779296875,0.0,1544.190673828125,1895.4371337890625,0.0,2607.263671875,0.9083737134933472,1.0,0.0,3.0,1.0,0.0
17690460,296.9913330078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.90185546875,0.7526313066482544,0.302683025598526,0.2768670916557312,296.9437255859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9022521972656,0.849801242351532,0.4412575364112854,0.4220366179943084,297.0158386230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9024658203125,0.9811745285987854,0.6704159379005432,0.4702872633934021,297.0125732421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9020690917969,0.7975290417671204,0.360926479101181,0.346331238746643,297.0210266113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8995056152344,0.579243004322052,0.1368166506290435,0.6401277780532837,284.9021301269531,284.95001220703125,303.71356201171875,297.6398010253906,300.0791015625,297.0208740234375,284.9029541015625,1.0,0.5279656052589417,0.8886112570762634,0.8886112570762634,1.0,1.0,-2.587913751602173,1.178239345550537,1.4096744060516355,0.5883368253707886,0.8345385193824768,0.8345385193824768,0.0,168.72642517089844,143.0,68049.71875,0.0,1728.733154296875,1.0,278.4579467773437,283.1298828125,300.6211242675781,305.0954284667969,293.1499938964844,293.1499938964844,278.75,39834.90234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8147189617156982,1.0,0.0,0.0,3.4819788932800293,3.482002019882202,8.089945140454802e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10350.287109375,0.0,1381.5203857421875,1895.4371337890625,0.0,2606.7158203125,0.8717707991600037,1.0,0.0,3.0,1.0,0.0
17690520,296.9913330078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.90185546875,0.7526313066482544,0.302683025598526,0.2768670916557312,296.9437255859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9022521972656,0.849801242351532,0.4412575364112854,0.4220366179943084,297.0158386230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9024658203125,0.9811745285987854,0.6704159379005432,0.4702872633934021,297.0125732421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9020690917969,0.7975290417671204,0.360926479101181,0.346331238746643,297.0210266113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8995056152344,0.579243004322052,0.1368166506290435,0.6401277780532837,284.9021301269531,284.95001220703125,303.71356201171875,297.6398010253906,300.0791015625,297.0208740234375,284.9029541015625,1.0,0.5279656052589417,0.8886112570762634,0.8886112570762634,1.0,1.0,-2.587913751602173,1.178239345550537,1.4096744060516355,0.5883368253707886,0.8345385193824768,0.8345385193824768,0.0,168.72642517089844,143.0,68049.71875,0.0,1728.733154296875,1.0,278.4579467773437,283.1298828125,300.6211242675781,305.0954284667969,293.1499938964844,293.1499938964844,278.75,39834.90234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8147189617156982,1.0,0.0,0.0,3.4819788932800293,3.482002019882202,8.089945140454802e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10350.287109375,0.0,1381.5203857421875,1895.4371337890625,0.0,2606.7158203125,0.8717707991600037,1.0,0.0,3.0,1.0,0.0
17690580,296.99383544921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9742126464844,0.7588637471199036,0.3009249866008758,0.2748262584209442,296.9447937011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.97369384765625,0.8570056557655334,0.4387498199939728,0.4192009270191192,297.0126037597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9733581542969,0.989181399345398,0.6683849692344666,0.4684608578681946,297.0124206542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.97393798828125,0.8048379421234131,0.3591653406620025,0.3442179262638092,297.0202941894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9764709472656,0.5833346843719482,0.1351062059402465,0.6305931806564331,284.973876953125,284.95001220703125,303.6765441894531,297.6234130859375,300.0595092773437,297.0199584960937,284.97137451171875,1.0,0.5195455551147461,0.887214720249176,0.887214720249176,1.0,1.0,-2.5658602714538574,1.1673578023910522,1.3985024690628052,0.5826114416122437,0.8968827128410339,0.8968827128410339,0.0,160.05474853515625,131.0,66993.125,0.0,1659.4549560546875,1.0,278.74151611328125,283.221435546875,300.5444030761719,304.8878479003906,293.1499938964844,293.1499938964844,278.45001220703125,34438.9140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8128512501716614,1.0,0.0,0.0,3.5748276710510254,3.574850559234619,8.527142085767991e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11423.470703125,0.0,1439.6929931640625,1895.4371337890625,0.0,2589.474609375,0.8868521451950073,1.0,0.0,3.0,1.0,0.0
17690640,296.99383544921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9742126464844,0.7588637471199036,0.3009249866008758,0.2748262584209442,296.9447937011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.97369384765625,0.8570056557655334,0.4387498199939728,0.4192009270191192,297.0126037597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9733581542969,0.989181399345398,0.6683849692344666,0.4684608578681946,297.0124206542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.97393798828125,0.8048379421234131,0.3591653406620025,0.3442179262638092,297.0202941894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9764709472656,0.5833346843719482,0.1351062059402465,0.6305931806564331,284.973876953125,284.95001220703125,303.6765441894531,297.6234130859375,300.0595092773437,297.0199584960937,284.97137451171875,1.0,0.5195455551147461,0.887214720249176,0.887214720249176,1.0,1.0,-2.5658602714538574,1.1673578023910522,1.3985024690628052,0.5826114416122437,0.8968827128410339,0.8968827128410339,0.0,160.05474853515625,131.0,66993.125,0.0,1659.4549560546875,1.0,278.74151611328125,283.221435546875,300.5444030761719,304.8878479003906,293.1499938964844,293.1499938964844,278.45001220703125,34438.9140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8128512501716614,1.0,0.0,0.0,3.5748276710510254,3.574850559234619,8.527142085767991e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11423.470703125,0.0,1439.6929931640625,1895.4371337890625,0.0,2589.474609375,0.8868521451950073,1.0,0.0,3.0,1.0,0.0
17690700,296.9913330078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8528137207031,0.7627140283584595,0.299691379070282,0.2737535238265991,296.9417724609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.85205078125,0.8614568114280701,0.4371570944786072,0.4177295565605163,297.00457763671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8516845703125,0.9936240315437316,0.6667317152023315,0.4674505591392517,297.0094909667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8523864746094,0.8092116713523865,0.3580091595649719,0.3431214988231659,297.01910400390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8581237792969,0.5860291123390198,0.1341695785522461,0.625859260559082,284.852294921875,284.95001220703125,303.6578369140625,297.6160583496094,300.0491943359375,297.0188293457031,284.8515625,1.0,0.5149486064910889,0.8865164518356323,0.8865164518356323,1.0,1.0,-2.554588556289673,1.1617872714996338,1.392801284790039,0.579731285572052,0.8040668964385986,0.8040668964385986,0.0,155.25137329101562,131.0,67114.2265625,0.0,1622.8443603515625,1.0,278.5001525878906,283.1001892089844,300.5848388671875,305.0540771484375,293.1499938964844,293.1499938964844,278.45001220703125,40268.62890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8127809762954712,1.0,0.0,0.0,3.4841532707214355,3.4841766357421875,8.100052468762442e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10933.7041015625,0.0,1386.8524169921875,1895.4371337890625,0.0,2588.82666015625,0.8687402606010437,1.0,0.0,3.0,1.0,0.0
17690760,296.9889221191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9093933105469,0.7665572166442871,0.2984473407268524,0.2724232673645019,296.93878173828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9096069335937,0.8659927845001221,0.4355418980121612,0.4159926474094391,296.9970397949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.90966796875,0.9978376030921936,0.6650664210319519,0.4661039113998413,297.0064697265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9095153808594,0.8134796023368835,0.3568227291107178,0.3417986333370209,297.01776123046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9075012207031,0.588702380657196,0.133207693696022,0.6206854581832886,284.9095458984375,284.95001220703125,303.63897705078125,297.60919189453125,300.0386657714844,297.017578125,284.9093017578125,1.0,0.5100703239440918,0.885934591293335,0.885934591293335,1.0,1.0,-2.541479587554932,1.1553384065628052,1.3861411809921265,0.5763599276542664,0.8197313547134399,0.8197313547134399,0.0,150.398681640625,119.0,66571.2109375,0.0,1583.8203125,1.0,278.45904541015625,283.1624755859375,300.5702514648437,304.946044921875,293.1499938964844,293.1499938964844,278.75,39534.66015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8123825192451477,1.0,0.0,0.0,3.3847851753234863,3.3848073482513428,7.644613333468442e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10145.7001953125,0.0,1282.162109375,1895.4371337890625,0.0,2585.151123046875,0.850264310836792,1.0,0.0,3.0,1.0,0.0
17690820,296.9898376464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9557800292969,0.7609924674034119,0.2965074479579925,0.2708220481872558,296.9381408691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9546813964844,0.8597374558448792,0.4328083097934723,0.4135801196098327,297.01678466796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.95489501953125,0.993317186832428,0.6650382280349731,0.4650566279888153,297.0047302246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9552307128906,0.8078884482383728,0.3548357784748077,0.3401005268096924,297.01617431640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9594116210937,0.582342803478241,0.1313803344964981,0.6134847402572632,284.9554138183594,284.95001220703125,303.6008605957031,297.5970153808594,300.0087585449219,297.0166015625,284.9389953613281,1.0,0.4966427087783813,0.8847707509994507,0.8847707509994507,1.0,1.0,-2.4360716342926025,1.1011348962783811,1.3349366188049316,0.5607472658157349,0.8615761995315552,0.8615761995315552,0.0,151.13063049316406,107.0,64464.16796875,0.0,1501.0,1.0,278.7402648925781,283.2226867675781,300.497802734375,304.732177734375,293.1499938964844,293.1499938964844,279.04998779296875,35116.58984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8101250529289246,1.0,0.0,0.0,3.4634499549865723,3.4634721279144287,8.004075198186911e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9806.5703125,0.0,1329.0858154296875,1895.4371337890625,0.0,2564.34521484375,0.8623969554901123,1.0,0.0,3.0,1.0,0.0
17690880,296.9898376464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9557800292969,0.7609924674034119,0.2965074479579925,0.2708220481872558,296.9381408691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9546813964844,0.8597374558448792,0.4328083097934723,0.4135801196098327,297.01678466796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.95489501953125,0.993317186832428,0.6650382280349731,0.4650566279888153,297.0047302246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9552307128906,0.8078884482383728,0.3548357784748077,0.3401005268096924,297.01617431640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9594116210937,0.582342803478241,0.1313803344964981,0.6134847402572632,284.9554138183594,284.95001220703125,303.6008605957031,297.5970153808594,300.0087585449219,297.0166015625,284.9389953613281,1.0,0.4966427087783813,0.8847707509994507,0.8847707509994507,1.0,1.0,-2.4360716342926025,1.1011348962783811,1.3349366188049316,0.5607472658157349,0.8615761995315552,0.8615761995315552,0.0,151.13063049316406,107.0,64464.16796875,0.0,1501.0,1.0,278.7402648925781,283.2226867675781,300.497802734375,304.732177734375,293.1499938964844,293.1499938964844,279.04998779296875,35116.58984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8101250529289246,1.0,0.0,0.0,3.4634499549865723,3.4634721279144287,8.004075198186911e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9806.5703125,0.0,1329.0858154296875,1895.4371337890625,0.0,2564.34521484375,0.8623969554901123,1.0,0.0,3.0,1.0,0.0
17690940,296.99432373046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.98321533203125,0.7845633029937744,0.2949426472187042,0.2685460448265075,296.940673828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9823913574219,0.8865614533424377,0.4303904473781585,0.4104014337062835,297.05938720703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9818420410156,0.9990000128746032,0.6676410436630249,0.4329701066017151,297.0062561035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9827575683594,0.8316711187362671,0.3531573414802551,0.3376137018203735,297.0184326171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9869384765625,0.6006994247436523,0.1299213171005249,0.6025344133377075,284.9826965332031,284.95001220703125,303.562255859375,297.5867614746094,299.9989624023437,297.0224914550781,284.9781188964844,1.0,0.4872339963912964,0.8836069703102112,0.8836069703102112,1.0,1.0,-2.463475227355957,1.1170424222946167,1.3464328050613403,0.5565543174743652,0.917234480381012,0.917234480381012,0.0,131.3278350830078,95.0,63877.22265625,0.0,1400.3328857421875,1.0,279.0405578613281,283.29156494140625,300.4560241699219,304.593505859375,293.1499938964844,293.1499938964844,278.75,33078.8515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8072454333305359,1.0,0.0,0.0,3.594057083129883,3.594080209732056,8.61912667460274e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10869.505859375,0.0,1450.2939453125,1895.4371337890625,0.0,2537.849853515625,0.8899499773979187,1.0,0.0,3.0,1.0,0.0
17691000,296.99432373046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.98321533203125,0.7845633029937744,0.2949426472187042,0.2685460448265075,296.940673828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9823913574219,0.8865614533424377,0.4303904473781585,0.4104014337062835,297.05938720703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9818420410156,0.9990000128746032,0.6676410436630249,0.4329701066017151,297.0062561035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9827575683594,0.8316711187362671,0.3531573414802551,0.3376137018203735,297.0184326171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9869384765625,0.6006994247436523,0.1299213171005249,0.6025344133377075,284.9826965332031,284.95001220703125,303.562255859375,297.5867614746094,299.9989624023437,297.0224914550781,284.9781188964844,1.0,0.4872339963912964,0.8836069703102112,0.8836069703102112,1.0,1.0,-2.463475227355957,1.1170424222946167,1.3464328050613403,0.5565543174743652,0.917234480381012,0.917234480381012,0.0,131.3278350830078,95.0,63877.22265625,0.0,1400.3328857421875,1.0,279.0405578613281,283.29156494140625,300.4560241699219,304.593505859375,293.1499938964844,293.1499938964844,278.75,33078.8515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8072454333305359,1.0,0.0,0.0,3.594057083129883,3.594080209732056,8.61912667460274e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10869.505859375,0.0,1450.2939453125,1895.4371337890625,0.0,2537.849853515625,0.8899499773979187,1.0,0.0,3.0,1.0,0.0
17691060,296.988037109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8881225585937,0.7950783371925354,0.2923327386379242,0.2660492658615112,296.9321594238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8886108398437,0.8987325429916382,0.4268782138824463,0.4069559872150421,297.1098022460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.88885498046875,0.9990000128746032,0.6715894341468811,0.4126116335391998,296.99810791015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8883972167969,0.8422368764877319,0.3505122661590576,0.3349627554416656,297.0157470703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8847961425781,0.6076688170433044,0.1279844939708709,0.592677116394043,284.888427734375,284.95001220703125,303.5232238769531,297.5782775878906,299.9817810058594,297.0315246582031,284.8893737792969,1.0,0.4743417203426361,0.8830241560935974,0.8830241560935974,1.0,1.0,-2.416855812072754,1.094244122505188,1.322611689567566,0.5447419285774231,0.8104330897331238,0.8104330897331238,0.0,121.4318389892578,98.0,62853.8359375,0.0,1301.752685546875,1.0,278.7586669921875,283.2189636230469,300.4913330078125,304.6340637207031,293.1499938964844,293.1499938964844,279.04998779296875,40639.890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8058686256408691,1.0,0.0,0.0,3.369181871414185,3.369204044342041,7.574294613732491e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9569.72265625,0.0,1274.6568603515625,1895.4371337890625,0.0,2525.20068359375,0.8477893471717834,1.0,0.0,3.0,1.0,0.0
17691120,296.988037109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8881225585937,0.7950783371925354,0.2923327386379242,0.2660492658615112,296.9321594238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8886108398437,0.8987325429916382,0.4268782138824463,0.4069559872150421,297.1098022460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.88885498046875,0.9990000128746032,0.6715894341468811,0.4126116335391998,296.99810791015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8883972167969,0.8422368764877319,0.3505122661590576,0.3349627554416656,297.0157470703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8847961425781,0.6076688170433044,0.1279844939708709,0.592677116394043,284.888427734375,284.95001220703125,303.5232238769531,297.5782775878906,299.9817810058594,297.0315246582031,284.8893737792969,1.0,0.4743417203426361,0.8830241560935974,0.8830241560935974,1.0,1.0,-2.416855812072754,1.094244122505188,1.322611689567566,0.5447419285774231,0.8104330897331238,0.8104330897331238,0.0,121.4318389892578,98.0,62853.8359375,0.0,1301.752685546875,1.0,278.7586669921875,283.2189636230469,300.4913330078125,304.6340637207031,293.1499938964844,293.1499938964844,279.04998779296875,40639.890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8058686256408691,1.0,0.0,0.0,3.369181871414185,3.369204044342041,7.574294613732491e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9569.72265625,0.0,1274.6568603515625,1895.4371337890625,0.0,2525.20068359375,0.8477893471717834,1.0,0.0,3.0,1.0,0.0
17691180,296.99176025390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.956298828125,0.8016985058784485,0.2906558513641357,0.2641781270503998,296.9329833984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9558410644531,0.9062752723693848,0.4241984486579895,0.4040572345256805,297.170654296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9555969238281,0.9990000128746032,0.6772634983062744,0.3999243080615997,296.99761962890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9560546875,0.8488692045211792,0.3485347330570221,0.3327496945858001,297.0161437988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.95880126953125,0.6111963391304016,0.1263199597597122,0.5838887691497803,284.9560241699219,284.95001220703125,303.4837646484375,297.5715026855469,299.9762878417969,297.0599670410156,284.9538269042969,1.0,0.4660463035106659,0.8824413418769836,0.8824413418769836,1.0,1.0,-2.3826496601104736,1.077583909034729,1.305065631866455,0.5357527136802673,0.8579341173171997,0.8579341173171997,0.0,115.31234741210938,101.0,61458.59765625,0.0,1236.2166748046875,1.0,279.0404052734375,283.3095397949219,300.4140930175781,304.4035339355469,293.1499938964844,293.1499938964844,279.3500061035156,35182.10546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8024226427078247,1.0,0.0,0.0,3.44006896018982,3.4400908946990967,7.896372267168772e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9295.029296875,0.0,1306.1439208984375,1895.4371337890625,0.0,2493.595947265625,0.8571822643280029,1.0,0.0,3.0,1.0,0.0
17691240,296.99176025390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.956298828125,0.8016985058784485,0.2906558513641357,0.2641781270503998,296.9329833984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9558410644531,0.9062752723693848,0.4241984486579895,0.4040572345256805,297.170654296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9555969238281,0.9990000128746032,0.6772634983062744,0.3999243080615997,296.99761962890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9560546875,0.8488692045211792,0.3485347330570221,0.3327496945858001,297.0161437988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.95880126953125,0.6111963391304016,0.1263199597597122,0.5838887691497803,284.9560241699219,284.95001220703125,303.4837646484375,297.5715026855469,299.9762878417969,297.0599670410156,284.9538269042969,1.0,0.4660463035106659,0.8824413418769836,0.8824413418769836,1.0,1.0,-2.3826496601104736,1.077583909034729,1.305065631866455,0.5357527136802673,0.8579341173171997,0.8579341173171997,0.0,115.31234741210938,101.0,61458.59765625,0.0,1236.2166748046875,1.0,279.0404052734375,283.3095397949219,300.4140930175781,304.4035339355469,293.1499938964844,293.1499938964844,279.3500061035156,35182.10546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8024226427078247,1.0,0.0,0.0,3.44006896018982,3.4400908946990967,7.896372267168772e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9295.029296875,0.0,1306.1439208984375,1895.4371337890625,0.0,2493.595947265625,0.8571822643280029,1.0,0.0,3.0,1.0,0.0
17691300,296.99420166015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.04986572265625,0.8035622239112854,0.2898921966552734,0.2633790671825409,296.9343566894531,297.1499938964844,293.1499938964844,0.0,-0.0,285.050537109375,0.9084412455558776,0.4229561984539032,0.4027617573738098,297.1932067871094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0508117675781,0.9990000128746032,0.6796090602874756,0.3960200548171997,296.9982604980469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0502319335937,0.8507564663887024,0.347630500793457,0.3317818343639374,297.0169372558594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0447998046875,0.6118718385696411,0.1255508810281753,0.5800153613090515,285.0502624511719,284.95001220703125,303.4638671875,297.5686950683594,299.97393798828125,297.0743408203125,285.05126953125,1.0,0.4630898237228393,0.8821499347686768,0.8821499347686768,1.0,1.0,-2.36962366104126,1.071241021156311,1.2983826398849487,0.5322997570037842,0.9368931651115416,0.9368931651115416,0.0,113.38609313964844,101.0,60648.34765625,0.0,1213.330078125,1.0,279.2935791015625,283.4222412109375,300.37548828125,304.2333374023437,293.1499938964844,293.1499938964844,279.3500061035156,32115.775390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.800313413143158,1.0,0.0,0.0,3.5088980197906494,3.508920192718506,8.215515663323458e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9630.5087890625,0.0,1353.8399658203125,1895.4371337890625,0.0,2474.290771484375,0.8724325299263,1.0,0.0,3.0,1.0,0.0
17691360,296.99615478515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0053100585937,0.8047584891319275,0.2890968322753906,0.2626888751983642,296.9355163574219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0043029785156,0.9098021388053894,0.421706348657608,0.4015970528125763,297.2093811035156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0037841796875,0.9990000128746032,0.6814761161804199,0.393268346786499,296.998779296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0047607421875,0.8519650101661682,0.3467223942279815,0.3309270143508911,297.0178527832031,297.1499938964844,293.1499938964844,0.0,-0.0,285.00958251953125,0.6120546460151672,0.1247991994023323,0.5764797329902649,285.0047607421875,284.95001220703125,303.44390869140625,297.5662841796875,299.9703674316406,297.08624267578125,284.99920654296875,1.0,0.4607780575752258,0.88201904296875,0.88201904296875,1.0,1.0,-2.3588125705718994,1.065994381904602,1.2928181886672974,0.5294089913368225,0.9336206316947936,0.9336206316947936,0.0,111.98711395263672,104.0,60623.890625,0.0,1195.307373046875,1.0,279.3409423828125,283.37481689453125,300.3851318359375,304.2978515625,293.1499938964844,293.1499938964844,279.04998779296875,32174.03515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7985366582870483,1.0,0.0,0.0,3.5963711738586426,3.5963940620422363,8.630229331174633e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10342.46484375,0.0,1446.112548828125,1895.4371337890625,0.0,2458.0537109375,0.8899988532066345,1.0,0.0,3.0,1.0,0.0
17691420,296.98931884765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8945007324219,0.8033838868141174,0.2864611148834228,0.2605295181274414,296.9277038574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8953857421875,0.9083136916160583,0.41820028424263,0.3985093235969543,297.2112121582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.89581298828125,0.9990000128746032,0.6824390888214111,0.3919895589351654,296.99127197265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8949890136719,0.850909948348999,0.3440484702587127,0.3285887241363525,297.0157775878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.88995361328125,0.6097265481948853,0.1229157522320747,0.5684189796447754,284.8949890136719,284.95001220703125,303.4037475585937,297.5624694824219,299.9490661621094,297.08404541015625,284.8985595703125,1.0,0.4575105905532837,0.8817571997642517,0.8817571997642517,1.0,1.0,-2.338480234146118,1.0561281442642212,1.282352089881897,0.5239787697792053,0.8258463144302368,0.8258463144302368,0.0,110.87023162841795,107.0,60423.9140625,0.0,1167.838134765625,1.0,279.0583190917969,283.2814025878906,300.4505920410156,304.4158935546875,293.1499938964844,293.1499938964844,279.3500061035156,39843.41015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.796654999256134,1.0,0.0,0.0,3.4186837673187256,3.41870641708374,7.798501542310987e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9202.4453125,0.0,1317.6583251953125,1895.4371337890625,0.0,2440.882568359375,0.8578622937202454,1.0,0.0,3.0,1.0,0.0
17691480,296.98931884765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8945007324219,0.8033838868141174,0.2864611148834228,0.2605295181274414,296.9277038574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8953857421875,0.9083136916160583,0.41820028424263,0.3985093235969543,297.2112121582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.89581298828125,0.9990000128746032,0.6824390888214111,0.3919895589351654,296.99127197265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8949890136719,0.850909948348999,0.3440484702587127,0.3285887241363525,297.0157775878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.88995361328125,0.6097265481948853,0.1229157522320747,0.5684189796447754,284.8949890136719,284.95001220703125,303.4037475585937,297.5624694824219,299.9490661621094,297.08404541015625,284.8985595703125,1.0,0.4575105905532837,0.8817571997642517,0.8817571997642517,1.0,1.0,-2.338480234146118,1.0561281442642212,1.282352089881897,0.5239787697792053,0.8258463144302368,0.8258463144302368,0.0,110.87023162841795,107.0,60423.9140625,0.0,1167.838134765625,1.0,279.0583190917969,283.2814025878906,300.4505920410156,304.4158935546875,293.1499938964844,293.1499938964844,279.3500061035156,39843.41015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.796654999256134,1.0,0.0,0.0,3.4186837673187256,3.41870641708374,7.798501542310987e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9202.4453125,0.0,1317.6583251953125,1895.4371337890625,0.0,2440.882568359375,0.8578622937202454,1.0,0.0,3.0,1.0,0.0
17691540,296.9911804199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9795837402344,0.8005437850952148,0.284611165523529,0.2587213814258575,296.9284973144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9789733886719,0.9049670100212096,0.4154609143733978,0.3957680165767669,297.20880126953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9786376953125,0.9990000128746032,0.6829791069030762,0.3933144211769104,296.99078369140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.979248046875,0.8482553958892822,0.3419861793518066,0.3265134990215301,297.0155639648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9823913574219,0.6059462428092957,0.1211923360824585,0.560519814491272,284.979248046875,284.95001220703125,303.36328125,297.5599975585937,299.9302673339844,297.085693359375,284.97607421875,1.0,0.455638974905014,0.8814953565597534,0.8814953565597534,1.0,1.0,-2.322619676589966,1.0484603643417358,1.27415931224823,0.5196090340614319,0.8965383768081665,0.8965383768081665,0.0,110.89043426513672,110.0,59683.19140625,0.0,1150.223876953125,1.0,279.34100341796875,283.3743896484375,300.3971862792969,304.2557067871094,293.1499938964844,293.1499938964844,279.6499938964844,33798.40625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7930948138237,1.0,0.0,0.0,3.5380446910858154,3.538067102432251,8.352565714631055e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9037.6376953125,0.0,1396.17578125,1895.4371337890625,0.0,2408.4677734375,0.878109872341156,1.0,0.0,3.0,1.0,0.0
17691600,296.9911804199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9795837402344,0.8005437850952148,0.284611165523529,0.2587213814258575,296.9284973144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9789733886719,0.9049670100212096,0.4154609143733978,0.3957680165767669,297.20880126953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9786376953125,0.9990000128746032,0.6829791069030762,0.3933144211769104,296.99078369140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.979248046875,0.8482553958892822,0.3419861793518066,0.3265134990215301,297.0155639648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9823913574219,0.6059462428092957,0.1211923360824585,0.560519814491272,284.979248046875,284.95001220703125,303.36328125,297.5599975585937,299.9302673339844,297.085693359375,284.97607421875,1.0,0.455638974905014,0.8814953565597534,0.8814953565597534,1.0,1.0,-2.322619676589966,1.0484603643417358,1.27415931224823,0.5196090340614319,0.8965383768081665,0.8965383768081665,0.0,110.89043426513672,110.0,59683.19140625,0.0,1150.223876953125,1.0,279.34100341796875,283.3743896484375,300.3971862792969,304.2557067871094,293.1499938964844,293.1499938964844,279.6499938964844,33798.40625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7930948138237,1.0,0.0,0.0,3.5380446910858154,3.538067102432251,8.352565714631055e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9037.6376953125,0.0,1396.17578125,1895.4371337890625,0.0,2408.4677734375,0.878109872341156,1.0,0.0,3.0,1.0,0.0
17691660,296.9937744140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0412902832031,0.7968064546585083,0.2828600108623504,0.2571906447410583,296.93084716796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.04022216796875,0.9006667137145996,0.4128932058811188,0.3933779895305633,297.1991271972656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0395812988281,0.9990000128746032,0.6827500462532043,0.3963577449321747,296.99176025390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.04071044921875,0.8446940183639526,0.3400678634643554,0.3247351944446563,297.0160217285156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0458679199219,0.6013762950897217,0.1195366010069847,0.5532675385475159,285.04071044921875,284.95001220703125,303.32257080078125,297.5587463378906,299.9097595214844,297.0839233398437,285.03448486328125,1.0,0.4548350870609283,0.8808868527412415,0.8808868527412415,1.0,1.0,-2.3107151985168457,1.0426883697509766,1.2680268287658691,0.5162277817726135,0.9982448816299438,0.9982448816299438,0.0,111.69963073730467,113.0,59134.00390625,0.0,1140.2591552734375,1.0,279.64227294921875,283.447265625,300.3849182128906,304.1930236816406,293.1499938964844,293.1499938964844,279.3500061035156,31220.501953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7893663644790649,1.0,0.0,0.0,3.7206027507781982,3.720626592636109,9.236765095010924e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10126.57421875,0.0,1576.692626953125,1895.4371337890625,0.0,2374.628662109375,0.9174507260322572,1.0,0.0,3.0,1.0,0.0
17691720,296.9937744140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0412902832031,0.7968064546585083,0.2828600108623504,0.2571906447410583,296.93084716796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.04022216796875,0.9006667137145996,0.4128932058811188,0.3933779895305633,297.1991271972656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0395812988281,0.9990000128746032,0.6827500462532043,0.3963577449321747,296.99176025390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.04071044921875,0.8446940183639526,0.3400678634643554,0.3247351944446563,297.0160217285156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0458679199219,0.6013762950897217,0.1195366010069847,0.5532675385475159,285.04071044921875,284.95001220703125,303.32257080078125,297.5587463378906,299.9097595214844,297.0839233398437,285.03448486328125,1.0,0.4548350870609283,0.8808868527412415,0.8808868527412415,1.0,1.0,-2.3107151985168457,1.0426883697509766,1.2680268287658691,0.5162277817726135,0.9982448816299438,0.9982448816299438,0.0,111.69963073730467,113.0,59134.00390625,0.0,1140.2591552734375,1.0,279.64227294921875,283.447265625,300.3849182128906,304.1930236816406,293.1499938964844,293.1499938964844,279.3500061035156,31220.501953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7893663644790649,1.0,0.0,0.0,3.7206027507781982,3.720626592636109,9.236765095010924e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10126.57421875,0.0,1576.692626953125,1895.4371337890625,0.0,2374.628662109375,0.9174507260322572,1.0,0.0,3.0,1.0,0.0
17691780,296.98388671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8692321777344,0.7905800938606262,0.2798876762390136,0.2549086511135101,296.9211120605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8702392578125,0.8939077258110046,0.4091403484344482,0.3902515769004822,297.16339111328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8708190917969,0.9990000128746032,0.6797741055488586,0.4019228219985962,296.9825744628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8697814941406,0.8390098214149475,0.3371403217315674,0.3223385214805603,297.0120544433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.86505126953125,0.5948503613471985,0.1174408569931984,0.5449072122573853,284.8697814941406,284.95001220703125,303.2816162109375,297.5585632324219,299.8763732910156,297.05908203125,284.8750305175781,1.0,0.4546442627906799,0.8802784085273743,0.8802784085273743,1.0,1.0,-2.2979846000671387,1.0364983081817627,1.2614864110946655,0.5127033591270447,0.8553363680839539,0.8553363680839539,0.0,113.48899841308594,116.0,59348.08203125,0.0,1133.305419921875,1.0,279.3570251464844,283.2919616699219,300.4706726074219,304.363037109375,293.1499938964844,293.1499938964844,279.6499938964844,39562.80859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7879753708839417,1.0,0.0,0.0,3.5998809337615967,3.599905014038086,8.647081699564296e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9014.1083984375,0.0,1504.41162109375,1895.4371337890625,0.0,2362.033447265625,0.8968480229377747,1.0,0.0,3.0,1.0,0.0
17691840,296.98388671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8692321777344,0.7905800938606262,0.2798876762390136,0.2549086511135101,296.9211120605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8702392578125,0.8939077258110046,0.4091403484344482,0.3902515769004822,297.16339111328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8708190917969,0.9990000128746032,0.6797741055488586,0.4019228219985962,296.9825744628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8697814941406,0.8390098214149475,0.3371403217315674,0.3223385214805603,297.0120544433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.86505126953125,0.5948503613471985,0.1174408569931984,0.5449072122573853,284.8697814941406,284.95001220703125,303.2816162109375,297.5585632324219,299.8763732910156,297.05908203125,284.8750305175781,1.0,0.4546442627906799,0.8802784085273743,0.8802784085273743,1.0,1.0,-2.2979846000671387,1.0364983081817627,1.2614864110946655,0.5127033591270447,0.8553363680839539,0.8553363680839539,0.0,113.48899841308594,116.0,59348.08203125,0.0,1133.305419921875,1.0,279.3570251464844,283.2919616699219,300.4706726074219,304.363037109375,293.1499938964844,293.1499938964844,279.6499938964844,39562.80859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7879753708839417,1.0,0.0,0.0,3.5998809337615967,3.599905014038086,8.647081699564296e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9014.1083984375,0.0,1504.41162109375,1895.4371337890625,0.0,2362.033447265625,0.8968480229377747,1.0,0.0,3.0,1.0,0.0
17691900,296.98309326171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0043334960937,0.787141740322113,0.2787542343139648,0.2537159919738769,296.9200134277344,297.1499938964844,293.1499938964844,0.0,-0.0,285.005859375,0.890160858631134,0.4075778722763061,0.3886089026927948,297.1481018066406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0066833496094,0.9990000128746032,0.6783527135848999,0.4051592051982879,296.98095703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.00518798828125,0.8358579874038696,0.3359194695949554,0.3210567533969879,297.0106811523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9952087402344,0.591133177280426,0.1164323389530181,0.5403486490249634,285.0052185058594,284.95001220703125,303.2610778808594,297.558837890625,299.86187744140625,297.0505676269531,285.01092529296875,1.0,0.4546767771244049,0.8799741864204407,0.8799741864204407,1.0,1.0,-2.2914483547210693,1.033327579498291,1.258120894432068,0.510869562625885,0.940485417842865,0.940485417842865,0.0,114.56965637207033,116.0,58589.8125,0.0,1130.3885498046875,1.0,279.60089111328125,283.4398803710937,300.4164123535156,304.15478515625,293.1499938964844,293.1499938964844,279.6499938964844,34499.9140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7862789630889893,1.0,0.0,0.0,3.6412525177001953,3.6412761211395264,8.846976129461837e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9350.306640625,0.0,1512.2611083984375,1895.4371337890625,0.0,2346.6943359375,0.9043344259262084,1.0,0.0,3.0,1.0,0.0
17691960,296.9839782714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9914855957031,0.7842851877212524,0.2777846753597259,0.2528659403324127,296.9206848144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9908447265625,0.8869346976280212,0.4061883985996246,0.3873152136802673,297.13427734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.99041748046875,0.9990000128746032,0.676984965801239,0.4081120789051056,296.9809265136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9911193847656,0.8331586122512817,0.334845632314682,0.3200622797012329,297.01007080078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.994384765625,0.5877465605735779,0.1154898703098297,0.5362592935562134,284.9911193847656,284.95001220703125,303.2405090332031,297.559326171875,299.8488464355469,297.044677734375,284.9876403808594,1.0,0.4548368155956268,0.8796346187591553,0.8796346187591553,1.0,1.0,-2.2863123416900635,1.0308328866958618,1.2554794549942017,0.5093992948532104,0.9490075707435608,0.9490075707435608,0.0,115.58926391601562,119.0,58609.91015625,0.0,1128.7667236328125,1.0,279.6427307128906,283.41802978515625,300.4175109863281,304.2049560546875,293.1499938964844,293.1499938964844,279.3500061035156,33490.0546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7848316431045532,1.0,0.0,0.0,3.7129390239715576,3.712963104248047,9.198751627081948e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10054.9150390625,0.0,1585.2213134765625,1895.4371337890625,0.0,2333.627197265625,0.9173544645309448,1.0,0.0,3.0,1.0,0.0
17692020,296.976318359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8857116699219,0.7773517370223999,0.2749128043651581,0.2506095767021179,296.9130554199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8868713378906,0.8793471455574036,0.40251624584198,0.3841893672943115,297.0893249511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8876037597656,0.9990000128746032,0.6722440719604492,0.4151395857334137,296.9733581542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8863525390625,0.8267826437950134,0.3319423496723175,0.3176261186599731,297.0060119628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.88006591796875,0.5799882411956787,0.1133096143603324,0.527391254901886,284.8863830566406,284.95001220703125,303.19921875,297.5609741210937,299.8164367675781,297.02166748046875,284.8916931152344,1.0,0.4553171396255493,0.8789555430412292,0.8789555430412292,1.0,1.0,-2.274712085723877,1.0251812934875488,1.2495309114456177,0.5061897039413452,0.839231550693512,0.839231550693512,0.0,118.07559967041016,122.0,58613.83984375,0.0,1125.822265625,1.0,279.357421875,283.3280029296875,300.4838562011719,304.3301696777344,293.1499938964844,293.1499938964844,279.6499938964844,40473.921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7836377024650574,1.0,0.0,0.0,3.524869203567505,3.524892807006836,8.290472806038451e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8940.91015625,0.0,1430.6864013671875,1895.4371337890625,0.0,2322.86181640625,0.8816801309585571,1.0,0.0,3.0,1.0,0.0
17692080,296.976318359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8857116699219,0.7773517370223999,0.2749128043651581,0.2506095767021179,296.9130554199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8868713378906,0.8793471455574036,0.40251624584198,0.3841893672943115,297.0893249511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8876037597656,0.9990000128746032,0.6722440719604492,0.4151395857334137,296.9733581542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8863525390625,0.8267826437950134,0.3319423496723175,0.3176261186599731,297.0060119628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.88006591796875,0.5799882411956787,0.1133096143603324,0.527391254901886,284.8863830566406,284.95001220703125,303.19921875,297.5609741210937,299.8164367675781,297.02166748046875,284.8916931152344,1.0,0.4553171396255493,0.8789555430412292,0.8789555430412292,1.0,1.0,-2.274712085723877,1.0251812934875488,1.2495309114456177,0.5061897039413452,0.839231550693512,0.839231550693512,0.0,118.07559967041016,122.0,58613.83984375,0.0,1125.822265625,1.0,279.357421875,283.3280029296875,300.4838562011719,304.3301696777344,293.1499938964844,293.1499938964844,279.6499938964844,40473.921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7836377024650574,1.0,0.0,0.0,3.524869203567505,3.524892807006836,8.290472806038451e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8940.91015625,0.0,1430.6864013671875,1895.4371337890625,0.0,2322.86181640625,0.8816801309585571,1.0,0.0,3.0,1.0,0.0
17692140,296.9778137207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9962463378906,0.7709967494010925,0.2728585302829742,0.2486770004034042,296.9141540527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9956359863281,0.8722670078277588,0.3996221721172333,0.3813733458518982,297.0531005859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.99517822265625,0.9990000128746032,0.667801558971405,0.4220559895038605,296.9730834960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.99591064453125,0.8207593560218811,0.3296701908111572,0.3154252171516418,297.004638671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9991455078125,0.5723330974578857,0.1113428696990013,0.518753707408905,284.9958801269531,284.95001220703125,303.1578674316406,297.5633544921875,299.79071044921875,297.0106201171875,284.9925231933594,1.0,0.4559884071350097,0.8782764077186584,0.8782764077186584,1.0,1.0,-2.264294147491455,1.0201120376586914,1.2441821098327637,0.5032556653022766,0.9313783645629884,0.9313783645629884,0.0,120.59938049316406,110.0,57981.5703125,0.0,1124.3072509765625,1.0,279.6418762207031,283.4408569335937,300.4292297363281,304.1761779785156,293.1499938964844,293.1499938964844,279.3500061035156,33489.1015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7806315422058105,1.0,0.0,0.0,3.650016069412232,3.650039434432984,8.889612104212574e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9961.33203125,0.0,1514.399169921875,1895.4371337890625,0.0,2295.8125,0.9031563997268676,1.0,0.0,3.0,1.0,0.0
