time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17692200,296.9778137207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9962463378906,0.7709967494010925,0.2728585302829742,0.2486770004034042,296.9141540527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9956359863281,0.8722670078277588,0.3996221721172333,0.3813733458518982,297.0531005859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.99517822265625,0.9990000128746032,0.667801558971405,0.4220559895038605,296.9730834960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.99591064453125,0.8207593560218811,0.3296701908111572,0.3154252171516418,297.004638671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9991455078125,0.5723330974578857,0.1113428696990013,0.518753707408905,284.9958801269531,284.95001220703125,303.1578674316406,297.5633544921875,299.79071044921875,297.0106201171875,284.9925231933594,1.0,0.4559884071350097,0.8782764077186584,0.8782764077186584,1.0,1.0,-2.264294147491455,1.0201120376586914,1.2441821098327637,0.5032556653022766,0.9313783645629884,0.9313783645629884,0.0,120.59938049316406,110.0,57981.5703125,0.0,1124.3072509765625,1.0,279.6418762207031,283.4408569335937,300.4292297363281,304.1761779785156,293.1499938964844,293.1499938964844,279.3500061035156,33489.1015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7806315422058105,1.0,0.0,0.0,3.650016069412232,3.650039434432984,8.889612104212574e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9961.33203125,0.0,1514.399169921875,1895.4371337890625,0.0,2295.8125,0.9031563997268676,1.0,0.0,3.0,1.0,0.0
17692260,296.97052001953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8904113769531,0.7697591781616211,0.2699441015720367,0.2462485879659652,296.9068908691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8914489746094,0.8711894154548645,0.3959018886089325,0.3780666291713714,297.0099182128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.89215087890625,0.9990000128746032,0.6621831655502319,0.4199358522891998,296.9658203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8909912109375,0.8198972344398499,0.3266991972923279,0.3127895891666412,297.0011901855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8847961425781,0.5691480040550232,0.1091542318463325,0.5091202855110168,284.8910217285156,284.95001220703125,303.11639404296875,297.5663757324219,299.7644958496094,297.0013732910156,284.8953857421875,1.0,0.4514231085777282,0.8776299357414246,0.8776299357414246,1.0,1.0,-2.2401387691497803,1.008317470550537,1.2318214178085327,0.4970422387123108,0.8252528309822083,0.8252528309822083,0.0,119.02926635742188,98.0,57730.41015625,0.0,1092.4383544921875,1.0,279.35797119140625,283.35455322265625,300.4936218261719,304.2900390625,293.1499938964844,293.1499938964844,279.6499938964844,40660.04296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7795359492301941,1.0,0.0,0.0,3.450334548950196,3.450357437133789,7.943569357848901e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8849.10546875,0.0,1355.12939453125,1895.4371337890625,0.0,2285.974853515625,0.8655073046684265,1.0,0.0,3.0,1.0,0.0
17692320,296.97052001953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8904113769531,0.7697591781616211,0.2699441015720367,0.2462485879659652,296.9068908691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8914489746094,0.8711894154548645,0.3959018886089325,0.3780666291713714,297.0099182128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.89215087890625,0.9990000128746032,0.6621831655502319,0.4199358522891998,296.9658203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8909912109375,0.8198972344398499,0.3266991972923279,0.3127895891666412,297.0011901855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8847961425781,0.5691480040550232,0.1091542318463325,0.5091202855110168,284.8910217285156,284.95001220703125,303.11639404296875,297.5663757324219,299.7644958496094,297.0013732910156,284.8953857421875,1.0,0.4514231085777282,0.8776299357414246,0.8776299357414246,1.0,1.0,-2.2401387691497803,1.008317470550537,1.2318214178085327,0.4970422387123108,0.8252528309822083,0.8252528309822083,0.0,119.02926635742188,98.0,57730.41015625,0.0,1092.4383544921875,1.0,279.35797119140625,283.35455322265625,300.4936218261719,304.2900390625,293.1499938964844,293.1499938964844,279.6499938964844,40660.04296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7795359492301941,1.0,0.0,0.0,3.450334548950196,3.450357437133789,7.943569357848901e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8849.10546875,0.0,1355.12939453125,1895.4371337890625,0.0,2285.974853515625,0.8655073046684265,1.0,0.0,3.0,1.0,0.0
17692380,296.971923828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9736022949219,0.7734729647636414,0.2678085267543793,0.2439984828233719,296.90740966796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9727783203125,0.8756111264228821,0.3928733468055725,0.3748818933963775,297.0054016113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.97222900390625,0.9990000128746032,0.6599149107933044,0.4101978540420532,296.9649963378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.97314453125,0.8237901329994202,0.3242795765399933,0.310205727815628,297.000244140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9776611328125,0.5700130462646484,0.1071720570325851,0.4991686344146728,284.97314453125,284.95001220703125,303.0749206542969,297.5699157714844,299.7419128417969,297.0002746582031,284.9686584472656,1.0,0.4434427917003631,0.8769834637641907,0.8769834637641907,1.0,1.0,-2.206860542297364,0.9921303391456604,1.2147302627563477,0.4883774220943451,0.892646849155426,0.892646849155426,0.0,114.1187515258789,101.0,56595.0703125,0.0,1039.1595458984375,1.0,279.6412353515625,283.4488525390625,300.4296875,304.10321044921875,293.1499938964844,293.1499938964844,279.95001220703125,34288.95703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.77642422914505,1.0,0.0,0.0,3.554586172103882,3.5546088218688965,8.430849902651971e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8659.1201171875,0.0,1417.116455078125,1895.4371337890625,0.0,2258.09521484375,0.8820949196815491,1.0,0.0,3.0,1.0,0.0
17692440,296.971923828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9736022949219,0.7734729647636414,0.2678085267543793,0.2439984828233719,296.90740966796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9727783203125,0.8756111264228821,0.3928733468055725,0.3748818933963775,297.0054016113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.97222900390625,0.9990000128746032,0.6599149107933044,0.4101978540420532,296.9649963378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.97314453125,0.8237901329994202,0.3242795765399933,0.310205727815628,297.000244140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9776611328125,0.5700130462646484,0.1071720570325851,0.4991686344146728,284.97314453125,284.95001220703125,303.0749206542969,297.5699157714844,299.7419128417969,297.0002746582031,284.9686584472656,1.0,0.4434427917003631,0.8769834637641907,0.8769834637641907,1.0,1.0,-2.206860542297364,0.9921303391456604,1.2147302627563477,0.4883774220943451,0.892646849155426,0.892646849155426,0.0,114.1187515258789,101.0,56595.0703125,0.0,1039.1595458984375,1.0,279.6412353515625,283.4488525390625,300.4296875,304.10321044921875,293.1499938964844,293.1499938964844,279.95001220703125,34288.95703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.77642422914505,1.0,0.0,0.0,3.554586172103882,3.5546088218688965,8.430849902651971e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8659.1201171875,0.0,1417.116455078125,1895.4371337890625,0.0,2258.09521484375,0.8820949196815491,1.0,0.0,3.0,1.0,0.0
17692500,296.97344970703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.06414794921875,0.7745197415351868,0.2668266594409942,0.2430134862661361,296.9084777832031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0655517578125,0.8768416047096252,0.3914372324943542,0.3734234869480133,297.01275634765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0663757324219,0.9990000128746032,0.6597163677215576,0.406911700963974,296.9653015136719,297.1499938964844,293.1499938964844,0.0,-0.0,285.06494140625,0.8248788118362427,0.3231346607208252,0.3090297281742096,297.0003967285156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0551147460937,0.5697484016418457,0.1062385588884353,0.4946063756942749,285.06494140625,284.95001220703125,303.0541687011719,297.57183837890625,299.7313537597656,297.00054931640625,285.0697021484375,1.0,0.4407103657722473,0.8766602277755737,0.8766602277755737,1.0,1.0,-2.193077802658081,0.9854518175125122,1.2076258659362793,0.4846761226654053,0.9736015796661376,0.9736015796661376,0.0,112.40959167480467,101.0,55683.52734375,0.0,1018.719482421875,1.0,279.89752197265625,283.5682373046875,300.39227294921875,303.9353942871094,293.1499938964844,293.1499938964844,279.95001220703125,32060.533203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.774438738822937,1.0,0.0,0.0,3.620040893554688,3.620064020156861,8.744203796595684e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8971.830078125,0.0,1470.8585205078125,1895.4371337890625,0.0,2240.355712890625,0.8972585797309875,1.0,0.0,3.0,1.0,0.0
17692560,296.975341796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0337829589844,0.7749102115631104,0.2658967971801758,0.2421705424785614,296.9099426269531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0325927734375,0.8772696256637573,0.3900536298751831,0.3721098303794861,297.02020263671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0317687988281,0.9990000128746032,0.659582793712616,0.4048970937728882,296.9659729003906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0331420898437,0.8252764940261841,0.3220332562923431,0.3079768717288971,297.0009155273437,297.1499938964844,293.1499938964844,0.0,-0.0,285.03924560546875,0.5689212679862976,0.105340838432312,0.4904090762138366,285.0331420898437,284.95001220703125,303.033447265625,297.5738525390625,299.7215270996094,297.0015563964844,285.0263671875,1.0,0.4385328292846679,0.8766512274742126,0.8766512274742126,1.0,1.0,-2.1817588806152344,0.9799813032150269,1.2017775774002075,0.4816886484622955,0.9876943826675416,0.9876943826675416,0.0,111.28861236572266,104.0,55664.35546875,0.0,1003.1487426757812,1.0,279.94219970703125,283.5256652832031,300.403564453125,304.0010986328125,293.1499938964844,293.1499938964844,279.6499938964844,31608.111328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7727539539337158,1.0,0.0,0.0,3.719016790390015,3.719040870666504,9.228892281498702e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9647.7294921875,0.0,1577.8350830078125,1895.4371337890625,0.0,2225.332763671875,0.917404294013977,1.0,0.0,3.0,1.0,0.0
17692620,296.9672546386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8639221191406,0.7724911570549011,0.2628734409809112,0.2397422939538955,296.9012756347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8651123046875,0.8748064041137695,0.3861443996429443,0.3687270283699035,297.00762939453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.865966796875,0.9990000128746032,0.656695544719696,0.4045611619949341,296.9574890136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8645935058594,0.823196291923523,0.3188505470752716,0.3052354156970978,296.9981994628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8583984375,0.5647097229957581,0.1031824275851249,0.4812016189098358,284.8645935058594,284.95001220703125,302.99200439453125,297.578125,299.6990051269531,296.9983215332031,284.87078857421875,1.0,0.4354178011417389,0.8766331076622009,0.8766331076622009,1.0,1.0,-2.160024642944336,0.9694712162017822,1.1905534267425537,0.4760072827339172,0.8411296606063843,0.8411296606063843,0.0,110.54904174804688,107.0,55571.640625,0.0,978.8350219726562,1.0,279.6571350097656,283.3812561035156,300.48388671875,304.14166259765625,293.1499938964844,293.1499938964844,279.95001220703125,40545.81640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7712443470954895,1.0,0.0,0.0,3.56093978881836,3.5609638690948486,8.461016705041402e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8560.107421875,0.0,1469.5062255859375,1895.4371337890625,0.0,2211.89599609375,0.8890093564987183,1.0,0.0,3.0,1.0,0.0
17692680,296.9672546386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8639221191406,0.7724911570549011,0.2628734409809112,0.2397422939538955,296.9012756347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8651123046875,0.8748064041137695,0.3861443996429443,0.3687270283699035,297.00762939453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.865966796875,0.9990000128746032,0.656695544719696,0.4045611619949341,296.9574890136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8645935058594,0.823196291923523,0.3188505470752716,0.3052354156970978,296.9981994628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8583984375,0.5647097229957581,0.1031824275851249,0.4812016189098358,284.8645935058594,284.95001220703125,302.99200439453125,297.578125,299.6990051269531,296.9983215332031,284.87078857421875,1.0,0.4354178011417389,0.8766331076622009,0.8766331076622009,1.0,1.0,-2.160024642944336,0.9694712162017822,1.1905534267425537,0.4760072827339172,0.8411296606063843,0.8411296606063843,0.0,110.54904174804688,107.0,55571.640625,0.0,978.8350219726562,1.0,279.6571350097656,283.3812561035156,300.48388671875,304.14166259765625,293.1499938964844,293.1499938964844,279.95001220703125,40545.81640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7712443470954895,1.0,0.0,0.0,3.56093978881836,3.5609638690948486,8.461016705041402e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8560.107421875,0.0,1469.5062255859375,1895.4371337890625,0.0,2211.89599609375,0.8890093564987183,1.0,0.0,3.0,1.0,0.0
17692740,296.9686584472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9881896972656,0.7688463926315308,0.260694682598114,0.2375724166631698,296.9015808105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9874267578125,0.8708105087280273,0.383015900850296,0.3655645549297333,296.9954833984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9869079589844,0.9990000128746032,0.653657853603363,0.4065748751163482,296.956298828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.98779296875,0.8197318911552429,0.3162846267223358,0.3026430606842041,296.9975280761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.99188232421875,0.5591067671775818,0.1011868119239807,0.4720554053783417,284.98779296875,284.95001220703125,302.9506530761719,297.58258056640625,299.67828369140625,296.9975280761719,284.983642578125,1.0,0.4335588216781616,0.876615047454834,0.876615047454834,1.0,1.0,-2.141934871673584,0.9607415795326232,1.1811933517456057,0.4712229967117309,0.9335641860961914,0.9335641860961914,0.0,110.8473892211914,110.0,54713.71484375,0.0,962.2430419921876,1.0,279.9425048828125,283.5069274902344,300.42340087890625,303.96881103515625,293.1499938964844,293.1499938964844,279.6499938964844,33653.08203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7677337527275085,1.0,0.0,0.0,3.6715245246887207,3.671548366546631,8.994688869279344e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9518.15625,0.0,1539.5841064453125,1895.4371337890625,0.0,2180.740478515625,0.908016324043274,1.0,0.0,3.0,1.0,0.0
17692800,296.9686584472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9881896972656,0.7688463926315308,0.260694682598114,0.2375724166631698,296.9015808105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9874267578125,0.8708105087280273,0.383015900850296,0.3655645549297333,296.9954833984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9869079589844,0.9990000128746032,0.653657853603363,0.4065748751163482,296.956298828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.98779296875,0.8197318911552429,0.3162846267223358,0.3026430606842041,296.9975280761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.99188232421875,0.5591067671775818,0.1011868119239807,0.4720554053783417,284.98779296875,284.95001220703125,302.9506530761719,297.58258056640625,299.67828369140625,296.9975280761719,284.983642578125,1.0,0.4335588216781616,0.876615047454834,0.876615047454834,1.0,1.0,-2.141934871673584,0.9607415795326232,1.1811933517456057,0.4712229967117309,0.9335641860961914,0.9335641860961914,0.0,110.8473892211914,110.0,54713.71484375,0.0,962.2430419921876,1.0,279.9425048828125,283.5069274902344,300.42340087890625,303.96881103515625,293.1499938964844,293.1499938964844,279.6499938964844,33653.08203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7677337527275085,1.0,0.0,0.0,3.6715245246887207,3.671548366546631,8.994688869279344e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9518.15625,0.0,1539.5841064453125,1895.4371337890625,0.0,2180.740478515625,0.908016324043274,1.0,0.0,3.0,1.0,0.0
17692860,296.9627380371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.884765625,0.7637695670127869,0.2578015923500061,0.2352383136749267,296.89508056640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8861694335937,0.8652722835540771,0.3792173564434051,0.3622577488422394,296.9613037109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8871459960937,0.9990000128746032,0.6482589840888977,0.4106539785861969,296.9493713378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.88555908203125,0.8148135542869568,0.3131325840950012,0.2999203205108642,296.9947814941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8772888183594,0.5522529482841492,0.098981849849224,0.4628297090530395,284.88555908203125,284.95001220703125,302.909423828125,297.587158203125,299.65673828125,296.994873046875,284.8919982910156,1.0,0.4326104521751404,0.8765506744384766,0.8765506744384766,1.0,1.0,-2.1257095336914062,0.9528971314430236,1.1728124618530271,0.4669834673404693,0.8235859274864197,0.8235859274864197,0.0,112.0369110107422,98.0,54506.9609375,0.0,950.8849487304688,1.0,279.6578369140625,283.42657470703125,300.4902648925781,304.07891845703125,293.1499938964844,293.1499938964844,279.95001220703125,41133.21484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7661569118499756,1.0,0.0,0.0,3.453044891357422,3.4530680179595947,7.956054446367489e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8458.1552734375,0.0,1361.222412109375,1895.4371337890625,0.0,2166.78857421875,0.8665980696678162,1.0,0.0,3.0,1.0,0.0
17692920,296.9627380371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.884765625,0.7637695670127869,0.2578015923500061,0.2352383136749267,296.89508056640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8861694335937,0.8652722835540771,0.3792173564434051,0.3622577488422394,296.9613037109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8871459960937,0.9990000128746032,0.6482589840888977,0.4106539785861969,296.9493713378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.88555908203125,0.8148135542869568,0.3131325840950012,0.2999203205108642,296.9947814941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8772888183594,0.5522529482841492,0.098981849849224,0.4628297090530395,284.88555908203125,284.95001220703125,302.909423828125,297.587158203125,299.65673828125,296.994873046875,284.8919982910156,1.0,0.4326104521751404,0.8765506744384766,0.8765506744384766,1.0,1.0,-2.1257095336914062,0.9528971314430236,1.1728124618530271,0.4669834673404693,0.8235859274864197,0.8235859274864197,0.0,112.0369110107422,98.0,54506.9609375,0.0,950.8849487304688,1.0,279.6578369140625,283.42657470703125,300.4902648925781,304.07891845703125,293.1499938964844,293.1499938964844,279.95001220703125,41133.21484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7661569118499756,1.0,0.0,0.0,3.453044891357422,3.4530680179595947,7.956054446367489e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8458.1552734375,0.0,1361.222412109375,1895.4371337890625,0.0,2166.78857421875,0.8665980696678162,1.0,0.0,3.0,1.0,0.0
17692980,296.96539306640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9824523925781,0.7643690705299377,0.2556932866573334,0.2330924868583679,296.896484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9815368652344,0.8660661578178406,0.3761264681816101,0.3590932488441467,296.9439697265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9808959960937,0.9990000128746032,0.6440786123275757,0.4059477746486664,296.94891357421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.98193359375,0.8154862523078918,0.3105422556400299,0.2972508370876312,296.99383544921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.98699951171875,0.5499516725540161,0.0969155430793762,0.4529525935649872,284.9819641113281,284.95001220703125,302.86834716796875,297.5917358398437,299.6350402832031,296.9938659667969,284.9769897460937,1.0,0.4268592596054077,0.8764863610267639,0.8764863610267639,1.0,1.0,-2.098621368408203,0.9397767186164856,1.1588447093963623,0.460047036409378,0.9026594161987304,0.9026594161987304,0.0,109.42859649658205,86.0,53536.76953125,0.0,915.77685546875,1.0,279.9413452148437,283.52606201171875,300.4291687011719,303.9062194824219,293.1499938964844,293.1499938964844,279.6499938964844,33897.90234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7625824809074402,1.0,0.0,0.0,3.572396755218506,3.5724196434021,8.515550007359707e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9356.017578125,0.0,1433.1390380859375,1895.4371337890625,0.0,2135.26220703125,0.8858663439750671,1.0,0.0,3.0,1.0,0.0
17693040,296.96539306640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9824523925781,0.7643690705299377,0.2556932866573334,0.2330924868583679,296.896484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9815368652344,0.8660661578178406,0.3761264681816101,0.3590932488441467,296.9439697265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9808959960937,0.9990000128746032,0.6440786123275757,0.4059477746486664,296.94891357421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.98193359375,0.8154862523078918,0.3105422556400299,0.2972508370876312,296.99383544921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.98699951171875,0.5499516725540161,0.0969155430793762,0.4529525935649872,284.9819641113281,284.95001220703125,302.86834716796875,297.5917358398437,299.6350402832031,296.9938659667969,284.9769897460937,1.0,0.4268592596054077,0.8764863610267639,0.8764863610267639,1.0,1.0,-2.098621368408203,0.9397767186164856,1.1588447093963623,0.460047036409378,0.9026594161987304,0.9026594161987304,0.0,109.42859649658205,86.0,53536.76953125,0.0,915.77685546875,1.0,279.9413452148437,283.52606201171875,300.4291687011719,303.9062194824219,293.1499938964844,293.1499938964844,279.6499938964844,33897.90234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7625824809074402,1.0,0.0,0.0,3.572396755218506,3.5724196434021,8.515550007359707e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9356.017578125,0.0,1433.1390380859375,1895.4371337890625,0.0,2135.26220703125,0.8858663439750671,1.0,0.0,3.0,1.0,0.0
17693100,296.963134765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8383178710937,0.7662971615791321,0.2543071210384369,0.2319699078798294,296.89385986328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8361511230469,0.8683359026908875,0.3742637038230896,0.3574598729610443,296.9390869140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.83477783203125,0.9990000128746032,0.6422979235649109,0.4009478986263275,296.94610595703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8370666503906,0.8174969553947449,0.3089949786663055,0.2958774268627167,296.9927062988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8529052734375,0.5502153635025024,0.0958163812756538,0.4478898048400879,284.83709716796875,284.95001220703125,302.847900390625,297.5939636230469,299.62359619140625,296.9928283691406,284.82916259765625,1.0,0.4227548539638519,0.87645423412323,0.87645423412323,1.0,1.0,-2.081581115722656,0.9315328001976012,1.1500483751296997,0.4556686580181122,0.7947307229042053,0.7947307229042053,0.0,107.00062561035156,86.0,53604.44140625,0.0,891.2960205078125,1.0,279.7000427246094,283.38140869140625,300.4902038574219,304.0827941894531,293.1499938964844,293.1499938964844,279.6499938964844,40344.23046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7618393898010254,1.0,0.0,0.0,3.4815056324005127,3.481528759002685,8.087745868579077e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8941.7255859375,0.0,1384.6693115234375,1895.4371337890625,0.0,2128.7255859375,0.8676261901855469,1.0,0.0,3.0,1.0,0.0
17693160,296.96026611328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8891906738281,0.7685993909835815,0.252838522195816,0.2305459231138229,296.8904724121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.89044189453125,0.8711573481559753,0.3723075091838836,0.3555135130882263,296.9390563964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8912353515625,0.9990000128746032,0.6409527063369751,0.3949282765388489,296.9426574707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.889892578125,0.8199649453163147,0.3073635399341583,0.2942402064800262,296.99127197265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8815002441406,0.5508327484130859,0.0946798175573349,0.4423570930957794,284.8898620605469,284.95001220703125,302.8274841308594,297.59619140625,299.6116638183594,296.9913330078125,284.89483642578125,1.0,0.4179378449916839,0.876541018486023,0.876541018486023,1.0,1.0,-2.0616958141326904,0.9219318628311156,1.1397638320922852,0.4505512714385986,0.797840416431427,0.797840416431427,0.0,104.13133239746094,89.0,52759.82421875,0.0,863.0425415039062,1.0,279.65924072265625,283.4670104980469,300.4836730957031,303.9732666015625,293.1499938964844,293.1499938964844,279.95001220703125,41668.20703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7607144713401794,1.0,0.0,0.0,3.3102452754974365,3.310267210006714,7.311621175176697e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8285.521484375,0.0,1225.4693603515625,1895.4371337890625,0.0,2118.842529296875,0.8362602591514587,1.0,0.0,3.0,1.0,0.0
17693220,296.9632873535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9739074707031,0.7703412175178528,0.2507389783859253,0.2284067720174789,296.89227294921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9730224609375,0.8732270002365112,0.3691982626914978,0.3523210883140564,296.9586486816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9724426269531,0.9990000128746032,0.6402639746665955,0.388634592294693,296.9429016113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9734191894531,0.8217318058013916,0.304759532213211,0.2915498614311218,296.9916076660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9786376953125,0.5494393110275269,0.0926996693015098,0.4326634705066681,284.97344970703125,284.95001220703125,302.7868347167969,297.6004333496094,299.5907897949219,296.9915771484375,284.9689025878906,1.0,0.4122012257575989,0.8767145276069641,0.8767145276069641,1.0,1.0,-2.032849073410034,0.9080629348754884,1.124786138534546,0.4429664611816406,0.8635162115097046,0.8635162115097046,0.0,100.96111297607422,92.0,51736.8359375,0.0,826.3392333984375,1.0,279.9400634765625,283.5577697753906,300.412109375,303.7776794433594,293.1499938964844,293.1499938964844,280.25,34259.171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7566173672676086,1.0,0.0,0.0,3.419588327407837,3.419610023498535,7.802629511388659e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8127.2587890625,0.0,1279.4122314453125,1895.4371337890625,0.0,2082.969482421875,0.8519735336303711,1.0,0.0,3.0,1.0,0.0
17693280,296.9632873535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9739074707031,0.7703412175178528,0.2507389783859253,0.2284067720174789,296.89227294921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9730224609375,0.8732270002365112,0.3691982626914978,0.3523210883140564,296.9586486816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9724426269531,0.9990000128746032,0.6402639746665955,0.388634592294693,296.9429016113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9734191894531,0.8217318058013916,0.304759532213211,0.2915498614311218,296.9916076660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9786376953125,0.5494393110275269,0.0926996693015098,0.4326634705066681,284.97344970703125,284.95001220703125,302.7868347167969,297.6004333496094,299.5907897949219,296.9915771484375,284.9689025878906,1.0,0.4122012257575989,0.8767145276069641,0.8767145276069641,1.0,1.0,-2.032849073410034,0.9080629348754884,1.124786138534546,0.4429664611816406,0.8635162115097046,0.8635162115097046,0.0,100.96111297607422,92.0,51736.8359375,0.0,826.3392333984375,1.0,279.9400634765625,283.5577697753906,300.412109375,303.7776794433594,293.1499938964844,293.1499938964844,280.25,34259.171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7566173672676086,1.0,0.0,0.0,3.419588327407837,3.419610023498535,7.802629511388659e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8127.2587890625,0.0,1279.4122314453125,1895.4371337890625,0.0,2082.969482421875,0.8519735336303711,1.0,0.0,3.0,1.0,0.0
17693340,296.9670104980469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0335998535156,0.7697660326957703,0.2487484067678451,0.2265825122594833,296.89532470703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0322265625,0.8725546598434448,0.3662408888339996,0.3494855165481567,296.97216796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.03125,0.9990000128746032,0.6392200589179993,0.3863883316516876,296.9444885253906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0328369140625,0.8211193084716797,0.3022941350936889,0.2891738712787628,296.9930419921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0405578613281,0.546190619468689,0.0908396691083908,0.4240674078464508,285.03289794921875,284.95001220703125,302.7464599609375,297.6044006347656,299.5714111328125,296.9930114746094,285.0250244140625,1.0,0.4085693359375,0.87688809633255,0.87688809633255,1.0,1.0,-2.0113747119903564,0.897739589214325,1.1136350631713867,0.4373666644096374,0.9582850337028505,0.9582850337028505,0.0,99.5565414428711,95.0,50983.12109375,0.0,802.8651733398438,1.0,280.2411499023437,283.6271057128906,300.3905639648437,303.69122314453125,293.1499938964844,293.1499938964844,279.95001220703125,31050.919921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.752057671546936,1.0,0.0,0.0,3.606010675430298,3.606033325195313,8.676555012243625e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9039.8388671875,0.0,1448.193115234375,1895.4371337890625,0.0,2043.279541015625,0.8914068937301636,1.0,0.0,3.0,1.0,0.0
17693400,296.9670104980469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0335998535156,0.7697660326957703,0.2487484067678451,0.2265825122594833,296.89532470703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0322265625,0.8725546598434448,0.3662408888339996,0.3494855165481567,296.97216796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.03125,0.9990000128746032,0.6392200589179993,0.3863883316516876,296.9444885253906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0328369140625,0.8211193084716797,0.3022941350936889,0.2891738712787628,296.9930419921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0405578613281,0.546190619468689,0.0908396691083908,0.4240674078464508,285.03289794921875,284.95001220703125,302.7464599609375,297.6044006347656,299.5714111328125,296.9930114746094,285.0250244140625,1.0,0.4085693359375,0.87688809633255,0.87688809633255,1.0,1.0,-2.0113747119903564,0.897739589214325,1.1136350631713867,0.4373666644096374,0.9582850337028505,0.9582850337028505,0.0,99.5565414428711,95.0,50983.12109375,0.0,802.8651733398438,1.0,280.2411499023437,283.6271057128906,300.3905639648437,303.69122314453125,293.1499938964844,293.1499938964844,279.95001220703125,31050.919921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.752057671546936,1.0,0.0,0.0,3.606010675430298,3.606033325195313,8.676555012243625e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9039.8388671875,0.0,1448.193115234375,1895.4371337890625,0.0,2043.279541015625,0.8914068937301636,1.0,0.0,3.0,1.0,0.0
17693460,296.95977783203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.86962890625,0.7659459710121155,0.2457068562507629,0.2241377830505371,296.8876342773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.87115478515625,0.868471622467041,0.3622453212738037,0.3460271656513214,296.9538879394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.87225341796875,0.9990000128746032,0.6351456046104431,0.3879432082176208,296.9368896484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8704833984375,0.8174920678138733,0.2989289462566376,0.2862752676010132,296.9911193847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.86212158203125,0.5403561592102051,0.0886605158448219,0.4148821532726288,284.8703918457031,284.95001220703125,302.7063903808594,297.60797119140625,299.5506286621094,296.9912109375,284.87841796875,1.0,0.4063650667667389,0.8773874044418335,0.8773874044418335,1.0,1.0,-1.9916421175003047,0.8882758617401123,1.1033662557601929,0.4322893619537353,0.8173205256462097,0.8173205256462097,0.0,99.64700317382812,98.0,50798.2265625,0.0,786.3478393554688,1.0,279.9580078125,283.4959411621094,300.48052978515625,303.8366394042969,293.1499938964844,293.1499938964844,280.25,40969.03515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7499058842658997,1.0,0.0,0.0,3.425241231918335,3.4252641201019287,7.828447223801049e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8049.34228515625,0.0,1332.08447265625,1895.4371337890625,0.0,2024.63720703125,0.8597250580787659,1.0,0.0,3.0,1.0,0.0
17693520,296.95977783203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.86962890625,0.7659459710121155,0.2457068562507629,0.2241377830505371,296.8876342773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.87115478515625,0.868471622467041,0.3622453212738037,0.3460271656513214,296.9538879394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.87225341796875,0.9990000128746032,0.6351456046104431,0.3879432082176208,296.9368896484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8704833984375,0.8174920678138733,0.2989289462566376,0.2862752676010132,296.9911193847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.86212158203125,0.5403561592102051,0.0886605158448219,0.4148821532726288,284.8703918457031,284.95001220703125,302.7063903808594,297.60797119140625,299.5506286621094,296.9912109375,284.87841796875,1.0,0.4063650667667389,0.8773874044418335,0.8773874044418335,1.0,1.0,-1.9916421175003047,0.8882758617401123,1.1033662557601929,0.4322893619537353,0.8173205256462097,0.8173205256462097,0.0,99.64700317382812,98.0,50798.2265625,0.0,786.3478393554688,1.0,279.9580078125,283.4959411621094,300.48052978515625,303.8366394042969,293.1499938964844,293.1499938964844,280.25,40969.03515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7499058842658997,1.0,0.0,0.0,3.425241231918335,3.4252641201019287,7.828447223801049e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8049.34228515625,0.0,1332.08447265625,1895.4371337890625,0.0,2024.63720703125,0.8597250580787659,1.0,0.0,3.0,1.0,0.0
17693580,296.9615478515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9880676269531,0.761262059211731,0.2434710264205932,0.2219559401273727,296.8883056640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9872131347656,0.8632372617721558,0.3589827716350555,0.342779278755188,296.9349670410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9866027832031,0.9990000128746032,0.6307440400123596,0.3913365602493286,296.9360046386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9875793457031,0.8126920461654663,0.2961343228816986,0.2835031747817993,296.9904479980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9925537109375,0.5334016680717468,0.0865779891610145,0.405530720949173,284.9876403808594,284.95001220703125,302.66668701171875,297.61102294921875,299.5308837890625,296.990478515625,284.9830017089844,1.0,0.4051504135131836,0.8778866529464722,0.8778866529464722,1.0,1.0,-1.9746336936950684,0.8801405429840088,1.0944931507110596,0.4278783500194549,0.9076575636863708,0.9076575636863708,0.0,100.51490783691406,101.0,50068.41796875,0.0,774.9766235351562,1.0,280.2411193847656,283.6079406738281,300.42095947265625,303.6746826171875,293.1499938964844,293.1499938964844,279.95001220703125,33338.58984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7457653880119324,1.0,0.0,0.0,3.557217836380005,3.5572404861450195,8.443338970209879e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8924.0419921875,0.0,1412.9659423828125,1895.4371337890625,0.0,1988.92919921875,0.8821277022361755,1.0,0.0,3.0,1.0,0.0
17693640,296.9615478515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9880676269531,0.761262059211731,0.2434710264205932,0.2219559401273727,296.8883056640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9872131347656,0.8632372617721558,0.3589827716350555,0.342779278755188,296.9349670410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9866027832031,0.9990000128746032,0.6307440400123596,0.3913365602493286,296.9360046386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9875793457031,0.8126920461654663,0.2961343228816986,0.2835031747817993,296.9904479980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9925537109375,0.5334016680717468,0.0865779891610145,0.405530720949173,284.9876403808594,284.95001220703125,302.66668701171875,297.61102294921875,299.5308837890625,296.990478515625,284.9830017089844,1.0,0.4051504135131836,0.8778866529464722,0.8778866529464722,1.0,1.0,-1.9746336936950684,0.8801405429840088,1.0944931507110596,0.4278783500194549,0.9076575636863708,0.9076575636863708,0.0,100.51490783691406,101.0,50068.41796875,0.0,774.9766235351562,1.0,280.2411193847656,283.6079406738281,300.42095947265625,303.6746826171875,293.1499938964844,293.1499938964844,279.95001220703125,33338.58984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7457653880119324,1.0,0.0,0.0,3.557217836380005,3.5572404861450195,8.443338970209879e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8924.0419921875,0.0,1412.9659423828125,1895.4371337890625,0.0,1988.92919921875,0.8821277022361755,1.0,0.0,3.0,1.0,0.0
17693700,296.9595031738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8461608886719,0.7586794495582581,0.242079496383667,0.2209207564592361,296.88592529296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8435974121094,0.8603240251541138,0.3570948541164398,0.3412174582481384,296.9173583984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.84185791015625,0.9990000128746032,0.6276588439941406,0.3935565054416656,296.9334716796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8446960449219,0.8099523782730103,0.2945320606231689,0.2821751832962036,296.9893798828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.86407470703125,0.5297198295593262,0.0854645445942878,0.4009472727775574,284.84478759765625,284.95001220703125,302.64697265625,297.61236572265625,299.5208435058594,296.9895324707031,284.8346252441406,1.0,0.4048474431037903,0.8781363368034363,0.8781363368034363,1.0,1.0,-1.9670828580856323,0.8765263557434082,1.090556502342224,0.4259457588195801,0.8038744926452637,0.8038744926452637,0.0,101.18097686767578,101.0,50402.27734375,0.0,770.9143676757812,1.0,280.0001525878906,283.45733642578125,300.4897766113281,303.86895751953125,293.1499938964844,293.1499938964844,279.95001220703125,39257.421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7448743581771851,1.0,0.0,0.0,3.48878812789917,3.488811016082764,8.12161601970729e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8566.517578125,0.0,1384.395751953125,1895.4371337890625,0.0,1981.2738037109373,0.8685686588287354,1.0,0.0,3.0,1.0,0.0
17693760,296.9564514160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8906555175781,0.755418062210083,0.2405715882778167,0.2196072489023208,296.88250732421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8922424316406,0.8567554354667664,0.3550863265991211,0.3393713533878326,296.8955993652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8934020996094,0.9990000128746032,0.6240488290786743,0.3964128792285919,296.9301147460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8915405273437,0.806506335735321,0.2928284108638763,0.2806157171726227,296.9876708984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.881103515625,0.5255067348480225,0.084277831017971,0.3959272503852844,284.8914794921875,284.95001220703125,302.6273498535156,297.613525390625,299.51031494140625,296.98779296875,284.8987121582031,1.0,0.4046597182750702,0.878312885761261,0.878312885761261,1.0,1.0,-1.958817720413208,0.8725652694702148,1.0862524509429932,0.4238188862800598,0.8033300638198853,0.8033300638198853,0.0,102.0818862915039,89.0,49813.16015625,0.0,767.0656127929688,1.0,279.9591979980469,283.5394592285156,300.4916687011719,303.78466796875,293.1499938964844,293.1499938964844,280.25,41239.15625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7437067031860352,1.0,0.0,0.0,3.322273969650269,3.322295665740967,7.364854468505655e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7966.62060546875,0.0,1233.8890380859375,1895.4371337890625,0.0,1971.2574462890625,0.8384296894073486,1.0,0.0,3.0,1.0,0.0
17693820,296.9588928222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9813842773437,0.7553825974464417,0.2383640557527542,0.2174088954925537,296.8839416503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.98028564453125,0.8568121194839478,0.3518376350402832,0.3360906541347503,296.87451171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9794616699219,0.9990000128746032,0.618655800819397,0.3925013542175293,296.9300537109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.98077392578125,0.806454062461853,0.2900360524654388,0.2777936458587646,296.9861755371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.98736572265625,0.5220248699188232,0.0820668116211891,0.3855235278606415,284.9808349609375,284.95001220703125,302.58843994140625,297.6153259277344,299.4893798828125,296.9862060546875,284.9748229980469,1.0,0.3991653621196747,0.8786660432815552,0.8786660432815552,1.0,1.0,-1.931668996810913,0.8595185279846191,1.0721503496170044,0.4169085919857025,0.8779467344284058,0.8779467344284058,0.0,99.90996551513672,77.0,48908.59375,0.0,737.6845092773438,1.0,280.24029541015625,283.62554931640625,300.4282531738281,303.6169738769531,293.1499938964844,293.1499938964844,280.54998779296875,33654.84375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7396420240402222,1.0,0.0,0.0,3.4565365314483643,3.4565584659576416,7.972153071023058e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7839.720703125,0.0,1311.777587890625,1895.4371337890625,0.0,1936.5308837890625,0.8597120642662048,1.0,0.0,3.0,1.0,0.0
17693880,296.9588928222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9813842773437,0.7553825974464417,0.2383640557527542,0.2174088954925537,296.8839416503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.98028564453125,0.8568121194839478,0.3518376350402832,0.3360906541347503,296.87451171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9794616699219,0.9990000128746032,0.618655800819397,0.3925013542175293,296.9300537109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.98077392578125,0.806454062461853,0.2900360524654388,0.2777936458587646,296.9861755371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.98736572265625,0.5220248699188232,0.0820668116211891,0.3855235278606415,284.9808349609375,284.95001220703125,302.58843994140625,297.6153259277344,299.4893798828125,296.9862060546875,284.9748229980469,1.0,0.3991653621196747,0.8786660432815552,0.8786660432815552,1.0,1.0,-1.931668996810913,0.8595185279846191,1.0721503496170044,0.4169085919857025,0.8779467344284058,0.8779467344284058,0.0,99.90996551513672,77.0,48908.59375,0.0,737.6845092773438,1.0,280.24029541015625,283.62554931640625,300.4282531738281,303.6169738769531,293.1499938964844,293.1499938964844,280.54998779296875,33654.84375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7396420240402222,1.0,0.0,0.0,3.4565365314483643,3.4565584659576416,7.972153071023058e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7839.720703125,0.0,1311.777587890625,1895.4371337890625,0.0,1936.5308837890625,0.8597120642662048,1.0,0.0,3.0,1.0,0.0
17693940,296.962158203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.033447265625,0.7602069973945618,0.0,0.2153590768575668,296.8863220214844,303.1499938964844,285.1499938964844,0.0,-0.0,285.0318298339844,0.8623514771461487,0.0,0.3329608142375946,296.88140869140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.03057861328125,0.9990000128746032,0.0,0.3813068568706512,296.930908203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0325622558594,0.811575710773468,0.0,0.2750692963600158,296.9860534667969,303.1499938964844,285.1499938964844,0.0,-0.0,285.0419311523437,0.5223994851112366,0.0,0.375207781791687,285.0326538085937,294.1499938964844,302.54998779296875,297.61639404296875,299.4685974121094,296.9860534667969,285.0230712890625,0.0,0.0,0.8790192008018494,0.8790192008018494,1.0,1.0,-1.896351337432861,0.842579185962677,1.0537720918655396,0.4078380167484283,0.0,0.0,0.0,94.82112121582033,60.0,47826.15625,0.0,693.1867065429688,0.0,280.54150390625,283.6904602050781,300.400390625,303.514404296875,293.1499938964844,293.1499938964844,278.1499938964844,31068.115234375,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.6389544010162354,3.638977527618408,8.835813218865951e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.0,0.0,1484.1248779296875,1895.4371337890625,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17694000,296.962158203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.033447265625,0.7602069973945618,0.0,0.2153590768575668,296.8863220214844,303.1499938964844,285.1499938964844,0.0,-0.0,285.0318298339844,0.8623514771461487,0.0,0.3329608142375946,296.88140869140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.03057861328125,0.9990000128746032,0.0,0.3813068568706512,296.930908203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0325622558594,0.811575710773468,0.0,0.2750692963600158,296.9860534667969,303.1499938964844,285.1499938964844,0.0,-0.0,285.0419311523437,0.5223994851112366,0.0,0.375207781791687,285.0326538085937,294.1499938964844,302.54998779296875,297.61639404296875,299.4685974121094,296.9860534667969,285.0230712890625,0.0,0.0,0.8790192008018494,0.8790192008018494,1.0,1.0,-1.896351337432861,0.842579185962677,1.0537720918655396,0.4078380167484283,0.0,0.0,0.0,94.82112121582033,60.0,47826.15625,0.0,693.1867065429688,0.0,280.54150390625,283.6904602050781,300.400390625,303.514404296875,293.1499938964844,293.1499938964844,278.1499938964844,31068.115234375,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.6389544010162354,3.638977527618408,8.835813218865951e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.0,0.0,1484.1248779296875,1895.4371337890625,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
