time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17694060,297.291259765625,303.1499938964844,285.1499938964844,0.0,-0.0,288.2861022949219,0.0764050260186195,0.0,0.0011735178995877,297.25,303.1499938964844,285.1499938964844,0.0,-0.0,288.2818908691406,0.3823209106922149,0.0,0.0012357813538983,297.50018310546875,303.1499938964844,285.1499938964844,0.0,-0.0,288.3016662597656,0.3823209106922149,0.0,0.0009127506637014,297.2015075683594,303.1499938964844,285.1499938964844,0.0,-0.0,288.28289794921875,0.3823209106922149,0.0,0.0012357769301161,297.0596923828125,303.1499938964844,285.1499938964844,0.0,-0.0,288.2228698730469,0.0,0.0,0.0058618779294192,288.8265686035156,294.1499938964844,302.5296630859375,297.6171264648437,299.0360107421875,297.65460205078125,283.9497985839844,0.0,0.0,0.691855788230896,0.691855788230896,1.0,1.0,-0.0125052211806178,0.012787458486855,-0.0002822374808602,-0.0155720738694071,0.0,0.0,0.0,-0.0661147981882095,60.0,2759.87353515625,0.0,-1.066133518179413e-05,0.0,281.0652770996094,283.8914794921875,300.7659912109375,302.94097900390625,293.1499938964844,293.1499938964844,278.1499938964844,5.353358574211597e-07,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2308844265021546e-12,1.230982763639199e-12,3.402731526828763e-18,4.7423804466761865e-11,4.7423731608375874e-11,7.278712272689323e-17,0.0,0.0,-0.0,0.0,0.0,1.4636462126598237e-21,4.617905406226336e-20,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17694120,297.5331115722656,303.1499938964844,285.1499938964844,0.0,-0.0,288.214111328125,0.0,0.0,0.0008904823916964,297.5239562988281,303.1499938964844,285.1499938964844,0.0,-0.0,288.2083435058594,0.0,0.0,0.0013362426543608,297.87872314453125,303.1499938964844,285.1499938964844,0.0,-0.0,288.2268371582031,0.0,0.0,0.0016848972300067,297.4179992675781,303.1499938964844,285.1499938964844,0.0,-0.0,288.2133178710937,0.0,0.0,0.0011187796480953,297.1661682128906,303.1499938964844,285.1499938964844,0.0,-0.0,288.1713562011719,0.0,0.0,0.001823648577556,288.686767578125,294.1499938964844,302.51177978515625,297.618408203125,299.3664245605469,298.2742614746094,283.4599609375,0.0,0.0,0.5274115204811096,0.5274115204811096,1.0,1.0,-0.0061697722412645,0.0084057552739977,-0.0022359830327332,-0.0189014673233032,0.0,0.0,0.0,-0.0342267751693725,60.0,1402.7327880859375,0.0,-4.613000328390626e-06,0.0,281.0652770996094,283.8914794921875,300.7659912109375,302.94097900390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.221966386576479e-25,9.624442253885587e-25,1.0568075457743387e-27,3.1074809877065352e-18,3.1053731247105973e-18,2.107830280298792e-21,0.0,0.0,-0.0,0.0,0.0,1.5764607723654192e-42,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17694180,297.85113525390625,303.1499938964844,285.1499938964844,0.0,-0.0,288.2466735839844,0.0,0.0,0.0001001275450107,297.8955383300781,303.1499938964844,285.1499938964844,0.0,-0.0,288.2350769042969,0.0,0.0,0.0001057066474459,298.2870178222656,303.1499938964844,285.1499938964844,0.0,-0.0,288.2394104003906,0.0,0.0,7.854223076719791e-05,297.7306213378906,303.1499938964844,285.1499938964844,0.0,-0.0,288.241943359375,0.0,0.0,0.0001055607353919,297.39306640625,303.1499938964844,285.1499938964844,0.0,-0.0,288.2106628417969,0.0,0.0,0.0004983937251381,288.71337890625,294.1499938964844,302.4735717773437,297.6230773925781,298.6357727050781,298.71246337890625,283.2062683105469,0.0,0.0,0.1758038401603698,0.1758038401603698,1.0,1.0,0.0044700549915432,0.0006350253825075,-0.0051050805486738,-0.0234922841191291,0.0,0.0,0.0,0.0192675292491912,60.0,379.1299133300781,-0.0,-7.748947439267796e-08,0.0,281.0652770996094,283.8914794921875,300.7659912109375,302.94097900390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.296507645013928e-21,4.250735765067959e-21,4.045771476049186e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17694240,297.85113525390625,303.1499938964844,285.1499938964844,0.0,-0.0,288.2466735839844,0.0,0.0,0.0001001275450107,297.8955383300781,303.1499938964844,285.1499938964844,0.0,-0.0,288.2350769042969,0.0,0.0,0.0001057066474459,298.2870178222656,303.1499938964844,285.1499938964844,0.0,-0.0,288.2394104003906,0.0,0.0,7.854223076719791e-05,297.7306213378906,303.1499938964844,285.1499938964844,0.0,-0.0,288.241943359375,0.0,0.0,0.0001055607353919,297.39306640625,303.1499938964844,285.1499938964844,0.0,-0.0,288.2106628417969,0.0,0.0,0.0004983937251381,288.71337890625,294.1499938964844,302.4735717773437,297.6230773925781,298.6357727050781,298.71246337890625,283.2062683105469,0.0,0.0,0.1758038401603698,0.1758038401603698,1.0,1.0,0.0044700549915432,0.0006350253825075,-0.0051050805486738,-0.0234922841191291,0.0,0.0,0.0,0.0192675292491912,60.0,379.1299133300781,-0.0,-7.748947439267796e-08,0.0,281.0652770996094,283.8914794921875,300.7659912109375,302.94097900390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.296507645013928e-21,4.250735765067959e-21,4.045771476049186e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17694300,297.9559020996094,303.1499938964844,285.1499938964844,0.0,-0.0,288.2113342285156,0.0,0.0,9.350492473458873e-05,298.01715087890625,303.1499938964844,285.1499938964844,0.0,-0.0,288.1998596191406,0.0,0.0,9.84718426479958e-05,298.400146484375,303.1499938964844,285.1499938964844,0.0,-0.0,288.20281982421875,0.0,0.0,7.274176459759474e-05,297.8396911621094,303.1499938964844,285.1499938964844,0.0,-0.0,288.2070617675781,0.0,0.0,9.846827742876484e-05,297.49468994140625,303.1499938964844,285.1499938964844,0.0,-0.0,288.1767883300781,0.0,0.0,0.0004670305934268,288.6642150878906,294.1499938964844,302.4544677734375,297.62628173828125,298.3899230957031,298.9249572753906,283.1902160644531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0076931952498853,4.79557122901042e-08,0.0076931472867727,-0.0242021288722753,0.0,0.0,0.0,-0.0442299768328666,60.0,221.7478790283203,0.0,-6.768264171341798e-08,0.0,281.0652770996094,283.8914794921875,300.7659912109375,302.94097900390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.439601005256366e-21,4.222116850681401e-21,4.2174841545749634e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17694360,298.0408020019531,303.1499938964844,285.1499938964844,0.0,-0.0,288.2038879394531,0.0,0.0,9.771122131496668e-05,298.1133728027344,303.1499938964844,285.1499938964844,0.0,-0.0,288.1925048828125,0.0,0.0,0.0001028956176014,298.4864196777344,303.1499938964844,285.1499938964844,0.0,-0.0,288.1954650878906,0.0,0.0,7.599921082146466e-05,297.9287109375,303.1499938964844,285.1499938964844,0.0,-0.0,288.1996459960937,0.0,0.0,0.0001028951446642,297.5874328613281,303.1499938964844,285.1499938964844,0.0,-0.0,288.1695861816406,0.0,0.0,0.0004880790947936,288.6494445800781,294.1499938964844,302.43536376953125,297.63006591796875,298.4255676269531,299.638671875,283.2214050292969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010411811526864,1.0679987560990868e-08,0.0010411704424768,-0.0270248763263225,0.0,0.0,0.0,-0.0101069621741771,60.0,122.14144134521484,0.0,-7.39115293413306e-08,0.0,281.0652770996094,283.8914794921875,300.7659912109375,302.94097900390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.442816023652812e-21,4.221473039208545e-21,4.221342984444267e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17694420,298.1759338378906,303.1499938964844,285.1499938964844,0.0,-0.0,288.1885986328125,0.0,0.0,9.772109478944913e-05,298.2605895996094,303.1499938964844,285.1499938964844,0.0,-0.0,288.1773681640625,0.0,0.0,0.0001029058330459,298.61871337890625,303.1499938964844,285.1499938964844,0.0,-0.0,288.1802673339844,0.0,0.0,7.600645039929077e-05,298.0689392089844,303.1499938964844,285.1499938964844,0.0,-0.0,288.1844177246094,0.0,0.0,0.0001029054546961,297.7496643066406,303.1499938964844,285.1499938964844,0.0,-0.0,288.1547546386719,0.0,0.0,0.0004881296190433,288.61944580078125,294.1499938964844,302.39715576171875,297.6390991210937,298.4991149902344,300.6670837402344,283.3167419433594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010412858100607,1.0691793228545521e-08,0.0010412752162665,-0.0270578600466251,0.0,0.0,0.0,-0.0101131917908787,60.0,54.90373229980469,0.0,-7.392639389536272e-08,0.0,281.0652770996094,283.8914794921875,300.7659912109375,302.94097900390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.442911343293712e-21,4.221453652162938e-21,4.2214580950275566e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17694480,298.1759338378906,303.1499938964844,285.1499938964844,0.0,-0.0,288.1885986328125,0.0,0.0,9.772109478944913e-05,298.2605895996094,303.1499938964844,285.1499938964844,0.0,-0.0,288.1773681640625,0.0,0.0,0.0001029058330459,298.61871337890625,303.1499938964844,285.1499938964844,0.0,-0.0,288.1802673339844,0.0,0.0,7.600645039929077e-05,298.0689392089844,303.1499938964844,285.1499938964844,0.0,-0.0,288.1844177246094,0.0,0.0,0.0001029054546961,297.7496643066406,303.1499938964844,285.1499938964844,0.0,-0.0,288.1547546386719,0.0,0.0,0.0004881296190433,288.61944580078125,294.1499938964844,302.39715576171875,297.6390991210937,298.4991149902344,300.6670837402344,283.3167419433594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010412858100607,1.0691793228545521e-08,0.0010412752162665,-0.0270578600466251,0.0,0.0,0.0,-0.0101131917908787,60.0,54.90373229980469,0.0,-7.392639389536272e-08,0.0,281.0652770996094,283.8914794921875,300.7659912109375,302.94097900390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.442911343293712e-21,4.221453652162938e-21,4.2214580950275566e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17694540,298.23736572265625,303.1499938964844,285.1499938964844,0.0,-0.0,288.1798095703125,0.0,0.0,9.773585043149068e-05,298.324951171875,303.1499938964844,285.1499938964844,0.0,-0.0,288.16864013671875,0.0,0.0,0.0001029213744914,298.6778564453125,303.1499938964844,285.1499938964844,0.0,-0.0,288.1715087890625,0.0,0.0,7.601793913636357e-05,298.1314392089844,303.1499938964844,285.1499938964844,0.0,-0.0,288.1756286621094,0.0,0.0,0.0001029209961416,297.8263854980469,303.1499938964844,285.1499938964844,0.0,-0.0,288.14617919921875,0.0,0.0,0.0004882033681496,288.6024169921875,294.1499938964844,302.37579345703125,297.6449279785156,298.5393371582031,301.0532531738281,283.3753967285156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010414425050839,1.07100968094187e-08,0.0010414317948743,-0.0271057821810245,0.0,0.0,0.0,-0.0101222684606909,60.0,46.62139129638672,0.0,-7.394864098841938e-08,0.0,281.0652770996094,283.8914794921875,300.7659912109375,302.94097900390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.442908112119444e-21,4.221454056059722e-21,4.221453652162938e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17694600,298.2808532714844,303.1499938964844,285.1499938964844,0.0,-0.0,288.1727600097656,0.0,0.0,9.775281796464697e-05,298.3698425292969,303.1499938964844,285.1499938964844,0.0,-0.0,288.16168212890625,0.0,0.0,0.0001029392369673,298.719482421875,303.1499938964844,285.1499938964844,0.0,-0.0,288.16455078125,0.0,0.0,7.603113044751808e-05,298.1754150390625,303.1499938964844,285.1499938964844,0.0,-0.0,288.16864013671875,0.0,0.0,0.0001029388658935,297.8799743652344,303.1499938964844,285.1499938964844,0.0,-0.0,288.13934326171875,0.0,0.0,0.0004882881767116,288.58892822265625,294.1499938964844,302.3590087890625,297.64990234375,298.570556640625,301.297119140625,283.42144775390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010416228324174,1.07311874941729e-08,0.0010416121222078,-0.0271609891206026,0.0,0.0,0.0,-0.0101327234879136,60.0,43.037139892578125,0.0,-7.397425605404352e-08,0.0,281.0652770996094,283.8914794921875,300.7659912109375,302.94097900390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.442908112119444e-21,4.221454056059722e-21,4.221453652162938e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17694660,298.3636779785156,303.1499938964844,285.1499938964844,0.0,-0.0,288.1564025878906,0.0,0.0,9.781227709027009e-05,298.453857421875,303.1499938964844,285.1499938964844,0.0,-0.0,288.1454467773437,0.0,0.0,0.0001030018465826,298.7976379394531,303.1499938964844,285.1499938964844,0.0,-0.0,288.1482849121094,0.0,0.0,7.60773618821986e-05,298.2589111328125,303.1499938964844,285.1499938964844,0.0,-0.0,288.15234375,0.0,0.0,0.0001030014755087,297.97882080078125,303.1499938964844,285.1499938964844,0.0,-0.0,288.1234130859375,0.0,0.0,0.0004885852686129,288.5579833984375,294.1499938964844,302.3208923339844,297.66217041015625,298.6399841308594,301.6790466308594,283.5245361328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010422553168609,1.0805157657500786e-08,0.001042244490236,-0.0273546129465103,0.0,0.0,0.0,-0.0101693933829665,60.0,39.65534973144531,0.0,-7.40641326046898e-08,0.0,281.0652770996094,283.8914794921875,300.7659912109375,302.94097900390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.442908112119444e-21,4.221454056059722e-21,4.221453652162938e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17694720,298.3636779785156,303.1499938964844,285.1499938964844,0.0,-0.0,288.1564025878906,0.0,0.0,9.781227709027009e-05,298.453857421875,303.1499938964844,285.1499938964844,0.0,-0.0,288.1454467773437,0.0,0.0,0.0001030018465826,298.7976379394531,303.1499938964844,285.1499938964844,0.0,-0.0,288.1482849121094,0.0,0.0,7.60773618821986e-05,298.2589111328125,303.1499938964844,285.1499938964844,0.0,-0.0,288.15234375,0.0,0.0,0.0001030014755087,297.97882080078125,303.1499938964844,285.1499938964844,0.0,-0.0,288.1234130859375,0.0,0.0,0.0004885852686129,288.5579833984375,294.1499938964844,302.3208923339844,297.66217041015625,298.6399841308594,301.6790466308594,283.5245361328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010422553168609,1.0805157657500786e-08,0.001042244490236,-0.0273546129465103,0.0,0.0,0.0,-0.0101693933829665,60.0,39.65534973144531,0.0,-7.40641326046898e-08,0.0,281.0652770996094,283.8914794921875,300.7659912109375,302.94097900390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.442908112119444e-21,4.221454056059722e-21,4.221453652162938e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17694780,298.42877197265625,303.1499938964844,285.1499938964844,0.0,-0.0,288.1395568847656,0.0,0.0,9.790708281798288e-05,298.5191345214844,303.1499938964844,285.1499938964844,0.0,-0.0,288.1287536621094,0.0,0.0,0.0001031016654451,298.85748291015625,303.1499938964844,285.1499938964844,0.0,-0.0,288.13153076171875,0.0,0.0,7.615108188474551e-05,298.3248291015625,303.1499938964844,285.1499938964844,0.0,-0.0,288.1355285644531,0.0,0.0,0.0001031013016472,298.0528869628906,303.1499938964844,285.1499938964844,0.0,-0.0,288.10699462890625,0.0,0.0,0.0004890589043498,288.5265808105469,294.1499938964844,302.2828369140625,297.6756591796875,298.7074279785156,301.9064025878906,283.6244201660156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010432644048705,1.0923167259591082e-08,0.0010432534618303,-0.0276635084301233,0.0,0.0,0.0,-0.0102278953418135,60.0,37.94939804077149,0.0,-7.420763381560391e-08,0.0,281.0652770996094,283.8914794921875,300.7659912109375,302.94097900390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.442907304325877e-21,4.221454056059722e-21,4.221453652162938e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17694840,298.42877197265625,303.1499938964844,285.1499938964844,0.0,-0.0,288.1395568847656,0.0,0.0,9.790708281798288e-05,298.5191345214844,303.1499938964844,285.1499938964844,0.0,-0.0,288.1287536621094,0.0,0.0,0.0001031016654451,298.85748291015625,303.1499938964844,285.1499938964844,0.0,-0.0,288.13153076171875,0.0,0.0,7.615108188474551e-05,298.3248291015625,303.1499938964844,285.1499938964844,0.0,-0.0,288.1355285644531,0.0,0.0,0.0001031013016472,298.0528869628906,303.1499938964844,285.1499938964844,0.0,-0.0,288.10699462890625,0.0,0.0,0.0004890589043498,288.5265808105469,294.1499938964844,302.2828369140625,297.6756591796875,298.7074279785156,301.9064025878906,283.6244201660156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010432644048705,1.0923167259591082e-08,0.0010432534618303,-0.0276635084301233,0.0,0.0,0.0,-0.0102278953418135,60.0,37.94939804077149,0.0,-7.420763381560391e-08,0.0,281.0652770996094,283.8914794921875,300.7659912109375,302.94097900390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.442907304325877e-21,4.221454056059722e-21,4.221453652162938e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17694900,298.4554748535156,303.1499938964844,285.1499938964844,0.0,-0.0,288.1309509277344,0.0,0.0,9.797139500733464e-05,298.5459289550781,303.1499938964844,285.1499938964844,0.0,-0.0,288.1202087402344,0.0,0.0,0.0001031693900586,298.8815002441406,303.1499938964844,285.1499938964844,0.0,-0.0,288.1229858398437,0.0,0.0,7.62010968173854e-05,298.3522033691406,303.1499938964844,285.1499938964844,0.0,-0.0,288.126953125,0.0,0.0,0.0001031690262607,298.08233642578125,303.1499938964844,285.1499938964844,0.0,-0.0,288.0986022949219,0.0,0.0,0.000489380210638,288.5107421875,294.1499938964844,302.2638244628906,297.68280029296875,298.7403869628906,301.9794311523437,283.6729736328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010439490433782,1.1003243649554406e-08,0.0010439379839226,-0.0278731081634759,0.0,0.0,0.0,-0.0102675920352339,60.0,37.29851913452149,0.0,-7.430508475181341e-08,0.0,281.0652770996094,283.8914794921875,300.7659912109375,302.94097900390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.442907304325877e-21,4.221453652162938e-21,4.221453652162938e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17694960,298.4790954589844,303.1499938964844,285.1499938964844,0.0,-0.0,288.12225341796875,0.0,0.0,9.804658475331962e-05,298.5697021484375,303.1499938964844,285.1499938964844,0.0,-0.0,288.111572265625,0.0,0.0,0.0001032485597534,298.90240478515625,303.1499938964844,285.1499938964844,0.0,-0.0,288.1143493652344,0.0,0.0,7.625956641277298e-05,298.3766784667969,303.1499938964844,285.1499938964844,0.0,-0.0,288.1182861328125,0.0,0.0,0.0001032481959555,298.1079406738281,303.1499938964844,285.1499938964844,0.0,-0.0,288.0901184082031,0.0,0.0,0.0004897558246739,288.49481201171875,294.1499938964844,302.2448425292969,297.69012451171875,298.7729187011719,302.0342712402344,283.720703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010447491658851,1.1096868313131836e-08,0.0010447381064295,-0.0281181652098894,0.0,0.0,0.0,-0.0103140035644173,60.0,36.715274810791016,0.0,-7.44190984391935e-08,0.0,281.0652770996094,283.8914794921875,300.7659912109375,302.94097900390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.442907304325877e-21,4.221453652162938e-21,4.221453652162938e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17695020,298.51922607421875,303.1499938964844,285.1499938964844,0.0,-0.0,288.10455322265625,0.0,0.0,9.82386918622069e-05,298.6103515625,303.1499938964844,285.1499938964844,0.0,-0.0,288.0940246582031,0.0,0.0,0.000103450845927,298.9372253417969,303.1499938964844,285.1499938964844,0.0,-0.0,288.09674072265625,0.0,0.0,7.640897092642263e-05,298.4188537597656,303.1499938964844,285.1499938964844,0.0,-0.0,288.10064697265625,0.0,0.0,0.000103450489405,298.1506042480469,303.1499938964844,285.1499938964844,0.0,-0.0,288.0728454589844,0.0,0.0,0.000490715552587,288.46270751953125,294.1499938964844,302.2069091796875,297.7052307128906,298.8367614746094,302.1062927246094,283.8138122558594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010467955144122,1.1336124927652236e-08,0.0010467841057106,-0.0287443790584802,0.0,0.0,0.0,-0.01043261308223,60.0,35.67864990234375,0.0,-7.471086860277867e-08,0.0,281.0652770996094,283.8914794921875,300.7659912109375,302.94097900390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.442907304325877e-21,4.221453652162938e-21,4.221453652162938e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17695080,298.51922607421875,303.1499938964844,285.1499938964844,0.0,-0.0,288.10455322265625,0.0,0.0,9.82386918622069e-05,298.6103515625,303.1499938964844,285.1499938964844,0.0,-0.0,288.0940246582031,0.0,0.0,0.000103450845927,298.9372253417969,303.1499938964844,285.1499938964844,0.0,-0.0,288.09674072265625,0.0,0.0,7.640897092642263e-05,298.4188537597656,303.1499938964844,285.1499938964844,0.0,-0.0,288.10064697265625,0.0,0.0,0.000103450489405,298.1506042480469,303.1499938964844,285.1499938964844,0.0,-0.0,288.0728454589844,0.0,0.0,0.000490715552587,288.46270751953125,294.1499938964844,302.2069091796875,297.7052307128906,298.8367614746094,302.1062927246094,283.8138122558594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010467955144122,1.1336124927652236e-08,0.0010467841057106,-0.0287443790584802,0.0,0.0,0.0,-0.01043261308223,60.0,35.67864990234375,0.0,-7.471086860277867e-08,0.0,281.0652770996094,283.8914794921875,300.7659912109375,302.94097900390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.442907304325877e-21,4.221453652162938e-21,4.221453652162938e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17695140,298.5505676269531,303.1499938964844,285.1499938964844,0.0,-0.0,288.08648681640625,0.0,0.0,9.849778143689036e-05,298.6424255371094,303.1499938964844,285.1499938964844,0.0,-0.0,288.0760803222656,0.0,0.0,0.0001037236725096,298.9634094238281,303.1499938964844,285.1499938964844,0.0,-0.0,288.0787658691406,0.0,0.0,7.661047129658982e-05,298.4526672363281,303.1499938964844,285.1499938964844,0.0,-0.0,288.0826110839844,0.0,0.0,0.0001037233159877,298.1831359863281,303.1499938964844,285.1499938964844,0.0,-0.0,288.05517578125,0.0,0.0,0.0004920097999274,288.4303283691406,294.1499938964844,302.1690979003906,297.7207336425781,298.89892578125,302.1374816894531,283.9034729003906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010495550232008,1.1658841891915016e-08,0.0010495433816686,-0.0295889861881732,0.0,0.0,0.0,-0.0105925966054201,60.0,34.80344772338867,0.0,-7.510532640253589e-08,0.0,281.0652770996094,283.8914794921875,300.7659912109375,302.94097900390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.442907304325877e-21,4.221453652162938e-21,4.221453652162938e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17695200,298.5505676269531,303.1499938964844,285.1499938964844,0.0,-0.0,288.08648681640625,0.0,0.0,9.849778143689036e-05,298.6424255371094,303.1499938964844,285.1499938964844,0.0,-0.0,288.0760803222656,0.0,0.0,0.0001037236725096,298.9634094238281,303.1499938964844,285.1499938964844,0.0,-0.0,288.0787658691406,0.0,0.0,7.661047129658982e-05,298.4526672363281,303.1499938964844,285.1499938964844,0.0,-0.0,288.0826110839844,0.0,0.0,0.0001037233159877,298.1831359863281,303.1499938964844,285.1499938964844,0.0,-0.0,288.05517578125,0.0,0.0,0.0004920097999274,288.4303283691406,294.1499938964844,302.1690979003906,297.7207336425781,298.89892578125,302.1374816894531,283.9034729003906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010495550232008,1.1658841891915016e-08,0.0010495433816686,-0.0295889861881732,0.0,0.0,0.0,-0.0105925966054201,60.0,34.80344772338867,0.0,-7.510532640253589e-08,0.0,281.0652770996094,283.8914794921875,300.7659912109375,302.94097900390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.442907304325877e-21,4.221453652162938e-21,4.221453652162938e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17695260,298.57501220703125,303.1499938964844,285.1499938964844,0.0,-0.0,288.0680236816406,0.0,0.0,9.887359192362057e-05,298.66766357421875,303.1499938964844,285.1499938964844,0.0,-0.0,288.0577392578125,0.0,0.0,0.0001041194118442,298.9828796386719,303.1499938964844,285.1499938964844,0.0,-0.0,288.0603942871094,0.0,0.0,7.69027610658668e-05,298.4797058105469,303.1499938964844,285.1499938964844,0.0,-0.0,288.0641784667969,0.0,0.0,0.0001041190625983,298.20806884765625,303.1499938964844,285.1499938964844,0.0,-0.0,288.037109375,0.0,0.0,0.0004938871134072,288.3976135253906,294.1499938964844,302.1313781738281,297.73638916015625,298.9594116210937,302.14178466796875,283.9895935058594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010535580804571,1.2127004289652632e-08,0.0010535459732636,-0.0308141373097896,0.0,0.0,0.0,-0.0108246812596917,60.0,34.063804626464844,0.0,-7.567940230046588e-08,0.0,281.0652770996094,283.8914794921875,300.7659912109375,302.94097900390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.442907304325877e-21,4.221453652162938e-21,4.221453652162938e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17695320,298.57501220703125,303.1499938964844,285.1499938964844,0.0,-0.0,288.0680236816406,0.0,0.0,9.887359192362057e-05,298.66766357421875,303.1499938964844,285.1499938964844,0.0,-0.0,288.0577392578125,0.0,0.0,0.0001041194118442,298.9828796386719,303.1499938964844,285.1499938964844,0.0,-0.0,288.0603942871094,0.0,0.0,7.69027610658668e-05,298.4797058105469,303.1499938964844,285.1499938964844,0.0,-0.0,288.0641784667969,0.0,0.0,0.0001041190625983,298.20806884765625,303.1499938964844,285.1499938964844,0.0,-0.0,288.037109375,0.0,0.0,0.0004938871134072,288.3976135253906,294.1499938964844,302.1313781738281,297.73638916015625,298.9594116210937,302.14178466796875,283.9895935058594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010535580804571,1.2127004289652632e-08,0.0010535459732636,-0.0308141373097896,0.0,0.0,0.0,-0.0108246812596917,60.0,34.063804626464844,0.0,-7.567940230046588e-08,0.0,281.0652770996094,283.8914794921875,300.7659912109375,302.94097900390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.442907304325877e-21,4.221453652162938e-21,4.221453652162938e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17695380,298.5940246582031,303.1499938964844,285.1499938964844,0.0,-0.0,288.04913330078125,0.0,0.0,9.946105274138972e-05,298.6875,303.1499938964844,285.1499938964844,0.0,-0.0,288.0390014648437,0.0,0.0,0.0001047380283125,298.9970092773437,303.1499938964844,285.1499938964844,0.0,-0.0,288.0416259765625,0.0,0.0,7.735966937616467e-05,298.50128173828125,303.1499938964844,285.1499938964844,0.0,-0.0,288.0453491210937,0.0,0.0,0.0001047376790666,298.22723388671875,303.1499938964844,285.1499938964844,0.0,-0.0,288.0186462402344,0.0,0.0,0.0004968216526322,288.36456298828125,294.1499938964844,302.09375,297.7519226074219,299.0183410644531,302.1282653808594,284.07208251953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010598159860819,1.2858885511946028e-08,0.0010598030639812,-0.032729148864746,0.0,0.0,0.0,-0.0111875012516975,60.0,33.45620346069336,0.0,-7.658123024611997e-08,0.0,281.0652770996094,283.8914794921875,300.7659912109375,302.94097900390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.442907304325877e-21,4.221453652162938e-21,4.221453652162938e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17695440,298.5940246582031,303.1499938964844,285.1499938964844,0.0,-0.0,288.04913330078125,0.0,0.0,9.946105274138972e-05,298.6875,303.1499938964844,285.1499938964844,0.0,-0.0,288.0390014648437,0.0,0.0,0.0001047380283125,298.9970092773437,303.1499938964844,285.1499938964844,0.0,-0.0,288.0416259765625,0.0,0.0,7.735966937616467e-05,298.50128173828125,303.1499938964844,285.1499938964844,0.0,-0.0,288.0453491210937,0.0,0.0,0.0001047376790666,298.22723388671875,303.1499938964844,285.1499938964844,0.0,-0.0,288.0186462402344,0.0,0.0,0.0004968216526322,288.36456298828125,294.1499938964844,302.09375,297.7519226074219,299.0183410644531,302.1282653808594,284.07208251953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010598159860819,1.2858885511946028e-08,0.0010598030639812,-0.032729148864746,0.0,0.0,0.0,-0.0111875012516975,60.0,33.45620346069336,0.0,-7.658123024611997e-08,0.0,281.0652770996094,283.8914794921875,300.7659912109375,302.94097900390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.442907304325877e-21,4.221453652162938e-21,4.221453652162938e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17695500,298.6018981933594,303.1499938964844,285.1499938964844,0.0,-0.0,288.0395202636719,0.0,0.0,9.986203076550736e-05,298.6957397460937,303.1499938964844,285.1499938964844,0.0,-0.0,288.02947998046875,0.0,0.0,0.0001051602739607,299.0023803710937,303.1499938964844,285.1499938964844,0.0,-0.0,288.0320739746094,0.0,0.0,7.767153874738142e-05,298.5103759765625,303.1499938964844,285.1499938964844,0.0,-0.0,288.0357971191406,0.0,0.0,0.0001051599319907,298.23516845703125,303.1499938964844,285.1499938964844,0.0,-0.0,288.0092163085937,0.0,0.0,0.0004988246364519,288.347900390625,294.1499938964844,302.0749816894531,297.7595520019531,299.0472412109375,302.1167297363281,284.1119384765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001064087729901,1.3358468997637374e-08,0.0010640744585543,-0.034036137163639,0.0,0.0,0.0,-0.0114351632073521,60.0,33.204349517822266,0.0,-7.71998784898642e-08,0.0,281.0652770996094,283.8914794921875,300.7659912109375,302.94097900390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.442907304325877e-21,4.221453652162938e-21,4.221453652162938e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17695560,298.6089172363281,303.1499938964844,285.1499938964844,0.0,-0.0,288.0298156738281,0.0,0.0,0.0001003377255983,298.7030944824219,303.1499938964844,285.1499938964844,0.0,-0.0,288.01983642578125,0.0,0.0,0.0001056612090906,299.0068664550781,303.1499938964844,285.1499938964844,0.0,-0.0,288.0223999023437,0.0,0.0,7.804152119206265e-05,298.5185546875,303.1499938964844,285.1499938964844,0.0,-0.0,288.0260925292969,0.0,0.0,0.0001056608598446,298.2422180175781,303.1499938964844,285.1499938964844,0.0,-0.0,287.9997253417969,0.0,0.0,0.0005012008477933,288.33111572265625,294.1499938964844,302.0562744140625,297.7670593261719,299.0758056640625,302.1029052734375,284.1509094238281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010691548231989,1.3951153121638526e-08,0.0010691408533602,-0.0355864688754081,0.0,0.0,0.0,-0.0117289740592241,60.0,32.98480224609375,0.0,-7.793704526193326e-08,0.0,281.0652770996094,283.8914794921875,300.7659912109375,302.94097900390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.442907304325877e-21,4.221453652162938e-21,4.221453652162938e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17695620,298.6209716796875,303.1499938964844,285.1499938964844,0.0,-0.0,288.0100402832031,0.0,0.0,0.0001015271700453,298.7156982421875,303.1499938964844,285.1499938964844,0.0,-0.0,288.00018310546875,0.0,0.0,0.0001069137506419,299.0136413574219,303.1499938964844,285.1499938964844,0.0,-0.0,288.00274658203125,0.0,0.0,7.896664465079084e-05,298.5326843261719,303.1499938964844,285.1499938964844,0.0,-0.0,288.0063781738281,0.0,0.0,0.000106913401396,298.2543029785156,303.1499938964844,285.1499938964844,0.0,-0.0,287.9803466796875,0.0,0.0,0.0005071423947811,288.2972412109375,294.1499938964844,302.0189208984375,297.7815856933594,299.132080078125,302.0702819824219,284.2264709472656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010818279115483,1.5433167632750155e-08,0.0010818124283105,-0.039461962878704,0.0,0.0,0.0,-0.0124636674299836,60.0,32.63728332519531,0.0,-7.97956545284251e-08,0.0,281.0652770996094,283.8914794921875,300.7659912109375,302.94097900390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.442907304325877e-21,4.221453652162938e-21,4.221453652162938e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17695680,298.6209716796875,303.1499938964844,285.1499938964844,0.0,-0.0,288.0100402832031,0.0,0.0,0.0001015271700453,298.7156982421875,303.1499938964844,285.1499938964844,0.0,-0.0,288.00018310546875,0.0,0.0,0.0001069137506419,299.0136413574219,303.1499938964844,285.1499938964844,0.0,-0.0,288.00274658203125,0.0,0.0,7.896664465079084e-05,298.5326843261719,303.1499938964844,285.1499938964844,0.0,-0.0,288.0063781738281,0.0,0.0,0.000106913401396,298.2543029785156,303.1499938964844,285.1499938964844,0.0,-0.0,287.9803466796875,0.0,0.0,0.0005071423947811,288.2972412109375,294.1499938964844,302.0189208984375,297.7815856933594,299.132080078125,302.0702819824219,284.2264709472656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010818279115483,1.5433167632750155e-08,0.0010818124283105,-0.039461962878704,0.0,0.0,0.0,-0.0124636674299836,60.0,32.63728332519531,0.0,-7.97956545284251e-08,0.0,281.0652770996094,283.8914794921875,300.7659912109375,302.94097900390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.442907304325877e-21,4.221453652162938e-21,4.221453652162938e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17695740,298.6274108886719,303.1499938964844,285.1499938964844,0.0,-0.0,287.99713134765625,0.0,0.0,0.0001024549856083,298.722412109375,303.1499938964844,285.1499938964844,0.0,-0.0,287.9873352050781,0.0,0.0,0.0001078907807823,299.0165100097656,303.1499938964844,285.1499938964844,0.0,-0.0,287.9898681640625,0.0,0.0,7.968827412696555e-05,298.540283203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.99346923828125,0.0,0.0,0.0001078904315363,298.2607727050781,303.1499938964844,285.1499938964844,0.0,-0.0,287.9676818847656,0.0,0.0,0.0005117770051583,288.2752685546875,294.1499938964844,301.9951171875,297.7904357910156,299.1675109863281,302.0464782714844,284.27301025390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010917132021859,1.6589222440188678e-08,0.0010916966712102,-0.0424838587641716,0.0,0.0,0.0,-0.0130367679521441,60.0,32.48391342163086,0.0,-8.126065864644262e-08,0.0,281.0652770996094,283.8914794921875,300.7659912109375,302.94097900390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.442907304325877e-21,4.221453652162938e-21,4.221453652162938e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17695800,298.6307678222656,303.1499938964844,285.1499938964844,0.0,-0.0,287.9897766113281,0.0,0.0,0.0001030175117193,298.7258605957031,303.1499938964844,285.1499938964844,0.0,-0.0,287.98004150390625,0.0,0.0,0.0001084831528714,299.0177917480469,303.1499938964844,285.1499938964844,0.0,-0.0,287.9825439453125,0.0,0.0,8.012579928617924e-05,298.54425048828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.98614501953125,0.0,0.0,0.0001084828036255,298.26416015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.9604797363281,0.0,0.0,0.0005145869799889,288.2628479003906,294.1499938964844,301.9817199707031,297.79522705078125,299.1872863769531,302.03253173828125,284.2987060546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010977064957842,1.7290142650949747e-08,0.0010976891499012,-0.0443155020475387,0.0,0.0,0.0,-0.0133842397481203,60.0,32.41471099853516,0.0,-8.215537405931175e-08,0.0,281.0652770996094,283.8914794921875,300.7659912109375,302.94097900390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.442907304325877e-21,4.221453652162938e-21,4.221453652162938e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17695860,298.6388244628906,303.1499938964844,285.1499938964844,0.0,-0.0,287.9689636230469,0.0,0.0,0.0001047360128723,298.7341613769531,303.1499938964844,285.1499938964844,0.0,-0.0,287.9593505859375,0.0,0.0,0.0001102928144973,299.0199279785156,303.1499938964844,285.1499938964844,0.0,-0.0,287.9618225097656,0.0,0.0,8.146241452777758e-05,298.55377197265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.96539306640625,0.0,0.0,0.0001102924725273,298.27227783203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.9400634765625,0.0,0.0,0.0005231712129898,288.22784423828125,294.1499938964844,301.9447021484375,297.8077087402344,299.2415466308594,301.9919738769531,284.3677978515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011160165304318,1.943146443750265e-08,0.001115997089073,-0.0499083884060382,0.0,0.0,0.0,-0.0144457723945379,60.0,32.29947662353516,0.0,-8.491905134633272e-08,0.0,281.0652770996094,283.8914794921875,300.7659912109375,302.94097900390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.442907304325877e-21,4.221453652162938e-21,4.221453652162938e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17695920,298.6388244628906,303.1499938964844,285.1499938964844,0.0,-0.0,287.9689636230469,0.0,0.0,0.0001047360128723,298.7341613769531,303.1499938964844,285.1499938964844,0.0,-0.0,287.9593505859375,0.0,0.0,0.0001102928144973,299.0199279785156,303.1499938964844,285.1499938964844,0.0,-0.0,287.9618225097656,0.0,0.0,8.146241452777758e-05,298.55377197265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.96539306640625,0.0,0.0,0.0001102924725273,298.27227783203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.9400634765625,0.0,0.0,0.0005231712129898,288.22784423828125,294.1499938964844,301.9447021484375,297.8077087402344,299.2415466308594,301.9919738769531,284.3677978515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011160165304318,1.943146443750265e-08,0.001115997089073,-0.0499083884060382,0.0,0.0,0.0,-0.0144457723945379,60.0,32.29947662353516,0.0,-8.491905134633272e-08,0.0,281.0652770996094,283.8914794921875,300.7659912109375,302.94097900390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.442907304325877e-21,4.221453652162938e-21,4.221453652162938e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17695980,298.6455383300781,303.1499938964844,285.1499938964844,0.0,-0.0,287.94757080078125,0.0,0.0,0.0001065689793904,298.740966796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.9381103515625,0.0,0.0,0.000112223024189,299.0213928222656,303.1499938964844,285.1499938964844,0.0,-0.0,287.9405517578125,0.0,0.0,8.288805838674307e-05,298.5617370605469,303.1499938964844,285.1499938964844,0.0,-0.0,287.9440612792969,0.0,0.0,0.000112222674943,298.27911376953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.9190979003906,0.0,0.0,0.0005323272198438,288.1922912597656,294.1499938964844,301.9078369140625,297.8188171386719,299.2948913574219,301.950439453125,284.433837890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011355465976521,2.1715475639894063e-08,0.0011355248279869,-0.05586888641119,0.0,0.0,0.0,-0.0155780417844653,60.0,32.26627349853516,0.0,-8.791720063072719e-08,0.0,281.0652770996094,283.8914794921875,300.7659912109375,302.94097900390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.442907304325877e-21,4.221453652162938e-21,4.221453652162938e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17696040,298.6455383300781,303.1499938964844,285.1499938964844,0.0,-0.0,287.94757080078125,0.0,0.0,0.0001065689793904,298.740966796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.9381103515625,0.0,0.0,0.000112223024189,299.0213928222656,303.1499938964844,285.1499938964844,0.0,-0.0,287.9405517578125,0.0,0.0,8.288805838674307e-05,298.5617370605469,303.1499938964844,285.1499938964844,0.0,-0.0,287.9440612792969,0.0,0.0,0.000112222674943,298.27911376953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.9190979003906,0.0,0.0,0.0005323272198438,288.1922912597656,294.1499938964844,301.9078369140625,297.8188171386719,299.2948913574219,301.950439453125,284.433837890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011355465976521,2.1715475639894063e-08,0.0011355248279869,-0.05586888641119,0.0,0.0,0.0,-0.0155780417844653,60.0,32.26627349853516,0.0,-8.791720063072719e-08,0.0,281.0652770996094,283.8914794921875,300.7659912109375,302.94097900390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.442907304325877e-21,4.221453652162938e-21,4.221453652162938e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17696100,298.64849853515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.9366760253906,0.0,0.0,0.0001074829051503,298.743896484375,303.1499938964844,285.1499938964844,0.0,-0.0,287.9272766113281,0.0,0.0,0.0001131854296545,299.0226135253906,303.1499938964844,285.1499938964844,0.0,-0.0,287.9297180175781,0.0,0.0,8.359889034181833e-05,298.5652160644531,303.1499938964844,285.1499938964844,0.0,-0.0,287.93316650390625,0.0,0.0,0.0001131850804085,298.2821960449219,303.1499938964844,285.1499938964844,0.0,-0.0,287.90838623046875,0.0,0.0,0.0005368924466893,288.1742553710937,294.1499938964844,301.8894958496094,297.82379150390625,299.3212280273437,301.9297180175781,284.4657287597656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011452847393229,2.285431399684512e-08,0.0011452618055045,-0.0588387288153171,0.0,0.0,0.0,-0.0161426085978746,60.0,32.270992279052734,0.0,-8.94315235200338e-08,0.0,281.0652770996094,283.8914794921875,300.7659912109375,302.94097900390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.442907304325877e-21,4.221453652162938e-21,4.221453652162938e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17696160,298.6512756347656,303.1499938964844,285.1499938964844,0.0,-0.0,287.9256286621094,0.0,0.0,0.0001083768584067,298.7466125488281,303.1499938964844,285.1499938964844,0.0,-0.0,287.91632080078125,0.0,0.0,0.0001141268076025,299.024169921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.9187316894531,0.0,0.0,8.429418812738732e-05,298.56842041015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.92218017578125,0.0,0.0,0.0001141264583566,298.2850952148437,303.1499938964844,285.1499938964844,0.0,-0.0,287.8975524902344,0.0,0.0,0.0005413579638116,288.1561279296875,294.1499938964844,301.87115478515625,297.8283386230469,299.3472900390625,301.9091186523437,284.4969482421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001154810655862,2.396827802897405e-08,0.0011547866743057,-0.0617422237992286,0.0,0.0,0.0,-0.0166948456317186,60.0,32.2835693359375,0.0,-9.092525488085813e-08,0.0,281.0652770996094,283.8914794921875,300.7659912109375,302.94097900390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.442907304325877e-21,4.221453652162938e-21,4.221453652162938e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17696220,298.6562805175781,303.1499938964844,285.1499938964844,0.0,-0.0,287.9032287597656,0.0,0.0,0.0001100257140933,298.7514038085937,303.1499938964844,285.1499938964844,0.0,-0.0,287.89404296875,0.0,0.0,0.0001158631275757,299.027587890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.8964233398437,0.0,0.0,8.557662658859044e-05,298.5741882324219,303.1499938964844,285.1499938964844,0.0,-0.0,287.8998107910156,0.0,0.0,0.0001158627783297,298.2904968261719,303.1499938964844,285.1499938964844,0.0,-0.0,287.87554931640625,0.0,0.0,0.0005495942896232,288.1195068359375,294.1499938964844,301.8346862792969,297.8359680175781,299.39874267578125,301.8686828613281,284.5574645996094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011723788920789,2.6022952681614697e-08,0.0011723529314622,-0.0670935809612274,0.0,0.0,0.0,-0.0177134200930595,60.0,32.31527328491211,0.0,-9.3712813509228e-08,0.0,281.0652770996094,283.8914794921875,300.7659912109375,302.94097900390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.442907304325877e-21,4.221453652162938e-21,4.221453652162938e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17696280,298.6562805175781,303.1499938964844,285.1499938964844,0.0,-0.0,287.9032287597656,0.0,0.0,0.0001100257140933,298.7514038085937,303.1499938964844,285.1499938964844,0.0,-0.0,287.89404296875,0.0,0.0,0.0001158631275757,299.027587890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.8964233398437,0.0,0.0,8.557662658859044e-05,298.5741882324219,303.1499938964844,285.1499938964844,0.0,-0.0,287.8998107910156,0.0,0.0,0.0001158627783297,298.2904968261719,303.1499938964844,285.1499938964844,0.0,-0.0,287.87554931640625,0.0,0.0,0.0005495942896232,288.1195068359375,294.1499938964844,301.8346862792969,297.8359680175781,299.39874267578125,301.8686828613281,284.5574645996094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011723788920789,2.6022952681614697e-08,0.0011723529314622,-0.0670935809612274,0.0,0.0,0.0,-0.0177134200930595,60.0,32.31527328491211,0.0,-9.3712813509228e-08,0.0,281.0652770996094,283.8914794921875,300.7659912109375,302.94097900390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.442907304325877e-21,4.221453652162938e-21,4.221453652162938e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17696340,298.6607666015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.8804016113281,0.0,0.0,0.0001113912367145,298.7555236816406,303.1499938964844,285.1499938964844,0.0,-0.0,287.871337890625,0.0,0.0,0.0001173010896309,299.0308837890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.8736877441406,0.0,0.0,8.66386981215328e-05,298.5791931152344,303.1499938964844,285.1499938964844,0.0,-0.0,287.87701416015625,0.0,0.0,0.0001173007403849,298.2953796386719,303.1499938964844,285.1499938964844,0.0,-0.0,287.8531188964844,0.0,0.0,0.000556415412575,288.0824890136719,294.1499938964844,301.7984313964844,297.84149169921875,299.4490051269531,301.8293762207031,284.6154479980469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011869291774928,2.772457285971086e-08,0.0011869013542309,-0.0715211704373359,0.0,0.0,0.0,-0.0185569785535335,60.0,32.37709045410156,0.0,-9.605319206684729e-08,0.0,281.0652770996094,283.8914794921875,300.7659912109375,302.94097900390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.442907304325877e-21,4.221453652162938e-21,4.221453652162938e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
