time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17696400,298.6607666015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.8804016113281,0.0,0.0,0.0001113912367145,298.7555236816406,303.1499938964844,285.1499938964844,0.0,-0.0,287.871337890625,0.0,0.0,0.0001173010896309,299.0308837890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.8736877441406,0.0,0.0,8.66386981215328e-05,298.5791931152344,303.1499938964844,285.1499938964844,0.0,-0.0,287.87701416015625,0.0,0.0,0.0001173007403849,298.2953796386719,303.1499938964844,285.1499938964844,0.0,-0.0,287.8531188964844,0.0,0.0,0.000556415412575,288.0824890136719,294.1499938964844,301.7984313964844,297.84149169921875,299.4490051269531,301.8293762207031,284.6154479980469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011869291774928,2.772457285971086e-08,0.0011869013542309,-0.0715211704373359,0.0,0.0,0.0,-0.0185569785535335,60.0,32.37709045410156,0.0,-9.605319206684729e-08,0.0,281.0652770996094,283.8914794921875,300.7659912109375,302.94097900390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.442907304325877e-21,4.221453652162938e-21,4.221453652162938e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17696460,298.6647644042969,303.1499938964844,285.1499938964844,0.0,-0.0,287.8572082519531,0.0,0.0,0.0001124157715821,298.759033203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.8482971191406,0.0,0.0,0.0001183799759019,299.0337829589844,303.1499938964844,285.1499938964844,0.0,-0.0,287.8505859375,0.0,0.0,8.743556099943817e-05,298.5835876464844,303.1499938964844,285.1499938964844,0.0,-0.0,287.8538818359375,0.0,0.0,0.0001183796266559,298.2997741699219,303.1499938964844,285.1499938964844,0.0,-0.0,287.8303527832031,0.0,0.0,0.0005615332047455,288.0452575683594,294.1499938964844,301.76239013671875,297.8446655273437,299.4979553222656,301.7911682128906,284.67095947265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011978457914665,2.9001274270967773e-08,0.0011978168040513,-0.0748404413461685,0.0,0.0,0.0,-0.0191898867487907,60.0,32.2929801940918,0.0,-9.782805676650241e-08,0.0,281.0652770996094,283.8914794921875,300.7659912109375,302.94097900390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.442907304325877e-21,4.221453652162938e-21,4.221453652162938e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17696520,298.6647644042969,303.1499938964844,285.1499938964844,0.0,-0.0,287.8572082519531,0.0,0.0,0.0001124157715821,298.759033203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.8482971191406,0.0,0.0,0.0001183799759019,299.0337829589844,303.1499938964844,285.1499938964844,0.0,-0.0,287.8505859375,0.0,0.0,8.743556099943817e-05,298.5835876464844,303.1499938964844,285.1499938964844,0.0,-0.0,287.8538818359375,0.0,0.0,0.0001183796266559,298.2997741699219,303.1499938964844,285.1499938964844,0.0,-0.0,287.8303527832031,0.0,0.0,0.0005615332047455,288.0452575683594,294.1499938964844,301.76239013671875,297.8446655273437,299.4979553222656,301.7911682128906,284.67095947265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011978457914665,2.9001274270967773e-08,0.0011978168040513,-0.0748404413461685,0.0,0.0,0.0,-0.0191898867487907,60.0,32.2929801940918,0.0,-9.782805676650241e-08,0.0,281.0652770996094,283.8914794921875,300.7659912109375,302.94097900390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.442907304325877e-21,4.221453652162938e-21,4.221453652162938e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17696580,298.6684265136719,303.1499938964844,285.1499938964844,0.0,-0.0,287.83380126953125,0.0,0.0,0.0001131065873778,298.7620849609375,303.1499938964844,285.1499938964844,0.0,-0.0,287.82501220703125,0.0,0.0,0.0001191074261441,299.03631591796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.8272705078125,0.0,0.0,8.797284681349993e-05,298.5875244140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.8305358886719,0.0,0.0,0.0001191070841741,298.30377197265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.8073425292969,0.0,0.0,0.0005649840459227,288.0079345703125,294.1499938964844,301.7265930175781,297.84527587890625,299.5456237792969,301.7538146972656,284.7245483398437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012052069650962,2.9862075479059065e-08,0.0012051771627739,-0.0770770609378814,0.0,0.0,0.0,-0.0196166206151247,60.0,32.224178314208984,0.0,-9.903389752707881e-08,0.0,281.0652770996094,283.8914794921875,300.7659912109375,302.94097900390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.442907304325877e-21,4.221453652162938e-21,4.221453652162938e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17696640,298.6684265136719,303.1499938964844,285.1499938964844,0.0,-0.0,287.83380126953125,0.0,0.0,0.0001131065873778,298.7620849609375,303.1499938964844,285.1499938964844,0.0,-0.0,287.82501220703125,0.0,0.0,0.0001191074261441,299.03631591796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.8272705078125,0.0,0.0,8.797284681349993e-05,298.5875244140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.8305358886719,0.0,0.0,0.0001191070841741,298.30377197265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.8073425292969,0.0,0.0,0.0005649840459227,288.0079345703125,294.1499938964844,301.7265930175781,297.84527587890625,299.5456237792969,301.7538146972656,284.7245483398437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012052069650962,2.9862075479059065e-08,0.0012051771627739,-0.0770770609378814,0.0,0.0,0.0,-0.0196166206151247,60.0,32.224178314208984,0.0,-9.903389752707881e-08,0.0,281.0652770996094,283.8914794921875,300.7659912109375,302.94097900390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.442907304325877e-21,4.221453652162938e-21,4.221453652162938e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17696700,298.6700439453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.822021484375,0.0,0.0,0.0001133455589297,298.7633972167969,303.1499938964844,285.1499938964844,0.0,-0.0,287.81329345703125,0.0,0.0,0.0001193590724142,299.0373840332031,303.1499938964844,285.1499938964844,0.0,-0.0,287.8155517578125,0.0,0.0,8.815871115075424e-05,298.5892944335937,303.1499938964844,285.1499938964844,0.0,-0.0,287.8187866210937,0.0,0.0,0.0001193587304442,298.3055419921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.7957458496094,0.0,0.0,0.0005661777686327,287.9892883300781,294.1499938964844,301.7087707519531,297.84454345703125,299.5687866210937,301.7355041503906,284.7503356933594,0.0,0.0,0.0,0.0,1.0,1.0,-0.001207752386108,3.0159831965193014e-08,0.0012077222345396,-0.0778504684567451,0.0,0.0,0.0,-0.0197642277926206,60.0,32.160064697265625,0.0,-9.94527269426726e-08,0.0,281.0652770996094,283.8914794921875,300.7659912109375,302.94097900390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.442907304325877e-21,4.221453652162938e-21,4.221453652162938e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17696760,298.6716003417969,303.1499938964844,285.1499938964844,0.0,-0.0,287.8102111816406,0.0,0.0,0.0001135442362283,298.7645874023437,303.1499938964844,285.1499938964844,0.0,-0.0,287.8015441894531,0.0,0.0,0.0001195682852994,299.0383605957031,303.1499938964844,285.1499938964844,0.0,-0.0,287.80377197265625,0.0,0.0,8.831323066260666e-05,298.5909118652344,303.1499938964844,285.1499938964844,0.0,-0.0,287.8069763183594,0.0,0.0,0.0001195679433294,298.3072204589844,303.1499938964844,285.1499938964844,0.0,-0.0,287.7841186523437,0.0,0.0,0.000567170267459,287.9706726074219,294.1499938964844,301.6910400390625,297.8430480957031,299.59149169921875,301.7173156738281,284.7756042480469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012098696315661,3.0407377948904475e-08,0.0012098391307517,-0.0784933418035507,0.0,0.0,0.0,-0.0198869463056325,60.0,32.0879020690918,0.0,-9.980158921507609e-08,0.0,281.0652770996094,283.8914794921875,300.7659912109375,302.94097900390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.442907304325877e-21,4.221453652162938e-21,4.221453652162938e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17696820,298.6744079589844,303.1499938964844,285.1499938964844,0.0,-0.0,287.7864990234375,0.0,0.0,0.000113865637104,298.76666259765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7779541015625,0.0,0.0,0.0001199067264678,299.0400085449219,303.1499938964844,285.1499938964844,0.0,-0.0,287.7801513671875,0.0,0.0,8.856319618644193e-05,298.5938720703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7833251953125,0.0,0.0,0.0001199063917738,298.3102722167969,303.1499938964844,285.1499938964844,0.0,-0.0,287.76080322265625,0.0,0.0,0.0005687758093699,287.9335327148437,294.1499938964844,301.6557312011719,297.8377990722656,299.6357116699219,301.6813659667969,284.8246154785156,0.0,0.0,0.0,0.0,1.0,1.0,-0.001213293406181,3.0807800754928394e-08,0.0012132625561207,-0.079533040523529,0.0,0.0,0.0,-0.0200854502618312,60.0,31.92535400390625,0.0,-1.003672025490232e-07,0.0,281.0652770996094,283.8914794921875,300.7659912109375,302.94097900390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.442907304325877e-21,4.221453652162938e-21,4.221453652162938e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17696880,298.6744079589844,303.1499938964844,285.1499938964844,0.0,-0.0,287.7864990234375,0.0,0.0,0.000113865637104,298.76666259765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7779541015625,0.0,0.0,0.0001199067264678,299.0400085449219,303.1499938964844,285.1499938964844,0.0,-0.0,287.7801513671875,0.0,0.0,8.856319618644193e-05,298.5938720703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7833251953125,0.0,0.0,0.0001199063917738,298.3102722167969,303.1499938964844,285.1499938964844,0.0,-0.0,287.76080322265625,0.0,0.0,0.0005687758093699,287.9335327148437,294.1499938964844,301.6557312011719,297.8377990722656,299.6357116699219,301.6813659667969,284.8246154785156,0.0,0.0,0.0,0.0,1.0,1.0,-0.001213293406181,3.0807800754928394e-08,0.0012132625561207,-0.079533040523529,0.0,0.0,0.0,-0.0200854502618312,60.0,31.92535400390625,0.0,-1.003672025490232e-07,0.0,281.0652770996094,283.8914794921875,300.7659912109375,302.94097900390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.442907304325877e-21,4.221453652162938e-21,4.221453652162938e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17696940,298.6762390136719,303.1499938964844,285.1499938964844,0.0,-0.0,287.7693786621094,0.0,0.0,0.0001140580279752,298.7679138183594,303.1499938964844,285.1499938964844,0.0,-0.0,287.76092529296875,0.0,0.0,0.0001201093182316,299.041015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7631225585937,0.0,0.0,8.871282625477761e-05,298.59576416015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7662353515625,0.0,0.0,0.0001201089835376,298.3122863769531,303.1499938964844,285.1499938964844,0.0,-0.0,287.74395751953125,0.0,0.0,0.0005697368760593,287.90692138671875,294.1499938964844,301.6304626464844,297.8320007324219,299.66656494140625,301.6557006835937,284.8587951660156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012153432471677,3.104748103055499e-08,0.0012153121642768,-0.0801552534103393,0.0,0.0,0.0,-0.0202042702585458,60.0,31.79881858825684,0.0,-1.0070652223248545e-07,0.0,281.0652770996094,283.8914794921875,300.7659912109375,302.94097900390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.442907304325877e-21,4.221453652162938e-21,4.221453652162938e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17697000,298.6769104003906,303.1499938964844,285.1499938964844,0.0,-0.0,287.7626953125,0.0,0.0,0.0001141232278314,298.7683410644531,303.1499938964844,285.1499938964844,0.0,-0.0,287.7543029785156,0.0,0.0,0.0001201779741677,299.0413513183594,303.1499938964844,285.1499938964844,0.0,-0.0,287.7564697265625,0.0,0.0,8.876353240339085e-05,298.596435546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.75958251953125,0.0,0.0,0.0001201776394736,298.3130187988281,303.1499938964844,285.1499938964844,0.0,-0.0,287.7374267578125,0.0,0.0,0.0005700626061297,287.8965759277344,294.1499938964844,301.6206970214844,297.8292541503906,299.6783752441406,301.6457824707031,284.8718566894531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012160377809777,3.1128699617966056e-08,0.0012160065816715,-0.0803660750389099,0.0,0.0,0.0,-0.0202445331960916,60.0,31.747976303100582,0.0,-1.008216301556786e-07,0.0,281.0652770996094,283.8914794921875,300.7659912109375,302.94097900390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.442907304325877e-21,4.221453652162938e-21,4.221453652162938e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17697060,298.6791076660156,303.1499938964844,285.1499938964844,0.0,-0.0,287.7388916015625,0.0,0.0,0.000114316928375,298.76971435546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.7306213378906,0.0,0.0,0.0001203819338115,299.0423889160156,303.1499938964844,285.1499938964844,0.0,-0.0,287.7327575683594,0.0,0.0,8.891417382983491e-05,298.5986633300781,303.1499938964844,285.1499938964844,0.0,-0.0,287.7358093261719,0.0,0.0,0.0001203816136694,298.3154602050781,303.1499938964844,285.1499938964844,0.0,-0.0,287.7139587402344,0.0,0.0,0.0005710302502848,287.85986328125,294.1499938964844,301.5859375,297.8172302246094,299.7193603515625,301.610595703125,284.9172668457031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012181003112345,3.1369971509320755e-08,0.001218068995513,-0.0809922963380813,0.0,0.0,0.0,-0.0203641392290592,60.0,31.558856964111328,0.0,-1.0116398385662253e-07,0.0,281.0652770996094,283.8914794921875,300.7659912109375,302.94097900390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.442907304325877e-21,4.221453652162938e-21,4.221453652162938e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17697120,298.6791076660156,303.1499938964844,285.1499938964844,0.0,-0.0,287.7388916015625,0.0,0.0,0.000114316928375,298.76971435546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.7306213378906,0.0,0.0,0.0001203819338115,299.0423889160156,303.1499938964844,285.1499938964844,0.0,-0.0,287.7327575683594,0.0,0.0,8.891417382983491e-05,298.5986633300781,303.1499938964844,285.1499938964844,0.0,-0.0,287.7358093261719,0.0,0.0,0.0001203816136694,298.3154602050781,303.1499938964844,285.1499938964844,0.0,-0.0,287.7139587402344,0.0,0.0,0.0005710302502848,287.85986328125,294.1499938964844,301.5859375,297.8172302246094,299.7193603515625,301.610595703125,284.9172668457031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012181003112345,3.1369971509320755e-08,0.001218068995513,-0.0809922963380813,0.0,0.0,0.0,-0.0203641392290592,60.0,31.558856964111328,0.0,-1.0116398385662253e-07,0.0,281.0652770996094,283.8914794921875,300.7659912109375,302.94097900390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.442907304325877e-21,4.221453652162938e-21,4.221453652162938e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17697180,298.6810913085937,303.1499938964844,285.1499938964844,0.0,-0.0,287.7150573730469,0.0,0.0,0.0001144588677561,298.7707824707031,303.1499938964844,285.1499938964844,0.0,-0.0,287.7069091796875,0.0,0.0,0.0001205313965328,299.0431823730469,303.1499938964844,285.1499938964844,0.0,-0.0,287.7090148925781,0.0,0.0,8.902455738279969e-05,298.6006164550781,303.1499938964844,285.1499938964844,0.0,-0.0,287.7120361328125,0.0,0.0,0.0001205310763907,298.3176574707031,303.1499938964844,285.1499938964844,0.0,-0.0,287.6905212402344,0.0,0.0,0.0005717393942177,287.8233642578125,294.1499938964844,301.5514831542969,297.8014221191406,299.75885009765625,301.57574462890625,284.96112060546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012196121970191,3.1546743883836825e-08,0.0012195806484669,-0.0814510509371757,0.0,0.0,0.0,-0.0204517729580402,60.0,31.35995864868164,0.0,-1.0141517492456845e-07,0.0,281.0652770996094,283.8914794921875,300.7659912109375,302.94097900390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.442907304325877e-21,4.221453652162938e-21,4.221453652162938e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17697240,298.6810913085937,303.1499938964844,285.1499938964844,0.0,-0.0,287.7150573730469,0.0,0.0,0.0001144588677561,298.7707824707031,303.1499938964844,285.1499938964844,0.0,-0.0,287.7069091796875,0.0,0.0,0.0001205313965328,299.0431823730469,303.1499938964844,285.1499938964844,0.0,-0.0,287.7090148925781,0.0,0.0,8.902455738279969e-05,298.6006164550781,303.1499938964844,285.1499938964844,0.0,-0.0,287.7120361328125,0.0,0.0,0.0001205310763907,298.3176574707031,303.1499938964844,285.1499938964844,0.0,-0.0,287.6905212402344,0.0,0.0,0.0005717393942177,287.8233642578125,294.1499938964844,301.5514831542969,297.8014221191406,299.75885009765625,301.57574462890625,284.96112060546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012196121970191,3.1546743883836825e-08,0.0012195806484669,-0.0814510509371757,0.0,0.0,0.0,-0.0204517729580402,60.0,31.35995864868164,0.0,-1.0141517492456845e-07,0.0,281.0652770996094,283.8914794921875,300.7659912109375,302.94097900390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.442907304325877e-21,4.221453652162938e-21,4.221453652162938e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17697300,298.6819763183594,303.1499938964844,285.1499938964844,0.0,-0.0,287.7031555175781,0.0,0.0,0.0001145104979514,298.771240234375,303.1499938964844,285.1499938964844,0.0,-0.0,287.695068359375,0.0,0.0,0.0001205857624881,299.04351806640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.6971435546875,0.0,0.0,8.906470611691475e-05,298.6014709472656,303.1499938964844,285.1499938964844,0.0,-0.0,287.7001342773437,0.0,0.0,0.000120585442346,298.3186950683594,303.1499938964844,285.1499938964844,0.0,-0.0,287.6788024902344,0.0,0.0,0.0005719973123632,287.80523681640625,294.1499938964844,301.53436279296875,297.79205322265625,299.7779846191406,301.5584411621094,284.98248291015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012201612116768,3.161102313242736e-08,0.0012201295467093,-0.0816178545355796,0.0,0.0,0.0,-0.0204836372286081,60.0,31.25663185119629,0.0,-1.0150659335295133e-07,0.0,281.0652770996094,283.8914794921875,300.7659912109375,302.94097900390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.442907304325877e-21,4.221453652162938e-21,4.221453652162938e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17697360,298.68280029296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6912536621094,0.0,0.0,0.0001145479254773,298.7716369628906,303.1499938964844,285.1499938964844,0.0,-0.0,287.6832275390625,0.0,0.0,0.0001206251690746,299.0437927246094,303.1499938964844,285.1499938964844,0.0,-0.0,287.685302734375,0.0,0.0,8.909380994737148e-05,298.602294921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6882629394531,0.0,0.0,0.0001206248489324,298.31964111328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6670837402344,0.0,0.0,0.0005721843335777,287.7872009277344,294.1499938964844,301.517333984375,297.7816467285156,299.7967529296875,301.5412292480469,285.0034484863281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012205594684928,3.165760276147012e-08,0.0012205278035253,-0.0817387178540229,0.0,0.0,0.0,-0.0205067284405231,60.0,31.15032958984375,0.0,-1.0157286567391568e-07,0.0,281.0652770996094,283.8914794921875,300.7659912109375,302.94097900390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.442907304325877e-21,4.221453652162938e-21,4.221453652162938e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17697420,298.684326171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.66748046875,0.0,0.0,0.0001145788191934,298.772216796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6596069335937,0.0,0.0,0.0001206576926051,299.0441589355469,303.1499938964844,285.1499938964844,0.0,-0.0,287.66162109375,0.0,0.0,8.91178278834559e-05,298.6037292480469,303.1499938964844,285.1499938964844,0.0,-0.0,287.66455078125,0.0,0.0,0.0001206573797389,298.3214416503906,303.1499938964844,285.1499938964844,0.0,-0.0,287.6436767578125,0.0,0.0,0.0005723387585021,287.7514038085937,294.1499938964844,301.4834899902344,297.7576599121094,299.8330078125,301.50714111328125,285.0442810058594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012208878761157,3.16959827273422e-08,0.0012208560947328,-0.081838309764862,0.0,0.0,0.0,-0.0205257553607225,60.0,30.92701911926269,0.0,-1.0162748509401356e-07,0.0,281.0652770996094,283.8914794921875,300.7659912109375,302.94097900390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.442907304325877e-21,4.221453652162938e-21,4.221453652162938e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17697480,298.684326171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.66748046875,0.0,0.0,0.0001145788191934,298.772216796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6596069335937,0.0,0.0,0.0001206576926051,299.0441589355469,303.1499938964844,285.1499938964844,0.0,-0.0,287.66162109375,0.0,0.0,8.91178278834559e-05,298.6037292480469,303.1499938964844,285.1499938964844,0.0,-0.0,287.66455078125,0.0,0.0,0.0001206573797389,298.3214416503906,303.1499938964844,285.1499938964844,0.0,-0.0,287.6436767578125,0.0,0.0,0.0005723387585021,287.7514038085937,294.1499938964844,301.4834899902344,297.7576599121094,299.8330078125,301.50714111328125,285.0442810058594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012208878761157,3.16959827273422e-08,0.0012208560947328,-0.081838309764862,0.0,0.0,0.0,-0.0205257553607225,60.0,30.92701911926269,0.0,-1.0162748509401356e-07,0.0,281.0652770996094,283.8914794921875,300.7659912109375,302.94097900390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.442907304325877e-21,4.221453652162938e-21,4.221453652162938e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17697540,298.6856994628906,303.1499938964844,285.1499938964844,0.0,-0.0,287.643798828125,0.0,0.0,0.0001145640562754,298.7726135253906,303.1499938964844,285.1499938964844,0.0,-0.0,287.6360168457031,0.0,0.0,0.0001206421293318,299.0444030761719,303.1499938964844,285.1499938964844,0.0,-0.0,287.6380310058594,0.0,0.0,8.910632459446788e-05,298.6049499511719,303.1499938964844,285.1499938964844,0.0,-0.0,287.6408996582031,0.0,0.0,0.0001206418237416,298.32305908203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.620361328125,0.0,0.0,0.0005722650676034,287.7159118652344,294.1499938964844,301.45001220703125,297.7292175292969,299.8679504394531,301.4734191894531,285.0839233398437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012207301333546,3.167745532550725e-08,0.0012206984683871,-0.0817902386188507,0.0,0.0,0.0,-0.0205165743827819,60.0,30.69266891479492,0.0,-1.0160111685308949e-07,0.0,281.0652770996094,283.8914794921875,300.7659912109375,302.94097900390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.442907304325877e-21,4.221453652162938e-21,4.221453652162938e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17697600,298.6856994628906,303.1499938964844,285.1499938964844,0.0,-0.0,287.643798828125,0.0,0.0,0.0001145640562754,298.7726135253906,303.1499938964844,285.1499938964844,0.0,-0.0,287.6360168457031,0.0,0.0,0.0001206421293318,299.0444030761719,303.1499938964844,285.1499938964844,0.0,-0.0,287.6380310058594,0.0,0.0,8.910632459446788e-05,298.6049499511719,303.1499938964844,285.1499938964844,0.0,-0.0,287.6408996582031,0.0,0.0,0.0001206418237416,298.32305908203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.620361328125,0.0,0.0,0.0005722650676034,287.7159118652344,294.1499938964844,301.45001220703125,297.7292175292969,299.8679504394531,301.4734191894531,285.0839233398437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012207301333546,3.167745532550725e-08,0.0012206984683871,-0.0817902386188507,0.0,0.0,0.0,-0.0205165743827819,60.0,30.69266891479492,0.0,-1.0160111685308949e-07,0.0,281.0652770996094,283.8914794921875,300.7659912109375,302.94097900390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.442907304325877e-21,4.221453652162938e-21,4.221453652162938e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17697660,298.6868591308594,303.1499938964844,285.1499938964844,0.0,-0.0,287.6202392578125,0.0,0.0,0.0001145053320215,298.7728271484375,303.1499938964844,285.1499938964844,0.0,-0.0,287.612548828125,0.0,0.0,0.0001205802836921,299.04449462890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.6145324707031,0.0,0.0,8.90606315806508e-05,298.6059875488281,303.1499938964844,285.1499938964844,0.0,-0.0,287.61737060546875,0.0,0.0,0.0001205799781018,298.32452392578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5971374511719,0.0,0.0,0.0005719718174077,287.6808776855469,294.1499938964844,301.4175720214844,297.6993103027344,299.9012451171875,301.44049072265625,285.1221923828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012201032368466,3.1604145078745205e-08,0.001220071571879,-0.0816000029444694,0.0,0.0,0.0,-0.0204802304506301,60.0,30.448217391967773,0.0,-1.014968091794799e-07,0.0,281.0652770996094,283.8914794921875,300.7659912109375,302.94097900390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.442907304325877e-21,4.221453652162938e-21,4.221453652162938e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17697720,298.6868591308594,303.1499938964844,285.1499938964844,0.0,-0.0,287.6202392578125,0.0,0.0,0.0001145053320215,298.7728271484375,303.1499938964844,285.1499938964844,0.0,-0.0,287.612548828125,0.0,0.0,0.0001205802836921,299.04449462890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.6145324707031,0.0,0.0,8.90606315806508e-05,298.6059875488281,303.1499938964844,285.1499938964844,0.0,-0.0,287.61737060546875,0.0,0.0,0.0001205799781018,298.32452392578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5971374511719,0.0,0.0,0.0005719718174077,287.6808776855469,294.1499938964844,301.4175720214844,297.6993103027344,299.9012451171875,301.44049072265625,285.1221923828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012201032368466,3.1604145078745205e-08,0.001220071571879,-0.0816000029444694,0.0,0.0,0.0,-0.0204802304506301,60.0,30.448217391967773,0.0,-1.014968091794799e-07,0.0,281.0652770996094,283.8914794921875,300.7659912109375,302.94097900390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.442907304325877e-21,4.221453652162938e-21,4.221453652162938e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17697780,298.6878967285156,303.1499938964844,285.1499938964844,0.0,-0.0,287.5967712402344,0.0,0.0,0.0001144207490142,298.7729187011719,303.1499938964844,285.1499938964844,0.0,-0.0,287.5892333984375,0.0,0.0,0.000120491204143,299.0444030761719,303.1499938964844,285.1499938964844,0.0,-0.0,287.5911865234375,0.0,0.0,8.899483509594575e-05,298.6068725585937,303.1499938964844,285.1499938964844,0.0,-0.0,287.5939636230469,0.0,0.0,0.0001204909058287,298.3258361816406,303.1499938964844,285.1499938964844,0.0,-0.0,287.57403564453125,0.0,0.0,0.0005715494044125,287.646240234375,294.1499938964844,301.38690185546875,297.6710205078125,299.9331359863281,301.4089050292969,285.1593322753906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012192009016871,3.1498615271630115e-08,0.0012191694695502,-0.0813261494040489,0.0,0.0,0.0,-0.0204279161989688,60.0,30.20351219177246,0.0,-1.0134674965911473e-07,0.0,281.0652770996094,283.8914794921875,300.7659912109375,302.94097900390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.442907304325877e-21,4.221453652162938e-21,4.221453652162938e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17697840,298.6878967285156,303.1499938964844,285.1499938964844,0.0,-0.0,287.5967712402344,0.0,0.0,0.0001144207490142,298.7729187011719,303.1499938964844,285.1499938964844,0.0,-0.0,287.5892333984375,0.0,0.0,0.000120491204143,299.0444030761719,303.1499938964844,285.1499938964844,0.0,-0.0,287.5911865234375,0.0,0.0,8.899483509594575e-05,298.6068725585937,303.1499938964844,285.1499938964844,0.0,-0.0,287.5939636230469,0.0,0.0,0.0001204909058287,298.3258361816406,303.1499938964844,285.1499938964844,0.0,-0.0,287.57403564453125,0.0,0.0,0.0005715494044125,287.646240234375,294.1499938964844,301.38690185546875,297.6710205078125,299.9331359863281,301.4089050292969,285.1593322753906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012192009016871,3.1498615271630115e-08,0.0012191694695502,-0.0813261494040489,0.0,0.0,0.0,-0.0204279161989688,60.0,30.20351219177246,0.0,-1.0134674965911473e-07,0.0,281.0652770996094,283.8914794921875,300.7659912109375,302.94097900390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.442907304325877e-21,4.221453652162938e-21,4.221453652162938e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17697900,298.6883544921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5850830078125,0.0,0.0,0.0001143698173109,298.7729187011719,303.1499938964844,285.1499938964844,0.0,-0.0,287.5776062011719,0.0,0.0,0.0001204375657835,299.0443420410156,303.1499938964844,285.1499938964844,0.0,-0.0,287.5795288085937,0.0,0.0,8.895521750673652e-05,298.60723876953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5823059082031,0.0,0.0,0.0001204372674692,298.32647705078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5625305175781,0.0,0.0,0.0005712950369343,287.62908935546875,294.1499938964844,301.3721923828125,297.6574401855469,299.9485778808594,301.3937072753906,285.1774597167969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012186573585495,3.1435078540198453e-08,0.0012186259264126,-0.081161268055439,0.0,0.0,0.0,-0.0203964170068502,60.0,30.082469940185547,0.0,-1.0125646099368169e-07,0.0,281.0652770996094,283.8914794921875,300.7659912109375,302.94097900390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.442907304325877e-21,4.221453652162938e-21,4.221453652162938e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17697960,298.6888122558594,303.1499938964844,285.1499938964844,0.0,-0.0,287.5734558105469,0.0,0.0,0.0001143128974945,298.7729187011719,303.1499938964844,285.1499938964844,0.0,-0.0,287.5660095214844,0.0,0.0,0.0001203776191687,299.0442199707031,303.1499938964844,285.1499938964844,0.0,-0.0,287.56793212890625,0.0,0.0,8.89109360286966e-05,298.6075744628906,303.1499938964844,285.1499938964844,0.0,-0.0,287.5706787109375,0.0,0.0,0.0001203773281304,298.3270568847656,303.1499938964844,285.1499938964844,0.0,-0.0,287.5510559082031,0.0,0.0,0.0005710107507184,287.612060546875,294.1499938964844,301.35791015625,297.6442565917969,299.9636535644531,301.37890625,285.1953430175781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012180503690615,3.13640811100413e-08,0.0012180190533399,-0.0809770077466964,0.0,0.0,0.0,-0.0203612223267555,60.0,29.962646484375,0.0,-1.0115561366319525e-07,0.0,281.0652770996094,283.8914794921875,300.7659912109375,302.94097900390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.442907304325877e-21,4.221453652162938e-21,4.221453652162938e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17698020,298.6895751953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.55029296875,0.0,0.0,0.0001141829343396,298.7727966308594,303.1499938964844,285.1499938964844,0.0,-0.0,287.54296875,0.0,0.0,0.00012024075113,299.0439453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5448608398437,0.0,0.0,8.880983659764752e-05,298.6081848144531,303.1499938964844,285.1499938964844,0.0,-0.0,287.5475769042969,0.0,0.0,0.0001202404600917,298.3281555175781,303.1499938964844,285.1499938964844,0.0,-0.0,287.5282287597656,0.0,0.0,0.0005703616770915,287.578369140625,294.1499938964844,301.3305358886719,297.6190185546875,299.9928894042969,301.3505249023437,285.2303466796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012166649103164,3.1201992101159703e-08,0.0012166337110102,-0.0805563181638717,0.0,0.0,0.0,-0.020280871540308,60.0,29.72675323486328,0.0,-1.0092556834706556e-07,0.0,281.0652770996094,283.8914794921875,300.7659912109375,302.94097900390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.442907304325877e-21,4.221453652162938e-21,4.221453652162938e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17698080,298.6895751953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.55029296875,0.0,0.0,0.0001141829343396,298.7727966308594,303.1499938964844,285.1499938964844,0.0,-0.0,287.54296875,0.0,0.0,0.00012024075113,299.0439453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5448608398437,0.0,0.0,8.880983659764752e-05,298.6081848144531,303.1499938964844,285.1499938964844,0.0,-0.0,287.5475769042969,0.0,0.0,0.0001202404600917,298.3281555175781,303.1499938964844,285.1499938964844,0.0,-0.0,287.5282287597656,0.0,0.0,0.0005703616770915,287.578369140625,294.1499938964844,301.3305358886719,297.6190185546875,299.9928894042969,301.3505249023437,285.2303466796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012166649103164,3.1201992101159703e-08,0.0012166337110102,-0.0805563181638717,0.0,0.0,0.0,-0.020280871540308,60.0,29.72675323486328,0.0,-1.0092556834706556e-07,0.0,281.0652770996094,283.8914794921875,300.7659912109375,302.94097900390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.442907304325877e-21,4.221453652162938e-21,4.221453652162938e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17698140,298.6901550292969,303.1499938964844,285.1499938964844,0.0,-0.0,287.5318908691406,0.0,0.0,0.0001140655076596,298.772705078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.524658203125,0.0,0.0,0.0001201170889544,299.04364013671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5265197753906,0.0,0.0,8.871849422575906e-05,298.60858154296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5292053222656,0.0,0.0,0.000120116805192,298.3290100097656,303.1499938964844,285.1499938964844,0.0,-0.0,287.5101013183594,0.0,0.0,0.0005697751767002,287.5516967773437,294.1499938964844,301.30975341796875,297.599853515625,300.0154113769531,301.3288879394531,285.2576599121094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012154129799455,3.1055556348746904e-08,0.0012153818970546,-0.0801762193441391,0.0,0.0,0.0,-0.020208278670907,60.0,29.541645050048828,0.0,-1.0071796907595856e-07,0.0,281.0652770996094,283.8914794921875,300.7659912109375,302.94097900390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.442907304325877e-21,4.221453652162938e-21,4.221453652162938e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17698200,298.6902770996094,303.1499938964844,285.1499938964844,0.0,-0.0,287.5273132324219,0.0,0.0,0.0001140335807576,298.77264404296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5201110839844,0.0,0.0,0.0001200834740302,299.0435791015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.52197265625,0.0,0.0,8.869366138242185e-05,298.6086730957031,303.1499938964844,285.1499938964844,0.0,-0.0,287.5246276855469,0.0,0.0,0.0001200831902679,298.3291931152344,303.1499938964844,285.1499938964844,0.0,-0.0,287.5055847167969,0.0,0.0,0.0005696157459169,287.54510498046875,294.1499938964844,301.3047180175781,297.59521484375,300.0209045410156,301.3236999511719,285.264404296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012150726979598,3.1015751744689624e-08,0.0012150417314842,-0.0800728872418403,0.0,0.0,0.0,-0.020188545808196,60.0,29.495994567871094,0.0,-1.006615661935939e-07,0.0,281.0652770996094,283.8914794921875,300.7659912109375,302.94097900390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.442907304325877e-21,4.221453652162938e-21,4.221453652162938e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17698260,298.6908874511719,303.1499938964844,285.1499938964844,0.0,-0.0,287.5045166015625,0.0,0.0,0.0001138657316914,298.7724609375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4974060058594,0.0,0.0,0.00011990670464,299.0431213378906,303.1499938964844,285.1499938964844,0.0,-0.0,287.4992370605469,0.0,0.0,8.856310159899294e-05,298.60906982421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5018615722656,0.0,0.0,0.0001199064281536,298.33013916015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4831237792969,0.0,0.0,0.0005687773809768,287.5123596191406,294.1499938964844,301.2803649902344,297.5727233886719,300.0477294921875,301.29840087890625,285.29754638671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012132831616327,3.080645072373045e-08,0.0012132524279877,-0.0795295313000679,0.0,0.0,0.0,-0.0200847871601581,60.0,29.270477294921875,0.0,-1.0036529118906401e-07,0.0,281.0652770996094,283.8914794921875,300.7659912109375,302.94097900390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.442907304325877e-21,4.221453652162938e-21,4.221453652162938e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17698320,298.6908874511719,303.1499938964844,285.1499938964844,0.0,-0.0,287.5045166015625,0.0,0.0,0.0001138657316914,298.7724609375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4974060058594,0.0,0.0,0.00011990670464,299.0431213378906,303.1499938964844,285.1499938964844,0.0,-0.0,287.4992370605469,0.0,0.0,8.856310159899294e-05,298.60906982421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5018615722656,0.0,0.0,0.0001199064281536,298.33013916015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4831237792969,0.0,0.0,0.0005687773809768,287.5123596191406,294.1499938964844,301.2803649902344,297.5727233886719,300.0477294921875,301.29840087890625,285.29754638671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012132831616327,3.080645072373045e-08,0.0012132524279877,-0.0795295313000679,0.0,0.0,0.0,-0.0200847871601581,60.0,29.270477294921875,0.0,-1.0036529118906401e-07,0.0,281.0652770996094,283.8914794921875,300.7659912109375,302.94097900390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.442907304325877e-21,4.221453652162938e-21,4.221453652162938e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17698380,298.6914367675781,303.1499938964844,285.1499938964844,0.0,-0.0,287.4819030761719,0.0,0.0,0.000113681788207,298.772216796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.47491455078125,0.0,0.0,0.0001197129895444,299.0426025390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4767150878906,0.0,0.0,8.842001261655241e-05,298.6094055175781,303.1499938964844,285.1499938964844,0.0,-0.0,287.47930908203125,0.0,0.0,0.0001197127130581,298.3310241699219,303.1499938964844,285.1499938964844,0.0,-0.0,287.4608154296875,0.0,0.0,0.0005678586312569,287.4800720214844,294.1499938964844,301.25738525390625,297.55157470703125,300.073486328125,301.2745056152344,285.32989501953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012113222619518,3.0577091081340775e-08,0.0012112917611375,-0.0789340361952781,0.0,0.0,0.0,-0.0199710875749588,60.0,29.049802780151367,0.0,-1.000411202767282e-07,0.0,281.0652770996094,283.8914794921875,300.7659912109375,302.94097900390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.442907304325877e-21,4.221453652162938e-21,4.221453652162938e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17698440,298.6914367675781,303.1499938964844,285.1499938964844,0.0,-0.0,287.4819030761719,0.0,0.0,0.000113681788207,298.772216796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.47491455078125,0.0,0.0,0.0001197129895444,299.0426025390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4767150878906,0.0,0.0,8.842001261655241e-05,298.6094055175781,303.1499938964844,285.1499938964844,0.0,-0.0,287.47930908203125,0.0,0.0,0.0001197127130581,298.3310241699219,303.1499938964844,285.1499938964844,0.0,-0.0,287.4608154296875,0.0,0.0,0.0005678586312569,287.4800720214844,294.1499938964844,301.25738525390625,297.55157470703125,300.073486328125,301.2745056152344,285.32989501953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012113222619518,3.0577091081340775e-08,0.0012112917611375,-0.0789340361952781,0.0,0.0,0.0,-0.0199710875749588,60.0,29.049802780151367,0.0,-1.000411202767282e-07,0.0,281.0652770996094,283.8914794921875,300.7659912109375,302.94097900390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.442907304325877e-21,4.221453652162938e-21,4.221453652162938e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17698500,298.6916809082031,303.1499938964844,285.1499938964844,0.0,-0.0,287.4706726074219,0.0,0.0,0.0001135838392656,298.7720642089844,303.1499938964844,285.1499938964844,0.0,-0.0,287.4637145996094,0.0,0.0,0.0001196098382933,299.0423583984375,303.1499938964844,285.1499938964844,0.0,-0.0,287.46551513671875,0.0,0.0,8.83438260643743e-05,298.60955810546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.46807861328125,0.0,0.0,0.0001196095690829,298.3314514160156,303.1499938964844,285.1499938964844,0.0,-0.0,287.4497375488281,0.0,0.0,0.0005673693958669,287.4640808105469,294.1499938964844,301.2464294433594,297.5414428710937,300.0860595703125,301.26300048828125,285.3458251953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012102781329303,3.0454966548632e-08,0.001210247632116,-0.0786169171333313,0.0,0.0,0.0,-0.0199105460196733,60.0,28.94101905822754,0.0,-9.986872839817806e-08,0.0,281.0652770996094,283.8914794921875,300.7659912109375,302.94097900390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.442907304325877e-21,4.221453652162938e-21,4.221453652162938e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17698560,298.6919250488281,303.1499938964844,285.1499938964844,0.0,-0.0,287.45947265625,0.0,0.0,0.0001134819249273,298.7719421386719,303.1499938964844,285.1499938964844,0.0,-0.0,287.4525756835937,0.0,0.0,0.0001195025179185,299.04205322265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4543762207031,0.0,0.0,8.826455450616777e-05,298.60968017578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4569091796875,0.0,0.0,0.0001195022487081,298.33184814453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.438720703125,0.0,0.0,0.0005668603698723,287.4482116699219,294.1499938964844,301.2357482910156,297.5316162109375,300.0983581542969,301.2518920898437,285.3615417480469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012091917451471,3.032790729662338e-08,0.0012091614771634,-0.0782869607210159,0.0,0.0,0.0,-0.0198475588113069,60.0,28.833419799804688,0.0,-9.968952241479201e-08,0.0,281.0652770996094,283.8914794921875,300.7659912109375,302.94097900390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.442907304325877e-21,4.221453652162938e-21,4.221453652162938e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17698620,298.6923522949219,303.1499938964844,285.1499938964844,0.0,-0.0,287.437255859375,0.0,0.0,0.0001132674879045,298.7716369628906,303.1499938964844,285.1499938964844,0.0,-0.0,287.43048095703125,0.0,0.0,0.0001192766940221,299.0414428710937,303.1499938964844,285.1499938964844,0.0,-0.0,287.4322204589844,0.0,0.0,8.809775317786261e-05,298.6098937988281,303.1499938964844,285.1499938964844,0.0,-0.0,287.4347229003906,0.0,0.0,0.0001192764248116,298.3326416015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.41680908203125,0.0,0.0,0.0005657892907038,287.4168701171875,294.1499938964844,301.21539306640625,297.5128173828125,300.1221923828125,301.230712890625,285.3924560546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012069060467183,3.0060554934152606e-08,0.0012068760115653,-0.0775926113128662,0.0,0.0,0.0,-0.0197150222957134,60.0,28.62192916870117,0.0,-9.93129773974033e-08,0.0,281.0652770996094,283.8914794921875,300.7659912109375,302.94097900390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.442907304325877e-21,4.221453652162938e-21,4.221453652162938e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17698680,298.6923522949219,303.1499938964844,285.1499938964844,0.0,-0.0,287.437255859375,0.0,0.0,0.0001132674879045,298.7716369628906,303.1499938964844,285.1499938964844,0.0,-0.0,287.43048095703125,0.0,0.0,0.0001192766940221,299.0414428710937,303.1499938964844,285.1499938964844,0.0,-0.0,287.4322204589844,0.0,0.0,8.809775317786261e-05,298.6098937988281,303.1499938964844,285.1499938964844,0.0,-0.0,287.4347229003906,0.0,0.0,0.0001192764248116,298.3326416015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.41680908203125,0.0,0.0,0.0005657892907038,287.4168701171875,294.1499938964844,301.21539306640625,297.5128173828125,300.1221923828125,301.230712890625,285.3924560546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012069060467183,3.0060554934152606e-08,0.0012068760115653,-0.0775926113128662,0.0,0.0,0.0,-0.0197150222957134,60.0,28.62192916870117,0.0,-9.93129773974033e-08,0.0,281.0652770996094,283.8914794921875,300.7659912109375,302.94097900390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.442907304325877e-21,4.221453652162938e-21,4.221453652162938e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
