time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17698740,298.6927185058594,303.1499938964844,285.1499938964844,0.0,-0.0,287.4153137207031,0.0,0.0,0.0001130395685322,298.7713317871094,303.1499938964844,285.1499938964844,0.0,-0.0,287.4086303710937,0.0,0.0,0.0001190366747323,299.0408020019531,303.1499938964844,285.1499938964844,0.0,-0.0,287.41033935546875,0.0,0.0,8.792046719463542e-05,298.61004638671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4128112792969,0.0,0.0,0.0001190364127978,298.3333740234375,303.1499938964844,285.1499938964844,0.0,-0.0,287.3951416015625,0.0,0.0,0.0005646508652716,287.3861083984375,294.1499938964844,301.1961975097656,297.4951171875,300.1449279785156,301.2108764648437,285.4225769042969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012044768081977,2.9776405341408463e-08,0.0012044470058754,-0.0768545120954513,0.0,0.0,0.0,-0.0195741616189479,60.0,28.4157772064209,0.0,-9.891355290392313e-08,0.0,281.0652770996094,283.8914794921875,300.7659912109375,302.94097900390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.442907304325877e-21,4.221453652162938e-21,4.221453652162938e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17698800,298.6927185058594,303.1499938964844,285.1499938964844,0.0,-0.0,287.4153137207031,0.0,0.0,0.0001130395685322,298.7713317871094,303.1499938964844,285.1499938964844,0.0,-0.0,287.4086303710937,0.0,0.0,0.0001190366747323,299.0408020019531,303.1499938964844,285.1499938964844,0.0,-0.0,287.41033935546875,0.0,0.0,8.792046719463542e-05,298.61004638671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4128112792969,0.0,0.0,0.0001190364127978,298.3333740234375,303.1499938964844,285.1499938964844,0.0,-0.0,287.3951416015625,0.0,0.0,0.0005646508652716,287.3861083984375,294.1499938964844,301.1961975097656,297.4951171875,300.1449279785156,301.2108764648437,285.4225769042969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012044768081977,2.9776405341408463e-08,0.0012044470058754,-0.0768545120954513,0.0,0.0,0.0,-0.0195741616189479,60.0,28.4157772064209,0.0,-9.891355290392313e-08,0.0,281.0652770996094,283.8914794921875,300.7659912109375,302.94097900390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.442907304325877e-21,4.221453652162938e-21,4.221453652162938e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17698860,298.69305419921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3935546875,0.0,0.0,0.0001128014991991,298.77099609375,303.1499938964844,285.1499938964844,0.0,-0.0,287.386962890625,0.0,0.0,0.0001187859670608,299.04010009765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.388671875,0.0,0.0,8.773529407335445e-05,298.61016845703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.39111328125,0.0,0.0,0.0001187857124023,298.3340759277344,303.1499938964844,285.1499938964844,0.0,-0.0,287.37371826171875,0.0,0.0,0.0005634617409668,287.3558349609375,294.1499938964844,301.1781005859375,297.4784240722656,300.1668395996094,301.1920471191406,285.4520568847656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012019394198432,2.9479611640681472e-08,0.0012019099667668,-0.0760834440588951,0.0,0.0,0.0,-0.0194270331412553,60.0,28.21380424499512,0.0,-9.849721749333185e-08,0.0,281.0652770996094,283.8914794921875,300.7659912109375,302.94097900390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.442907304325877e-21,4.221453652162938e-21,4.221453652162938e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17698920,298.69305419921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3935546875,0.0,0.0,0.0001128014991991,298.77099609375,303.1499938964844,285.1499938964844,0.0,-0.0,287.386962890625,0.0,0.0,0.0001187859670608,299.04010009765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.388671875,0.0,0.0,8.773529407335445e-05,298.61016845703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.39111328125,0.0,0.0,0.0001187857124023,298.3340759277344,303.1499938964844,285.1499938964844,0.0,-0.0,287.37371826171875,0.0,0.0,0.0005634617409668,287.3558349609375,294.1499938964844,301.1781005859375,297.4784240722656,300.1668395996094,301.1920471191406,285.4520568847656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012019394198432,2.9479611640681472e-08,0.0012019099667668,-0.0760834440588951,0.0,0.0,0.0,-0.0194270331412553,60.0,28.21380424499512,0.0,-9.849721749333185e-08,0.0,281.0652770996094,283.8914794921875,300.7659912109375,302.94097900390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.442907304325877e-21,4.221453652162938e-21,4.221453652162938e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17698980,298.693359375,303.1499938964844,285.1499938964844,0.0,-0.0,287.3721008300781,0.0,0.0,0.0001125505004893,298.7706604003906,303.1499938964844,285.1499938964844,0.0,-0.0,287.3656005859375,0.0,0.0,0.0001185216387966,299.03936767578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3672790527344,0.0,0.0,8.754005102673545e-05,298.6102600097656,303.1499938964844,285.1499938964844,0.0,-0.0,287.36968994140625,0.0,0.0,0.0001185213914141,298.334716796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3525390625,0.0,0.0,0.0005622080643661,287.3261108398437,294.1499938964844,301.1610717773437,297.46270751953125,300.18780517578125,301.1744079589844,285.4808654785156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011992638465017,2.91667010543506e-08,0.0011992347426712,-0.0752703547477722,0.0,0.0,0.0,-0.0192719120532274,60.0,28.01637458801269,0.0,-9.805921763472725e-08,0.0,281.0652770996094,283.8914794921875,300.7659912109375,302.94097900390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.442907304325877e-21,4.221453652162938e-21,4.221453652162938e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17699040,298.693359375,303.1499938964844,285.1499938964844,0.0,-0.0,287.3721008300781,0.0,0.0,0.0001125505004893,298.7706604003906,303.1499938964844,285.1499938964844,0.0,-0.0,287.3656005859375,0.0,0.0,0.0001185216387966,299.03936767578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3672790527344,0.0,0.0,8.754005102673545e-05,298.6102600097656,303.1499938964844,285.1499938964844,0.0,-0.0,287.36968994140625,0.0,0.0,0.0001185213914141,298.334716796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3525390625,0.0,0.0,0.0005622080643661,287.3261108398437,294.1499938964844,301.1610717773437,297.46270751953125,300.18780517578125,301.1744079589844,285.4808654785156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011992638465017,2.91667010543506e-08,0.0011992347426712,-0.0752703547477722,0.0,0.0,0.0,-0.0192719120532274,60.0,28.01637458801269,0.0,-9.805921763472725e-08,0.0,281.0652770996094,283.8914794921875,300.7659912109375,302.94097900390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.442907304325877e-21,4.221453652162938e-21,4.221453652162938e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17699100,298.6934814453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3614196777344,0.0,0.0,0.0001124232148868,298.7704772949219,303.1499938964844,285.1499938964844,0.0,-0.0,287.35498046875,0.0,0.0,0.0001183876011054,299.0390014648437,303.1499938964844,285.1499938964844,0.0,-0.0,287.3566589355469,0.0,0.0,8.744105434743688e-05,298.6102905273437,303.1499938964844,285.1499938964844,0.0,-0.0,287.3590393066406,0.0,0.0,0.0001183873537229,298.33502197265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3420104980469,0.0,0.0,0.0005615723202936,287.3114318847656,294.1499938964844,301.15289306640625,297.4552001953125,300.1980285644531,301.1658630371094,285.4951171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011979071423411,2.9008031532384848e-08,0.001197878154926,-0.0748580023646354,0.0,0.0,0.0,-0.0191932544112205,60.0,27.91900634765625,0.0,-9.783749277403333e-08,0.0,281.0652770996094,283.8914794921875,300.7659912109375,302.94097900390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.442907304325877e-21,4.221453652162938e-21,4.221453652162938e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17699160,298.693603515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.350830078125,0.0,0.0,0.0001122914982261,298.7702941894531,303.1499938964844,285.1499938964844,0.0,-0.0,287.34442138671875,0.0,0.0,0.0001182488922495,299.0386047363281,303.1499938964844,285.1499938964844,0.0,-0.0,287.3460693359375,0.0,0.0,8.733859431231394e-05,298.6103210449219,303.1499938964844,285.1499938964844,0.0,-0.0,287.34844970703125,0.0,0.0,0.0001182486448669,298.3353271484375,303.1499938964844,285.1499938964844,0.0,-0.0,287.3315734863281,0.0,0.0,0.0005609143991023,287.2968444824219,294.1499938964844,301.1449890136719,297.4478759765625,300.2080383300781,301.1575927734375,285.5091857910156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011965031735599,2.8843828658864368e-08,0.0011964744189754,-0.074431225657463,0.0,0.0,0.0,-0.0191118530929088,60.0,27.8225154876709,0.0,-9.760829300375917e-08,0.0,281.0652770996094,283.8914794921875,300.7659912109375,302.94097900390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.442907304325877e-21,4.221453652162938e-21,4.221453652162938e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17699220,298.6938171386719,303.1499938964844,285.1499938964844,0.0,-0.0,287.329833984375,0.0,0.0,0.0001120108936447,298.7699584960937,303.1499938964844,285.1499938964844,0.0,-0.0,287.3235168457031,0.0,0.0,0.0001179533937829,299.0378112792969,303.1499938964844,285.1499938964844,0.0,-0.0,287.3251647949219,0.0,0.0,8.712033741176128e-05,298.6103515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3274841308594,0.0,0.0,0.0001179531536763,298.3359375,303.1499938964844,285.1499938964844,0.0,-0.0,287.31085205078125,0.0,0.0,0.0005595128168351,287.26812744140625,294.1499938964844,301.1297912597656,297.43389892578125,300.2274780273437,301.141845703125,285.53692626953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011935125803574,2.8494040904547543e-08,0.0011934841750189,-0.0735219717025756,0.0,0.0,0.0,-0.0189384520053863,60.0,27.63147354125977,0.0,-9.71209530575834e-08,0.0,281.0652770996094,283.8914794921875,300.7659912109375,302.94097900390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.442907304325877e-21,4.221453652162938e-21,4.221453652162938e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17699280,298.6938171386719,303.1499938964844,285.1499938964844,0.0,-0.0,287.329833984375,0.0,0.0,0.0001120108936447,298.7699584960937,303.1499938964844,285.1499938964844,0.0,-0.0,287.3235168457031,0.0,0.0,0.0001179533937829,299.0378112792969,303.1499938964844,285.1499938964844,0.0,-0.0,287.3251647949219,0.0,0.0,8.712033741176128e-05,298.6103515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3274841308594,0.0,0.0,0.0001179531536763,298.3359375,303.1499938964844,285.1499938964844,0.0,-0.0,287.31085205078125,0.0,0.0,0.0005595128168351,287.26812744140625,294.1499938964844,301.1297912597656,297.43389892578125,300.2274780273437,301.141845703125,285.53692626953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011935125803574,2.8494040904547543e-08,0.0011934841750189,-0.0735219717025756,0.0,0.0,0.0,-0.0189384520053863,60.0,27.63147354125977,0.0,-9.71209530575834e-08,0.0,281.0652770996094,283.8914794921875,300.7659912109375,302.94097900390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.442907304325877e-21,4.221453652162938e-21,4.221453652162938e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17699340,298.6939697265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.31158447265625,0.0,0.0,0.0001117407955462,298.7696228027344,303.1499938964844,285.1499938964844,0.0,-0.0,287.30535888671875,0.0,0.0,0.0001176689547719,299.0370788574219,303.1499938964844,285.1499938964844,0.0,-0.0,287.3069763183594,0.0,0.0,8.691024413565174e-05,298.6103515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.30926513671875,0.0,0.0,0.0001176687146653,298.33642578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.2928466796875,0.0,0.0,0.0005581636214628,287.2433166503906,294.1499938964844,301.1171264648437,297.4222106933594,300.2439270019531,301.12872314453125,285.5608825683594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011906343279406,2.8157348452850783e-08,0.0011906061554327,-0.0726465955376625,0.0,0.0,0.0,-0.018771544098854,60.0,27.46426773071289,0.0,-9.665301092809386e-08,0.0,281.0652770996094,283.8914794921875,300.7659912109375,302.94097900390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.442907304325877e-21,4.221453652162938e-21,4.221453652162938e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17699400,298.6940002441406,303.1499938964844,285.1499938964844,0.0,-0.0,287.3091125488281,0.0,0.0,0.0001117017309297,298.76959228515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3028869628906,0.0,0.0,0.0001176278237835,299.0369873046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.30450439453125,0.0,0.0,8.687986701261252e-05,298.6103515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3067932128906,0.0,0.0,0.0001176275836769,298.33648681640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.2904052734375,0.0,0.0,0.0005579685675911,287.2399597167969,294.1499938964844,301.1154479980469,297.420654296875,300.2461242675781,301.1269836425781,285.5641174316406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011902180267497,2.8108658511882826e-08,0.0011901899706572,-0.0725199952721595,0.0,0.0,0.0,-0.0187474079430103,60.0,27.441415786743164,0.0,-9.658543120849573e-08,0.0,281.0652770996094,283.8914794921875,300.7659912109375,302.94097900390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.442907304325877e-21,4.221453652162938e-21,4.221453652162938e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17699460,298.69415283203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.2886657714844,0.0,0.0,0.0001113593461923,298.7691955566406,303.1499938964844,285.1499938964844,0.0,-0.0,287.28253173828125,0.0,0.0,0.0001172672637039,299.0361328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.2841186523437,0.0,0.0,8.661355241201818e-05,298.6103515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.286376953125,0.0,0.0,0.0001172670235973,298.3370056152344,303.1499938964844,285.1499938964844,0.0,-0.0,287.2702331542969,0.0,0.0,0.0005562583100982,287.2123413085937,294.1499938964844,301.1018371582031,297.4081115722656,300.2640686035156,301.1129150390625,285.5907897949219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011865692213177,2.7681876346719043e-08,0.0011865415144711,-0.0714101195335388,0.0,0.0,0.0,-0.0185358375310897,60.0,27.25061798095703,0.0,-9.599410333294145e-08,0.0,281.0652770996094,283.8914794921875,300.7659912109375,302.94097900390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.442907304325877e-21,4.221453652162938e-21,4.221453652162938e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17699520,298.69415283203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.2886657714844,0.0,0.0,0.0001113593461923,298.7691955566406,303.1499938964844,285.1499938964844,0.0,-0.0,287.28253173828125,0.0,0.0,0.0001172672637039,299.0361328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.2841186523437,0.0,0.0,8.661355241201818e-05,298.6103515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.286376953125,0.0,0.0,0.0001172670235973,298.3370056152344,303.1499938964844,285.1499938964844,0.0,-0.0,287.2702331542969,0.0,0.0,0.0005562583100982,287.2123413085937,294.1499938964844,301.1018371582031,297.4081115722656,300.2640686035156,301.1129150390625,285.5907897949219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011865692213177,2.7681876346719043e-08,0.0011865415144711,-0.0714101195335388,0.0,0.0,0.0,-0.0185358375310897,60.0,27.25061798095703,0.0,-9.599410333294145e-08,0.0,281.0652770996094,283.8914794921875,300.7659912109375,302.94097900390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.442907304325877e-21,4.221453652162938e-21,4.221453652162938e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17699580,298.6942749023437,303.1499938964844,285.1499938964844,0.0,-0.0,287.2685241699219,0.0,0.0,0.0001109826989704,298.7688293457031,303.1499938964844,285.1499938964844,0.0,-0.0,287.2624816894531,0.0,0.0,0.0001168706294265,299.0352783203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.2640380859375,0.0,0.0,8.63205932546407e-05,298.6102905273437,303.1499938964844,285.1499938964844,0.0,-0.0,287.2662658691406,0.0,0.0,0.0001168703965959,298.3374938964844,303.1499938964844,285.1499938964844,0.0,-0.0,287.2503356933594,0.0,0.0,0.0005543769802898,287.185302734375,294.1499938964844,301.0888977050781,297.39617919921875,300.28125,301.099609375,285.6169738769531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011825552210211,2.721241365577498e-08,0.0011825279798358,-0.0701889544725418,0.0,0.0,0.0,-0.0183031074702739,60.0,27.05810546875,0.0,-9.534573308656037e-08,0.0,281.0652770996094,283.8914794921875,300.7659912109375,302.94097900390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.442907304325877e-21,4.221453652162938e-21,4.221453652162938e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17699640,298.6942749023437,303.1499938964844,285.1499938964844,0.0,-0.0,287.2685241699219,0.0,0.0,0.0001109826989704,298.7688293457031,303.1499938964844,285.1499938964844,0.0,-0.0,287.2624816894531,0.0,0.0,0.0001168706294265,299.0352783203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.2640380859375,0.0,0.0,8.63205932546407e-05,298.6102905273437,303.1499938964844,285.1499938964844,0.0,-0.0,287.2662658691406,0.0,0.0,0.0001168703965959,298.3374938964844,303.1499938964844,285.1499938964844,0.0,-0.0,287.2503356933594,0.0,0.0,0.0005543769802898,287.185302734375,294.1499938964844,301.0888977050781,297.39617919921875,300.28125,301.099609375,285.6169738769531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011825552210211,2.721241365577498e-08,0.0011825279798358,-0.0701889544725418,0.0,0.0,0.0,-0.0183031074702739,60.0,27.05810546875,0.0,-9.534573308656037e-08,0.0,281.0652770996094,283.8914794921875,300.7659912109375,302.94097900390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.442907304325877e-21,4.221453652162938e-21,4.221453652162938e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17699700,298.6943359375,303.1499938964844,285.1499938964844,0.0,-0.0,287.258544921875,0.0,0.0,0.0001107849093386,298.76861572265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.2525634765625,0.0,0.0,0.0001166623405879,299.0348205566406,303.1499938964844,285.1499938964844,0.0,-0.0,287.25408935546875,0.0,0.0,8.61667504068464e-05,298.6102600097656,303.1499938964844,285.1499938964844,0.0,-0.0,287.2563171386719,0.0,0.0,0.0001166621150332,298.33770751953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.2405090332031,0.0,0.0,0.0005533890216611,287.1719665527344,294.1499938964844,301.0826721191406,297.39044189453125,300.28961181640625,301.0932006835937,285.6299133300781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011804469395428,2.6965880195461978e-08,0.0011804200476035,-0.0695475488901138,0.0,0.0,0.0,-0.0181808918714523,60.0,26.961313247680664,0.0,-9.500612918600384e-08,0.0,281.0652770996094,283.8914794921875,300.7659912109375,302.94097900390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.442907304325877e-21,4.221453652162938e-21,4.221453652162938e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17699760,298.6943664550781,303.1499938964844,285.1499938964844,0.0,-0.0,287.2486267089844,0.0,0.0,0.0001105799601646,298.7684326171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.2427062988281,0.0,0.0,0.0001164465138572,299.03436279296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.2442321777344,0.0,0.0,8.600733417551965e-05,298.6102294921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.2464294433594,0.0,0.0,0.0001164462883025,298.33795166015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.2307434082031,0.0,0.0,0.0005523653235286,287.15875244140625,294.1499938964844,301.0765991210937,297.38482666015625,300.2978210449219,301.0869445800781,285.64276123046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.00117826287169,2.6710431200172025e-08,0.001178236096166,-0.0688828602433204,0.0,0.0,0.0,-0.0180542562156915,60.0,26.86410903930664,0.0,-9.465487949000817e-08,0.0,281.0652770996094,283.8914794921875,300.7659912109375,302.94097900390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.442907304325877e-21,4.221453652162938e-21,4.221453652162938e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17699820,298.6944274902344,303.1499938964844,285.1499938964844,0.0,-0.0,287.22906494140625,0.0,0.0,0.0001101579764508,298.7680358886719,303.1499938964844,285.1499938964844,0.0,-0.0,287.22320556640625,0.0,0.0,0.0001160021347459,299.033447265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.2247314453125,0.0,0.0,8.567911572754383e-05,298.6101379394531,303.1499938964844,285.1499938964844,0.0,-0.0,287.2268981933594,0.0,0.0,0.0001160019164672,298.3383483886719,303.1499938964844,285.1499938964844,0.0,-0.0,287.21142578125,0.0,0.0,0.0005502575077116,287.1327819824219,294.1499938964844,301.0648193359375,297.3739624023437,300.313720703125,301.07489013671875,285.6680603027344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011737657478079,2.6184469703594004e-08,0.0011737396707758,-0.0675140097737312,0.0,0.0,0.0,-0.0177935194224119,60.0,26.669509887695312,0.0,-9.393371414034848e-08,0.0,281.0652770996094,283.8914794921875,300.7659912109375,302.94097900390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.442907304325877e-21,4.221453652162938e-21,4.221453652162938e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17699880,298.6944274902344,303.1499938964844,285.1499938964844,0.0,-0.0,287.22906494140625,0.0,0.0,0.0001101579764508,298.7680358886719,303.1499938964844,285.1499938964844,0.0,-0.0,287.22320556640625,0.0,0.0,0.0001160021347459,299.033447265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.2247314453125,0.0,0.0,8.567911572754383e-05,298.6101379394531,303.1499938964844,285.1499938964844,0.0,-0.0,287.2268981933594,0.0,0.0,0.0001160019164672,298.3383483886719,303.1499938964844,285.1499938964844,0.0,-0.0,287.21142578125,0.0,0.0,0.0005502575077116,287.1327819824219,294.1499938964844,301.0648193359375,297.3739624023437,300.313720703125,301.07489013671875,285.6680603027344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011737657478079,2.6184469703594004e-08,0.0011737396707758,-0.0675140097737312,0.0,0.0,0.0,-0.0177935194224119,60.0,26.669509887695312,0.0,-9.393371414034848e-08,0.0,281.0652770996094,283.8914794921875,300.7659912109375,302.94097900390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.442907304325877e-21,4.221453652162938e-21,4.221453652162938e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17699940,298.6944580078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.2098693847656,0.0,0.0,0.0001097318236134,298.7676086425781,303.1499938964844,285.1499938964844,0.0,-0.0,287.2041015625,0.0,0.0,0.0001155533682322,299.0325012207031,303.1499938964844,285.1499938964844,0.0,-0.0,287.20556640625,0.0,0.0,8.534764492651448e-05,298.61004638671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.20770263671875,0.0,0.0,0.0001155531499534,298.3387451171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.1924743652344,0.0,0.0,0.000548128853552,287.10748291015625,294.1499938964844,301.0534973144531,297.363525390625,300.32891845703125,301.0633850097656,285.69293212890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011692242696881,2.565332124504493e-08,0.0011691986583173,-0.0661312863230705,0.0,0.0,0.0,-0.0175302103161811,60.0,26.476831436157227,0.0,-9.320822869085532e-08,0.0,281.0652770996094,283.8914794921875,300.7659912109375,302.94097900390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.442907304325877e-21,4.221453652162938e-21,4.221453652162938e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17700000,298.6944580078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.2098693847656,0.0,0.0,0.0001097318236134,298.7676086425781,303.1499938964844,285.1499938964844,0.0,-0.0,287.2041015625,0.0,0.0,0.0001155533682322,299.0325012207031,303.1499938964844,285.1499938964844,0.0,-0.0,287.20556640625,0.0,0.0,8.534764492651448e-05,298.61004638671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.20770263671875,0.0,0.0,0.0001155531499534,298.3387451171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.1924743652344,0.0,0.0,0.000548128853552,287.10748291015625,294.1499938964844,301.0534973144531,297.363525390625,300.32891845703125,301.0633850097656,285.69293212890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011692242696881,2.565332124504493e-08,0.0011691986583173,-0.0661312863230705,0.0,0.0,0.0,-0.0175302103161811,60.0,26.476831436157227,0.0,-9.320822869085532e-08,0.0,281.0652770996094,283.8914794921875,300.7659912109375,302.94097900390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.442907304325877e-21,4.221453652162938e-21,4.221453652162938e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17700060,298.6944580078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.1908874511719,0.0,0.0,0.000109307198727,298.7672119140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.1852111816406,0.0,0.0,0.0001151062097051,299.0315246582031,303.1499938964844,285.1499938964844,0.0,-0.0,287.1866760253906,0.0,0.0,8.501737465849146e-05,298.6098937988281,303.1499938964844,285.1499938964844,0.0,-0.0,287.18878173828125,0.0,0.0,0.0001151059987023,298.339111328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.1737670898437,0.0,0.0,0.0005460078828036,287.0826110839844,294.1499938964844,301.0425720214844,297.3534240722656,300.3435974121094,301.0522766113281,285.7174377441406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011646985076367,2.5124087699168743e-08,0.0011646733619272,-0.0647531673312187,0.0,0.0,0.0,-0.0172678474336862,60.0,26.28620147705078,0.0,-9.248815047158133e-08,0.0,281.0652770996094,283.8914794921875,300.7659912109375,302.94097900390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.442907304325877e-21,4.221453652162938e-21,4.221453652162938e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17700120,298.6944580078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.1908874511719,0.0,0.0,0.000109307198727,298.7672119140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.1852111816406,0.0,0.0,0.0001151062097051,299.0315246582031,303.1499938964844,285.1499938964844,0.0,-0.0,287.1866760253906,0.0,0.0,8.501737465849146e-05,298.6098937988281,303.1499938964844,285.1499938964844,0.0,-0.0,287.18878173828125,0.0,0.0,0.0001151059987023,298.339111328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.1737670898437,0.0,0.0,0.0005460078828036,287.0826110839844,294.1499938964844,301.0425720214844,297.3534240722656,300.3435974121094,301.0522766113281,285.7174377441406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011646985076367,2.5124087699168743e-08,0.0011646733619272,-0.0647531673312187,0.0,0.0,0.0,-0.0172678474336862,60.0,26.28620147705078,0.0,-9.248815047158133e-08,0.0,281.0652770996094,283.8914794921875,300.7659912109375,302.94097900390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.442907304325877e-21,4.221453652162938e-21,4.221453652162938e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17700180,298.6944274902344,303.1499938964844,285.1499938964844,0.0,-0.0,287.1722717285156,0.0,0.0,0.0001089067445718,298.76678466796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.1666564941406,0.0,0.0,0.0001146845024777,299.030517578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.1680908203125,0.0,0.0,8.470589818898588e-05,298.6097412109375,303.1499938964844,285.1499938964844,0.0,-0.0,287.170166015625,0.0,0.0,0.0001146842914749,298.3394775390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.1553649902344,0.0,0.0,0.0005440075765363,287.058349609375,294.1499938964844,301.0319519042969,297.3436584472656,300.357666015625,301.0415344238281,285.7415771484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011604311875998,2.4624972283504576e-08,0.0011604066239669,-0.0634531527757644,0.0,0.0,0.0,-0.0170204192399978,60.0,26.101598739624023,0.0,-9.18116143111547e-08,0.0,281.0652770996094,283.8914794921875,300.7659912109375,302.94097900390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.442907304325877e-21,4.221453652162938e-21,4.221453652162938e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17700240,298.6944274902344,303.1499938964844,285.1499938964844,0.0,-0.0,287.1722717285156,0.0,0.0,0.0001089067445718,298.76678466796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.1666564941406,0.0,0.0,0.0001146845024777,299.030517578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.1680908203125,0.0,0.0,8.470589818898588e-05,298.6097412109375,303.1499938964844,285.1499938964844,0.0,-0.0,287.170166015625,0.0,0.0,0.0001146842914749,298.3394775390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.1553649902344,0.0,0.0,0.0005440075765363,287.058349609375,294.1499938964844,301.0319519042969,297.3436584472656,300.357666015625,301.0415344238281,285.7415771484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011604311875998,2.4624972283504576e-08,0.0011604066239669,-0.0634531527757644,0.0,0.0,0.0,-0.0170204192399978,60.0,26.101598739624023,0.0,-9.18116143111547e-08,0.0,281.0652770996094,283.8914794921875,300.7659912109375,302.94097900390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.442907304325877e-21,4.221453652162938e-21,4.221453652162938e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17700300,298.69439697265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.1630554199219,0.0,0.0,0.0001087116179405,298.7665710449219,303.1499938964844,285.1499938964844,0.0,-0.0,287.157470703125,0.0,0.0,0.0001144790221587,299.030029296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.1589050292969,0.0,0.0,8.455412898911163e-05,298.60968017578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.1609802246094,0.0,0.0,0.000114478811156,298.3396301269531,303.1499938964844,285.1499938964844,0.0,-0.0,287.1462707519531,0.0,0.0,0.0005430328892543,287.04638671875,294.1499938964844,301.0267333984375,297.3388671875,300.364501953125,301.0362854003906,285.7535095214844,0.0,0.0,0.0,0.0,1.0,1.0,-0.001158352009952,2.4381774821335973e-08,0.0011583275627344,-0.0628196001052856,0.0,0.0,0.0,-0.0168998595327138,60.0,26.011234283447266,0.0,-9.148286039817324e-08,0.0,281.0652770996094,283.8914794921875,300.7659912109375,302.94097900390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.442907304325877e-21,4.221453652162938e-21,4.221453652162938e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17700360,298.69439697265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.1539001464844,0.0,0.0,0.0001085298572434,298.7663879394531,303.1499938964844,285.1499938964844,0.0,-0.0,287.1483764648437,0.0,0.0,0.0001142876135418,299.0295104980469,303.1499938964844,285.1499938964844,0.0,-0.0,287.1498107910156,0.0,0.0,8.441274985671043e-05,298.6095886230469,303.1499938964844,285.1499938964844,0.0,-0.0,287.15185546875,0.0,0.0,0.000114287402539,298.3398132324219,303.1499938964844,285.1499938964844,0.0,-0.0,287.13726806640625,0.0,0.0,0.0005421250243671,287.0345458984375,294.1499938964844,301.0216064453125,297.3341064453125,300.3712158203125,301.0310974121094,285.765380859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011564148589968,2.415523070453673e-08,0.0011563906446099,-0.0622293576598167,0.0,0.0,0.0,-0.0167875532060861,60.0,25.923105239868164,0.0,-9.117714938611245e-08,0.0,281.0652770996094,283.8914794921875,300.7659912109375,302.94097900390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.442907304325877e-21,4.221453652162938e-21,4.221453652162938e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17700420,298.6943054199219,303.1499938964844,285.1499938964844,0.0,-0.0,287.1358642578125,0.0,0.0,0.0001082082599168,298.7659606933594,303.1499938964844,285.1499938964844,0.0,-0.0,287.13043212890625,0.0,0.0,0.0001139489540946,299.02850341796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.1318359375,0.0,0.0,8.416260970989242e-05,298.6094055175781,303.1499938964844,285.1499938964844,0.0,-0.0,287.13385009765625,0.0,0.0,0.0001139487503678,298.3401184082031,303.1499938964844,285.1499938964844,0.0,-0.0,287.1194763183594,0.0,0.0,0.0005405186675488,287.0113830566406,294.1499938964844,301.01141357421875,297.32470703125,300.3841857910156,301.0209045410156,285.7887878417969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011529873590916,2.3754399336439763e-08,0.0011529636103659,-0.0611848719418048,0.0,0.0,0.0,-0.0165888462215662,60.0,25.756669998168945,0.0,-9.063749928373e-08,0.0,281.0652770996094,283.8914794921875,300.7659912109375,302.94097900390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.442907304325877e-21,4.221453652162938e-21,4.221453652162938e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17700480,298.6943054199219,303.1499938964844,285.1499938964844,0.0,-0.0,287.1358642578125,0.0,0.0,0.0001082082599168,298.7659606933594,303.1499938964844,285.1499938964844,0.0,-0.0,287.13043212890625,0.0,0.0,0.0001139489540946,299.02850341796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.1318359375,0.0,0.0,8.416260970989242e-05,298.6094055175781,303.1499938964844,285.1499938964844,0.0,-0.0,287.13385009765625,0.0,0.0,0.0001139487503678,298.3401184082031,303.1499938964844,285.1499938964844,0.0,-0.0,287.1194763183594,0.0,0.0,0.0005405186675488,287.0113830566406,294.1499938964844,301.01141357421875,297.32470703125,300.3841857910156,301.0209045410156,285.7887878417969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011529873590916,2.3754399336439763e-08,0.0011529636103659,-0.0611848719418048,0.0,0.0,0.0,-0.0165888462215662,60.0,25.756669998168945,0.0,-9.063749928373e-08,0.0,281.0652770996094,283.8914794921875,300.7659912109375,302.94097900390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.442907304325877e-21,4.221453652162938e-21,4.221453652162938e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17700540,298.6942443847656,303.1499938964844,285.1499938964844,0.0,-0.0,287.1187744140625,0.0,0.0,0.0001079300782294,298.7655944824219,303.1499938964844,285.1499938964844,0.0,-0.0,287.1134033203125,0.0,0.0,0.0001136560022132,299.0274963378906,303.1499938964844,285.1499938964844,0.0,-0.0,287.11480712890625,0.0,0.0,8.394623000640422e-05,298.6092224121094,303.1499938964844,285.1499938964844,0.0,-0.0,287.1167907714844,0.0,0.0,0.0001136557984864,298.3404235839844,303.1499938964844,285.1499938964844,0.0,-0.0,287.10260009765625,0.0,0.0,0.0005391291342675,286.9894714355469,294.1499938964844,301.0017395019531,297.3157958984375,300.3962707519531,301.01123046875,285.8110046386719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011500212131068,2.3407666915886693e-08,0.0011499978136271,-0.0602812021970748,0.0,0.0,0.0,-0.0164169501513242,60.0,25.604053497314453,0.0,-9.017197299954205e-08,0.0,281.0652770996094,283.8914794921875,300.7659912109375,302.94097900390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.442907304325877e-21,4.221453652162938e-21,4.221453652162938e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17700600,298.6942443847656,303.1499938964844,285.1499938964844,0.0,-0.0,287.1180725097656,0.0,0.0,0.0001079201319953,298.7655639648437,303.1499938964844,285.1499938964844,0.0,-0.0,287.1127014160156,0.0,0.0,0.0001136455248342,299.0274658203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.1141052246094,0.0,0.0,8.393849566346034e-05,298.6092224121094,303.1499938964844,285.1499938964844,0.0,-0.0,287.1160888671875,0.0,0.0,0.0001136453283834,298.3404541015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.1018981933594,0.0,0.0,0.0005390794249251,286.9885559082031,294.1499938964844,301.0013427734375,297.3154296875,300.3967590332031,301.0108337402344,285.8119506835937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011499152751639,2.33952732742182e-08,0.0011498918756842,-0.0602488927543163,0.0,0.0,0.0,-0.0164108071476221,60.0,25.59790229797364,0.0,-9.015535340495265e-08,0.0,281.0652770996094,283.8914794921875,300.7659912109375,302.94097900390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.442907304325877e-21,4.221453652162938e-21,4.221453652162938e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17700660,298.69415283203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.1006164550781,0.0,0.0,0.0001077142951544,298.76519775390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.0953063964844,0.0,0.0,0.0001134287667809,299.02642822265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.0966796875,0.0,0.0,8.377838821616024e-05,298.6090087890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.0986328125,0.0,0.0,0.0001134285703301,298.3407897949219,303.1499938964844,285.1499938964844,0.0,-0.0,287.08465576171875,0.0,0.0,0.0005380513030104,286.96636962890625,294.1499938964844,300.9913024902344,297.30615234375,300.4087219238281,301.0008239746094,285.834716796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011477223597466,2.3138699845048905e-08,0.0011476993095129,-0.0595801025629043,0.0,0.0,0.0,-0.016283618286252,60.0,25.4563045501709,0.0,-8.98116780945202e-08,0.0,281.0652770996094,283.8914794921875,300.7659912109375,302.94097900390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.442907304325877e-21,4.221453652162938e-21,4.221453652162938e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17700720,298.69415283203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.1006164550781,0.0,0.0,0.0001077142951544,298.76519775390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.0953063964844,0.0,0.0,0.0001134287667809,299.02642822265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.0966796875,0.0,0.0,8.377838821616024e-05,298.6090087890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.0986328125,0.0,0.0,0.0001134285703301,298.3407897949219,303.1499938964844,285.1499938964844,0.0,-0.0,287.08465576171875,0.0,0.0,0.0005380513030104,286.96636962890625,294.1499938964844,300.9913024902344,297.30615234375,300.4087219238281,301.0008239746094,285.834716796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011477223597466,2.3138699845048905e-08,0.0011476993095129,-0.0595801025629043,0.0,0.0,0.0,-0.016283618286252,60.0,25.4563045501709,0.0,-8.98116780945202e-08,0.0,281.0652770996094,283.8914794921875,300.7659912109375,302.94097900390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.442907304325877e-21,4.221453652162938e-21,4.221453652162938e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17700780,298.6940612792969,303.1499938964844,285.1499938964844,0.0,-0.0,287.0833740234375,0.0,0.0,0.0001075539112207,298.76483154296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.0781555175781,0.0,0.0,0.0001132598699769,299.025390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.0794982910156,0.0,0.0,8.365364192286506e-05,298.6088256835937,303.1499938964844,285.1499938964844,0.0,-0.0,287.0814208984375,0.0,0.0,0.000113259680802,298.3410949707031,303.1499938964844,285.1499938964844,0.0,-0.0,287.0676574707031,0.0,0.0,0.0005372502491809,286.9445495605469,294.1499938964844,300.981201171875,297.2968444824219,300.4203491210937,300.9908447265625,285.8572692871094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011460126843303,2.2938774435488085e-08,0.0011459897505119,-0.059058915823698,0.0,0.0,0.0,-0.0161845069378614,60.0,25.32503700256348,0.0,-8.954433639019045e-08,0.0,281.0652770996094,283.8914794921875,300.7659912109375,302.94097900390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.442907304325877e-21,4.221453652162938e-21,4.221453652162938e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17700840,298.6940612792969,303.1499938964844,285.1499938964844,0.0,-0.0,287.0833740234375,0.0,0.0,0.0001075539112207,298.76483154296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.0781555175781,0.0,0.0,0.0001132598699769,299.025390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.0794982910156,0.0,0.0,8.365364192286506e-05,298.6088256835937,303.1499938964844,285.1499938964844,0.0,-0.0,287.0814208984375,0.0,0.0,0.000113259680802,298.3410949707031,303.1499938964844,285.1499938964844,0.0,-0.0,287.0676574707031,0.0,0.0,0.0005372502491809,286.9445495605469,294.1499938964844,300.981201171875,297.2968444824219,300.4203491210937,300.9908447265625,285.8572692871094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011460126843303,2.2938774435488085e-08,0.0011459897505119,-0.059058915823698,0.0,0.0,0.0,-0.0161845069378614,60.0,25.32503700256348,0.0,-8.954433639019045e-08,0.0,281.0652770996094,283.8914794921875,300.7659912109375,302.94097900390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.442907304325877e-21,4.221453652162938e-21,4.221453652162938e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17700900,298.69403076171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.0748291015625,0.0,0.0,0.0001075073232641,298.7646484375,303.1499938964844,285.1499938964844,0.0,-0.0,287.0696716308594,0.0,0.0,0.0001132108009187,299.0248718261719,303.1499938964844,285.1499938964844,0.0,-0.0,287.07098388671875,0.0,0.0,8.361740037798882e-05,298.60870361328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.0729064941406,0.0,0.0,0.0001132106117438,298.3412780761719,303.1499938964844,285.1499938964844,0.0,-0.0,287.0592346191406,0.0,0.0,0.0005370175349526,286.9338073730469,294.1499938964844,300.97613525390625,297.29217529296875,300.42596435546875,300.98583984375,285.868408203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011455158237367,2.28806786850555e-08,0.0011454930063337,-0.0589074566960334,0.0,0.0,0.0,-0.016155706718564,60.0,25.26585960388184,0.0,-8.946672380716336e-08,0.0,281.0652770996094,283.8914794921875,300.7659912109375,302.94097900390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.442907304325877e-21,4.221453652162938e-21,4.221453652162938e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17700960,298.6939697265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.0663757324219,0.0,0.0,0.0001074802858056,298.7644958496094,303.1499938964844,285.1499938964844,0.0,-0.0,287.0612487792969,0.0,0.0,0.0001131823300966,299.0243835449219,303.1499938964844,285.1499938964844,0.0,-0.0,287.06256103515625,0.0,0.0,8.359636558452621e-05,298.6086120605469,303.1499938964844,285.1499938964844,0.0,-0.0,287.064453125,0.0,0.0,0.0001131821409217,298.3414306640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.0508728027344,0.0,0.0,0.0005368824931792,286.9232177734375,294.1499938964844,300.97100830078125,297.2874450683594,300.43145751953125,300.9808044433594,285.8795166015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011452274629846,2.2846956326816332e-08,0.0011452045291662,-0.0588195398449897,0.0,0.0,0.0,-0.0161389894783496,60.0,25.21084213256836,0.0,-8.94216896085709e-08,0.0,281.0652770996094,283.8914794921875,300.7659912109375,302.94097900390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.442907304325877e-21,4.221453652162938e-21,4.221453652162938e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17701020,298.6938781738281,303.1499938964844,285.1499938964844,0.0,-0.0,287.0496520996094,0.0,0.0,0.0001074937244993,298.76416015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.0445861816406,0.0,0.0,0.0001131964745582,299.0233459472656,303.1499938964844,285.1499938964844,0.0,-0.0,287.0458984375,0.0,0.0,8.360681385966018e-05,298.6083984375,303.1499938964844,285.1499938964844,0.0,-0.0,287.0477600097656,0.0,0.0,0.0001131962926592,298.341796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.0343933105469,0.0,0.0,0.0005369496648199,286.9023132324219,294.1499938964844,300.96063232421875,297.27789306640625,300.442138671875,300.9705505371094,285.9014587402344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011453694896772,2.286363276482461e-08,0.0011453466722741,-0.0588630177080631,0.0,0.0,0.0,-0.0161472540348768,60.0,25.11477279663086,0.0,-8.944395801790962e-08,0.0,281.0652770996094,283.8914794921875,300.7659912109375,302.94097900390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.442907304325877e-21,4.221453652162938e-21,4.221453652162938e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
