time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17701080,298.6938781738281,303.1499938964844,285.1499938964844,0.0,-0.0,287.0496520996094,0.0,0.0,0.0001074937244993,298.76416015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.0445861816406,0.0,0.0,0.0001131964745582,299.0233459472656,303.1499938964844,285.1499938964844,0.0,-0.0,287.0458984375,0.0,0.0,8.360681385966018e-05,298.6083984375,303.1499938964844,285.1499938964844,0.0,-0.0,287.0477600097656,0.0,0.0,0.0001131962926592,298.341796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.0343933105469,0.0,0.0,0.0005369496648199,286.9023132324219,294.1499938964844,300.96063232421875,297.27789306640625,300.442138671875,300.9705505371094,285.9014587402344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011453694896772,2.286363276482461e-08,0.0011453466722741,-0.0588630177080631,0.0,0.0,0.0,-0.0161472540348768,60.0,25.11477279663086,0.0,-8.944395801790962e-08,0.0,281.0652770996094,283.8914794921875,300.7659912109375,302.94097900390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.442907304325877e-21,4.221453652162938e-21,4.221453652162938e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17701140,298.6937866210937,303.1499938964844,285.1499938964844,0.0,-0.0,287.0331420898437,0.0,0.0,0.0001075782929547,298.7638854980469,303.1499938964844,285.1499938964844,0.0,-0.0,287.02813720703125,0.0,0.0,0.0001132855322794,299.0223388671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.0294189453125,0.0,0.0,8.367258124053478e-05,298.60821533203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.0312805175781,0.0,0.0,0.0001132853431045,298.3421630859375,303.1499938964844,285.1499938964844,0.0,-0.0,287.01806640625,0.0,0.0,0.0005373721942305,286.8818054199219,294.1499938964844,300.95001220703125,297.2680969238281,300.45245361328125,300.96014404296875,285.9232177734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011462689144536,2.2968951185475817e-08,0.0011462459806352,-0.0591375865042209,0.0,0.0,0.0,-0.0161994583904743,60.0,25.033477783203125,0.0,-8.958466679587218e-08,0.0,281.0652770996094,283.8914794921875,300.7659912109375,302.94097900390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.442907304325877e-21,4.221453652162938e-21,4.221453652162938e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17701200,298.6937866210937,303.1499938964844,285.1499938964844,0.0,-0.0,287.0331420898437,0.0,0.0,0.0001075782929547,298.7638854980469,303.1499938964844,285.1499938964844,0.0,-0.0,287.02813720703125,0.0,0.0,0.0001132855322794,299.0223388671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.0294189453125,0.0,0.0,8.367258124053478e-05,298.60821533203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.0312805175781,0.0,0.0,0.0001132853431045,298.3421630859375,303.1499938964844,285.1499938964844,0.0,-0.0,287.01806640625,0.0,0.0,0.0005373721942305,286.8818054199219,294.1499938964844,300.95001220703125,297.2680969238281,300.45245361328125,300.96014404296875,285.9232177734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011462689144536,2.2968951185475817e-08,0.0011462459806352,-0.0591375865042209,0.0,0.0,0.0,-0.0161994583904743,60.0,25.033477783203125,0.0,-8.958466679587218e-08,0.0,281.0652770996094,283.8914794921875,300.7659912109375,302.94097900390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.442907304325877e-21,4.221453652162938e-21,4.221453652162938e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17701260,298.6936950683594,303.1499938964844,285.1499938964844,0.0,-0.0,287.0168762207031,0.0,0.0,0.0001077324195648,298.7636413574219,303.1499938964844,285.1499938964844,0.0,-0.0,287.011962890625,0.0,0.0,0.0001134478225139,299.0213317871094,303.1499938964844,285.1499938964844,0.0,-0.0,287.0132141113281,0.0,0.0,8.379244536627084e-05,298.6080322265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.0150451660156,0.0,0.0,0.000113447633339,298.3425598144531,303.1499938964844,285.1499938964844,0.0,-0.0,287.0020446777344,0.0,0.0,0.0005381421069614,286.8617553710937,294.1499938964844,300.9402770996094,297.2591247558594,300.4623107910156,300.9501647949219,285.9446716308594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011479115346446,2.31609398326782e-08,0.0011478884844109,-0.0596380792558193,0.0,0.0,0.0,-0.0162946395576,60.0,24.97140121459961,0.0,-8.984144272972119e-08,0.0,281.0652770996094,283.8914794921875,300.7659912109375,302.94097900390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.442907304325877e-21,4.221453652162938e-21,4.221453652162938e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17701320,298.6936950683594,303.1499938964844,285.1499938964844,0.0,-0.0,287.0168762207031,0.0,0.0,0.0001077324195648,298.7636413574219,303.1499938964844,285.1499938964844,0.0,-0.0,287.011962890625,0.0,0.0,0.0001134478225139,299.0213317871094,303.1499938964844,285.1499938964844,0.0,-0.0,287.0132141113281,0.0,0.0,8.379244536627084e-05,298.6080322265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.0150451660156,0.0,0.0,0.000113447633339,298.3425598144531,303.1499938964844,285.1499938964844,0.0,-0.0,287.0020446777344,0.0,0.0,0.0005381421069614,286.8617553710937,294.1499938964844,300.9402770996094,297.2591247558594,300.4623107910156,300.9501647949219,285.9446716308594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011479115346446,2.31609398326782e-08,0.0011478884844109,-0.0596380792558193,0.0,0.0,0.0,-0.0162946395576,60.0,24.97140121459961,0.0,-8.984144272972119e-08,0.0,281.0652770996094,283.8914794921875,300.7659912109375,302.94097900390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.442907304325877e-21,4.221453652162938e-21,4.221453652162938e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17701380,298.6936340332031,303.1499938964844,285.1499938964844,0.0,-0.0,287.0008239746094,0.0,0.0,0.0001079067369573,298.763427734375,303.1499938964844,285.1499938964844,0.0,-0.0,286.9959716796875,0.0,0.0,0.0001136313803726,299.0203552246094,303.1499938964844,285.1499938964844,0.0,-0.0,286.9972229003906,0.0,0.0,8.392801828449592e-05,298.6078796386719,303.1499938964844,285.1499938964844,0.0,-0.0,286.9990234375,0.0,0.0,0.0001136312057496,298.3429870605469,303.1499938964844,285.1499938964844,0.0,-0.0,286.9861755371094,0.0,0.0,0.0005390128935687,286.842041015625,294.1499938964844,300.9326477050781,297.2520751953125,300.4718322753906,300.9410400390625,285.9659118652344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011497676605358,2.3378101232651722e-08,0.0011497442610561,-0.0602041371166706,0.0,0.0,0.0,-0.0164022892713546,60.0,24.92097854614257,0.0,-9.0132331820314e-08,0.0,281.0652770996094,283.8914794921875,300.7659912109375,302.94097900390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.442907304325877e-21,4.221453652162938e-21,4.221453652162938e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17701440,298.6936340332031,303.1499938964844,285.1499938964844,0.0,-0.0,287.0008239746094,0.0,0.0,0.0001079067369573,298.763427734375,303.1499938964844,285.1499938964844,0.0,-0.0,286.9959716796875,0.0,0.0,0.0001136313803726,299.0203552246094,303.1499938964844,285.1499938964844,0.0,-0.0,286.9972229003906,0.0,0.0,8.392801828449592e-05,298.6078796386719,303.1499938964844,285.1499938964844,0.0,-0.0,286.9990234375,0.0,0.0,0.0001136312057496,298.3429870605469,303.1499938964844,285.1499938964844,0.0,-0.0,286.9861755371094,0.0,0.0,0.0005390128935687,286.842041015625,294.1499938964844,300.9326477050781,297.2520751953125,300.4718322753906,300.9410400390625,285.9659118652344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011497676605358,2.3378101232651722e-08,0.0011497442610561,-0.0602041371166706,0.0,0.0,0.0,-0.0164022892713546,60.0,24.92097854614257,0.0,-9.0132331820314e-08,0.0,281.0652770996094,283.8914794921875,300.7659912109375,302.94097900390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.442907304325877e-21,4.221453652162938e-21,4.221453652162938e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17701500,298.693603515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.9928894042969,0.0,0.0,0.0001080040965462,298.76336669921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.9880676269531,0.0,0.0,0.0001137339058914,299.0198669433594,303.1499938964844,285.1499938964844,0.0,-0.0,286.9892883300781,0.0,0.0,8.400374645134434e-05,298.6077880859375,303.1499938964844,285.1499938964844,0.0,-0.0,286.9910888671875,0.0,0.0,0.0001137337239924,298.3432006835937,303.1499938964844,285.1499938964844,0.0,-0.0,286.9783630371094,0.0,0.0,0.0005394992767833,286.8323669433594,294.1499938964844,300.9295349121094,297.24920654296875,300.4765014648437,300.9371032714844,285.9764709472656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011508053867146,2.3499394430359644e-08,0.0011507818708196,-0.0605202801525592,0.0,0.0,0.0,-0.0164624229073524,60.0,24.90031242370605,0.0,-9.029501057966628e-08,0.0,281.0652770996094,283.8914794921875,300.7659912109375,302.94097900390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.442907304325877e-21,4.221453652162938e-21,4.221453652162938e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17701560,298.6935729980469,303.1499938964844,285.1499938964844,0.0,-0.0,286.9849853515625,0.0,0.0,0.0001081064474419,298.7633056640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.9801940917969,0.0,0.0,0.0001138416846515,299.0193786621094,303.1499938964844,285.1499938964844,0.0,-0.0,286.9814453125,0.0,0.0,8.408334542764351e-05,298.60772705078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.98321533203125,0.0,0.0,0.0001138415100285,298.3434143066406,303.1499938964844,285.1499938964844,0.0,-0.0,286.9705810546875,0.0,0.0,0.0005400105728767,286.82275390625,294.1499938964844,300.9268798828125,297.24676513671875,300.4810791015625,300.93359375,285.9869384765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011518956162035,2.3626906653362312e-08,0.0011518719838932,-0.0608526095747947,0.0,0.0,0.0,-0.0165256354957819,60.0,24.882360458374023,0.0,-9.046618743013825e-08,0.0,281.0652770996094,283.8914794921875,300.7659912109375,302.94097900390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.442907304325877e-21,4.221453652162938e-21,4.221453652162938e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17701620,298.6935119628906,303.1499938964844,285.1499938964844,0.0,-0.0,286.96942138671875,0.0,0.0,0.0001083255410776,298.7632141113281,303.1499938964844,285.1499938964844,0.0,-0.0,286.9646911621094,0.0,0.0,0.0001140723907155,299.0184326171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.9659118652344,0.0,0.0,8.425374107901007e-05,298.60760498046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.9676513671875,0.0,0.0,0.0001140722160926,298.3438720703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.9552001953125,0.0,0.0,0.0005411049933172,286.8039245605469,294.1499938964844,300.9228820800781,297.2431030273437,300.4900207519531,300.9280700683594,286.0077514648437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011542292777448,2.3899858092590875e-08,0.0011542054126039,-0.0615639276802539,0.0,0.0,0.0,-0.0166609454900026,60.0,24.854541778564453,0.0,-9.083314722602156e-08,0.0,281.0652770996094,283.8914794921875,300.7659912109375,302.94097900390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.442907304325877e-21,4.221453652162938e-21,4.221453652162938e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17701680,298.6935119628906,303.1499938964844,285.1499938964844,0.0,-0.0,286.96942138671875,0.0,0.0,0.0001083255410776,298.7632141113281,303.1499938964844,285.1499938964844,0.0,-0.0,286.9646911621094,0.0,0.0,0.0001140723907155,299.0184326171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.9659118652344,0.0,0.0,8.425374107901007e-05,298.60760498046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.9676513671875,0.0,0.0,0.0001140722160926,298.3438720703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.9552001953125,0.0,0.0,0.0005411049933172,286.8039245605469,294.1499938964844,300.9228820800781,297.2431030273437,300.4900207519531,300.9280700683594,286.0077514648437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011542292777448,2.3899858092590875e-08,0.0011542054126039,-0.0615639276802539,0.0,0.0,0.0,-0.0166609454900026,60.0,24.854541778564453,0.0,-9.083314722602156e-08,0.0,281.0652770996094,283.8914794921875,300.7659912109375,302.94097900390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.442907304325877e-21,4.221453652162938e-21,4.221453652162938e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17701740,298.6934814453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.9540405273437,0.0,0.0,0.0001085576368495,298.7632141113281,303.1499938964844,285.1499938964844,0.0,-0.0,286.9493713378906,0.0,0.0,0.0001143167974078,299.0175170898437,303.1499938964844,285.1499938964844,0.0,-0.0,286.9505920410156,0.0,0.0,8.443425758741796e-05,298.6075134277344,303.1499938964844,285.1499938964844,0.0,-0.0,286.9523010253906,0.0,0.0,0.0001143166227848,298.3443298339844,303.1499938964844,285.1499938964844,0.0,-0.0,286.94000244140625,0.0,0.0,0.000542264431715,286.7854309082031,294.1499938964844,300.9205017089844,297.24090576171875,300.498779296875,300.9240417480469,286.0283508300781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011567015899345,2.4189020564335812e-08,0.0011566774919629,-0.0623174011707305,0.0,0.0,0.0,-0.0168042927980422,60.0,24.83489990234375,0.0,-9.122271649175673e-08,0.0,281.0652770996094,283.8914794921875,300.7659912109375,302.94097900390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.442907304325877e-21,4.221453652162938e-21,4.221453652162938e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17701800,298.6934814453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.9540405273437,0.0,0.0,0.0001085576368495,298.7632141113281,303.1499938964844,285.1499938964844,0.0,-0.0,286.9493713378906,0.0,0.0,0.0001143167974078,299.0175170898437,303.1499938964844,285.1499938964844,0.0,-0.0,286.9505920410156,0.0,0.0,8.443425758741796e-05,298.6075134277344,303.1499938964844,285.1499938964844,0.0,-0.0,286.9523010253906,0.0,0.0,0.0001143166227848,298.3443298339844,303.1499938964844,285.1499938964844,0.0,-0.0,286.94000244140625,0.0,0.0,0.000542264431715,286.7854309082031,294.1499938964844,300.9205017089844,297.24090576171875,300.498779296875,300.9240417480469,286.0283508300781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011567015899345,2.4189020564335812e-08,0.0011566774919629,-0.0623174011707305,0.0,0.0,0.0,-0.0168042927980422,60.0,24.83489990234375,0.0,-9.122271649175673e-08,0.0,281.0652770996094,283.8914794921875,300.7659912109375,302.94097900390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.442907304325877e-21,4.221453652162938e-21,4.221453652162938e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17701860,298.6934814453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.9388427734375,0.0,0.0,0.0001088012286345,298.7632751464844,303.1499938964844,285.1499938964844,0.0,-0.0,286.93426513671875,0.0,0.0,0.0001145733040175,299.0166015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.9354553222656,0.0,0.0,8.462370897177607e-05,298.607421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.9371337890625,0.0,0.0,0.0001145731366705,298.3448181152344,303.1499938964844,285.1499938964844,0.0,-0.0,286.9250183105469,0.0,0.0,0.0005434812628664,286.76727294921875,294.1499938964844,300.9195861816406,297.24005126953125,300.50738525390625,300.9214782714844,286.048828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001159296836704,2.44925093539905e-08,0.0011592722730711,-0.0631080791354179,0.0,0.0,0.0,-0.0169547442346811,60.0,24.82203483581543,0.0,-9.163247938204225e-08,0.0,281.0652770996094,283.8914794921875,300.7659912109375,302.94097900390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.442907304325877e-21,4.221453652162938e-21,4.221453652162938e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17701920,298.6934814453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.9388427734375,0.0,0.0,0.0001088012286345,298.7632751464844,303.1499938964844,285.1499938964844,0.0,-0.0,286.93426513671875,0.0,0.0,0.0001145733040175,299.0166015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.9354553222656,0.0,0.0,8.462370897177607e-05,298.607421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.9371337890625,0.0,0.0,0.0001145731366705,298.3448181152344,303.1499938964844,285.1499938964844,0.0,-0.0,286.9250183105469,0.0,0.0,0.0005434812628664,286.76727294921875,294.1499938964844,300.9195861816406,297.24005126953125,300.50738525390625,300.9214782714844,286.048828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001159296836704,2.44925093539905e-08,0.0011592722730711,-0.0631080791354179,0.0,0.0,0.0,-0.0169547442346811,60.0,24.82203483581543,0.0,-9.163247938204225e-08,0.0,281.0652770996094,283.8914794921875,300.7659912109375,302.94097900390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.442907304325877e-21,4.221453652162938e-21,4.221453652162938e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17701980,298.6934814453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.9238586425781,0.0,0.0,0.0001090516452677,298.76336669921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.9193115234375,0.0,0.0,0.0001148370065493,299.0157165527344,303.1499938964844,285.1499938964844,0.0,-0.0,286.9205017089844,0.0,0.0,8.481847180519253e-05,298.6073608398437,303.1499938964844,285.1499938964844,0.0,-0.0,286.9221496582031,0.0,0.0,0.0001148368392023,298.3453369140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.91021728515625,0.0,0.0,0.000544732203707,286.7494201660156,294.1499938964844,300.91998291015625,297.2403869628906,300.5158386230469,300.9203186035156,286.0691223144531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011619644938036,2.4804508669262772e-08,0.0011619396973401,-0.0639208182692527,0.0,0.0,0.0,-0.0171094126999378,60.0,24.81536293029785,0.0,-9.205468387563088e-08,0.0,281.0652770996094,283.8914794921875,300.7659912109375,302.94097900390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.442907304325877e-21,4.221453652162938e-21,4.221453652162938e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17702040,298.6934814453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.9238586425781,0.0,0.0,0.0001090516452677,298.76336669921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.9193115234375,0.0,0.0,0.0001148370065493,299.0157165527344,303.1499938964844,285.1499938964844,0.0,-0.0,286.9205017089844,0.0,0.0,8.481847180519253e-05,298.6073608398437,303.1499938964844,285.1499938964844,0.0,-0.0,286.9221496582031,0.0,0.0,0.0001148368392023,298.3453369140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.91021728515625,0.0,0.0,0.000544732203707,286.7494201660156,294.1499938964844,300.91998291015625,297.2403869628906,300.5158386230469,300.9203186035156,286.0691223144531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011619644938036,2.4804508669262772e-08,0.0011619396973401,-0.0639208182692527,0.0,0.0,0.0,-0.0171094126999378,60.0,24.81536293029785,0.0,-9.205468387563088e-08,0.0,281.0652770996094,283.8914794921875,300.7659912109375,302.94097900390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.442907304325877e-21,4.221453652162938e-21,4.221453652162938e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17702100,298.6934814453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.9164428710937,0.0,0.0,0.0001091781305149,298.7634582519531,303.1499938964844,285.1499938964844,0.0,-0.0,286.9119567871094,0.0,0.0,0.0001149701929534,299.0152587890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.9131164550781,0.0,0.0,8.491684275213629e-05,298.6073608398437,303.1499938964844,285.1499938964844,0.0,-0.0,286.914794921875,0.0,0.0,0.0001149700256064,298.3455810546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.9029235839844,0.0,0.0,0.0005453639896586,286.7406921386719,294.1499938964844,300.9206237792969,297.2409973144531,300.5199890136719,300.9204406738281,286.0791931152344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011633118847385,2.4962089284485955e-08,0.0011632869718596,-0.0643312558531761,0.0,0.0,0.0,-0.0171875320374965,60.0,24.8150691986084,0.0,-9.226829433828244e-08,0.0,281.0652770996094,283.8914794921875,300.7659912109375,302.94097900390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.442907304325877e-21,4.221453652162938e-21,4.221453652162938e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17702160,298.6934814453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.9091186523437,0.0,0.0,0.0001093046957976,298.7635498046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.9046630859375,0.0,0.0,0.000115103473945,299.01483154296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.90582275390625,0.0,0.0,8.501527918269858e-05,298.6073303222656,303.1499938964844,285.1499938964844,0.0,-0.0,286.907470703125,0.0,0.0,0.000115103299322,298.3458557128906,303.1499938964844,285.1499938964844,0.0,-0.0,286.89569091796875,0.0,0.0,0.0005459962412714,286.7320861816406,294.1499938964844,300.9215393066406,297.2418212890625,300.5241394042969,300.9208679199219,286.0892028808594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011646602069959,2.51197800338332e-08,0.0011646350612863,-0.0647419542074203,0.0,0.0,0.0,-0.0172657035291194,60.0,24.81592559814453,0.0,-9.248230270486604e-08,0.0,281.0652770996094,283.8914794921875,300.7659912109375,302.94097900390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.442907304325877e-21,4.221453652162938e-21,4.221453652162938e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17702220,298.6935119628906,303.1499938964844,285.1499938964844,0.0,-0.0,286.8946533203125,0.0,0.0,0.0001095557818189,298.7637634277344,303.1499938964844,285.1499938964844,0.0,-0.0,286.8902587890625,0.0,0.0,0.0001153678749687,299.01397705078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.8913879394531,0.0,0.0,8.521056588506326e-05,298.6073608398437,303.1499938964844,285.1499938964844,0.0,-0.0,286.8930053710937,0.0,0.0,0.0001153677076217,298.34637451171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.88140869140625,0.0,0.0,0.0005472505581565,286.7151184082031,294.1499938964844,300.9241027832031,297.24420166015625,300.5323181152344,300.92254638671875,286.109130859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011673350818455,2.5432616013176812e-08,0.0011673097033053,-0.0655566155910492,0.0,0.0,0.0,-0.0174207892268896,60.0,24.820293426513672,0.0,-9.29076051647826e-08,0.0,281.0652770996094,283.8914794921875,300.7659912109375,302.94097900390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.442907304325877e-21,4.221453652162938e-21,4.221453652162938e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17702280,298.6935119628906,303.1499938964844,285.1499938964844,0.0,-0.0,286.8946533203125,0.0,0.0,0.0001095557818189,298.7637634277344,303.1499938964844,285.1499938964844,0.0,-0.0,286.8902587890625,0.0,0.0,0.0001153678749687,299.01397705078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.8913879394531,0.0,0.0,8.521056588506326e-05,298.6073608398437,303.1499938964844,285.1499938964844,0.0,-0.0,286.8930053710937,0.0,0.0,0.0001153677076217,298.34637451171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.88140869140625,0.0,0.0,0.0005472505581565,286.7151184082031,294.1499938964844,300.9241027832031,297.24420166015625,300.5323181152344,300.92254638671875,286.109130859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011673350818455,2.5432616013176812e-08,0.0011673097033053,-0.0655566155910492,0.0,0.0,0.0,-0.0174207892268896,60.0,24.820293426513672,0.0,-9.29076051647826e-08,0.0,281.0652770996094,283.8914794921875,300.7659912109375,302.94097900390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.442907304325877e-21,4.221453652162938e-21,4.221453652162938e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17702340,298.6935729980469,303.1499938964844,285.1499938964844,0.0,-0.0,286.8804016113281,0.0,0.0,0.0001098018474294,298.7640686035156,303.1499938964844,285.1499938964844,0.0,-0.0,286.8760986328125,0.0,0.0,0.0001156269863713,299.0131530761719,303.1499938964844,285.1499938964844,0.0,-0.0,286.877197265625,0.0,0.0,8.540194539818913e-05,298.6073913574219,303.1499938964844,285.1499938964844,0.0,-0.0,286.8788146972656,0.0,0.0,0.0001156268263002,298.346923828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.86737060546875,0.0,0.0,0.000548479729332,286.6985778808594,294.1499938964844,300.9275207519531,297.24737548828125,300.5404357910156,300.9252014160156,286.1289367675781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011699565220624,2.5739192111018383e-08,0.0011699307942762,-0.0663548558950424,0.0,0.0,0.0,-0.0175727698951959,60.0,24.827587127685547,0.0,-9.332533323913594e-08,0.0,281.0652770996094,283.8914794921875,300.7659912109375,302.94097900390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.442907304325877e-21,4.221453652162938e-21,4.221453652162938e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17702400,298.6935729980469,303.1499938964844,285.1499938964844,0.0,-0.0,286.8804016113281,0.0,0.0,0.0001098018474294,298.7640686035156,303.1499938964844,285.1499938964844,0.0,-0.0,286.8760986328125,0.0,0.0,0.0001156269863713,299.0131530761719,303.1499938964844,285.1499938964844,0.0,-0.0,286.877197265625,0.0,0.0,8.540194539818913e-05,298.6073913574219,303.1499938964844,285.1499938964844,0.0,-0.0,286.8788146972656,0.0,0.0,0.0001156268263002,298.346923828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.86737060546875,0.0,0.0,0.000548479729332,286.6985778808594,294.1499938964844,300.9275207519531,297.24737548828125,300.5404357910156,300.9252014160156,286.1289367675781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011699565220624,2.5739192111018383e-08,0.0011699307942762,-0.0663548558950424,0.0,0.0,0.0,-0.0175727698951959,60.0,24.827587127685547,0.0,-9.332533323913594e-08,0.0,281.0652770996094,283.8914794921875,300.7659912109375,302.94097900390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.442907304325877e-21,4.221453652162938e-21,4.221453652162938e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17702460,298.69366455078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.86639404296875,0.0,0.0,0.0001100398876587,298.7643737792969,303.1499938964844,285.1499938964844,0.0,-0.0,286.8621520996094,0.0,0.0,0.000115877657663,299.0123291015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.8632507324219,0.0,0.0,8.558708213968202e-05,298.6074523925781,303.1499938964844,285.1499938964844,0.0,-0.0,286.86480712890625,0.0,0.0,0.000115877490316,298.3475036621094,303.1499938964844,285.1499938964844,0.0,-0.0,286.8535461425781,0.0,0.0,0.0005496688536368,286.68243408203125,294.1499938964844,300.93170166015625,297.2511901855469,300.5484619140625,300.9286804199219,286.1485595703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001172492513433,2.603577264892465e-08,0.001172466436401,-0.067126952111721,0.0,0.0,0.0,-0.0177197959274053,60.0,24.836669921875,0.0,-9.373032838766449e-08,0.0,281.0652770996094,283.8914794921875,300.7659912109375,302.94097900390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.442907304325877e-21,4.221453652162938e-21,4.221453652162938e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17702520,298.69366455078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.86639404296875,0.0,0.0,0.0001100398876587,298.7643737792969,303.1499938964844,285.1499938964844,0.0,-0.0,286.8621520996094,0.0,0.0,0.000115877657663,299.0123291015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.8632507324219,0.0,0.0,8.558708213968202e-05,298.6074523925781,303.1499938964844,285.1499938964844,0.0,-0.0,286.86480712890625,0.0,0.0,0.000115877490316,298.3475036621094,303.1499938964844,285.1499938964844,0.0,-0.0,286.8535461425781,0.0,0.0,0.0005496688536368,286.68243408203125,294.1499938964844,300.93170166015625,297.2511901855469,300.5484619140625,300.9286804199219,286.1485595703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001172492513433,2.603577264892465e-08,0.001172466436401,-0.067126952111721,0.0,0.0,0.0,-0.0177197959274053,60.0,24.836669921875,0.0,-9.373032838766449e-08,0.0,281.0652770996094,283.8914794921875,300.7659912109375,302.94097900390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.442907304325877e-21,4.221453652162938e-21,4.221453652162938e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17702580,298.6937255859375,303.1499938964844,285.1499938964844,0.0,-0.0,286.8526306152344,0.0,0.0,0.0001102661481127,298.7647399902344,303.1499938964844,285.1499938964844,0.0,-0.0,286.84844970703125,0.0,0.0,0.0001161159088951,299.01153564453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.8495178222656,0.0,0.0,8.576305117458105e-05,298.6075134277344,303.1499938964844,285.1499938964844,0.0,-0.0,286.85107421875,0.0,0.0,0.000116115748824,298.3480834960937,303.1499938964844,285.1499938964844,0.0,-0.0,286.8399658203125,0.0,0.0,0.0005507990717887,286.6666564941406,294.1499938964844,300.9364013671875,297.25555419921875,300.55645751953125,300.932861328125,286.1680908203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011749027762562,2.631766449212592e-08,0.0011748764663934,-0.0678607001900672,0.0,0.0,0.0,-0.0178595390170812,60.0,24.846540451049805,0.0,-9.4116089144336e-08,0.0,281.0652770996094,283.8914794921875,300.7659912109375,302.94097900390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.442907304325877e-21,4.221453652162938e-21,4.221453652162938e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17702640,298.6937255859375,303.1499938964844,285.1499938964844,0.0,-0.0,286.8526306152344,0.0,0.0,0.0001102661481127,298.7647399902344,303.1499938964844,285.1499938964844,0.0,-0.0,286.84844970703125,0.0,0.0,0.0001161159088951,299.01153564453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.8495178222656,0.0,0.0,8.576305117458105e-05,298.6075134277344,303.1499938964844,285.1499938964844,0.0,-0.0,286.85107421875,0.0,0.0,0.000116115748824,298.3480834960937,303.1499938964844,285.1499938964844,0.0,-0.0,286.8399658203125,0.0,0.0,0.0005507990717887,286.6666564941406,294.1499938964844,300.9364013671875,297.25555419921875,300.55645751953125,300.932861328125,286.1680908203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011749027762562,2.631766449212592e-08,0.0011748764663934,-0.0678607001900672,0.0,0.0,0.0,-0.0178595390170812,60.0,24.846540451049805,0.0,-9.4116089144336e-08,0.0,281.0652770996094,283.8914794921875,300.7659912109375,302.94097900390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.442907304325877e-21,4.221453652162938e-21,4.221453652162938e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17702700,298.6937866210937,303.1499938964844,285.1499938964844,0.0,-0.0,286.8458557128906,0.0,0.0,0.0001103747345041,298.7649230957031,303.1499938964844,285.1499938964844,0.0,-0.0,286.8416748046875,0.0,0.0,0.000116230257845,299.0111389160156,303.1499938964844,285.1499938964844,0.0,-0.0,286.8427429199219,0.0,0.0,8.584751049056649e-05,298.6075744628906,303.1499938964844,285.1499938964844,0.0,-0.0,286.84429931640625,0.0,0.0,0.0001162300977739,298.3483581542969,303.1499938964844,285.1499938964844,0.0,-0.0,286.8332824707031,0.0,0.0,0.0005513415089808,286.6589050292969,294.1499938964844,300.9389343261719,297.25787353515625,300.5604248046875,300.9351501464844,286.17779541015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011760592460632,2.645296071079884e-08,0.0011760328197851,-0.0682128295302391,0.0,0.0,0.0,-0.0179266091436147,60.0,24.851606369018555,0.0,-9.430151237665997e-08,0.0,281.0652770996094,283.8914794921875,300.7659912109375,302.94097900390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.442907304325877e-21,4.221453652162938e-21,4.221453652162938e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17702760,298.6938171386719,303.1499938964844,285.1499938964844,0.0,-0.0,286.839111328125,0.0,0.0,0.0001104792463593,298.76513671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.8349609375,0.0,0.0,0.0001163403067039,299.0107727050781,303.1499938964844,285.1499938964844,0.0,-0.0,286.8360290527344,0.0,0.0,8.592879021307454e-05,298.6076354980469,303.1499938964844,285.1499938964844,0.0,-0.0,286.8375549316406,0.0,0.0,0.0001163401466328,298.3486633300781,303.1499938964844,285.1499938964844,0.0,-0.0,286.8266296386719,0.0,0.0,0.0005518635734915,286.6512756347656,294.1499938964844,300.9415588378906,297.2602844238281,300.5643920898437,300.9375915527344,286.1875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011771726422011,2.6583165890770043e-08,0.0011771460995078,-0.0685516819357872,0.0,0.0,0.0,-0.017991155385971,60.0,24.85649299621582,0.0,-9.448012860957533e-08,0.0,281.0652770996094,283.8914794921875,300.7659912109375,302.94097900390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.442907304325877e-21,4.221453652162938e-21,4.221453652162938e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17702820,298.6939392089844,303.1499938964844,285.1499938964844,0.0,-0.0,286.8258056640625,0.0,0.0,0.0001106771960621,298.7655334472656,303.1499938964844,285.1499938964844,0.0,-0.0,286.8217163085937,0.0,0.0,0.0001165487556136,299.010009765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.82275390625,0.0,0.0,8.608274947619066e-05,298.6077575683594,303.1499938964844,285.1499938964844,0.0,-0.0,286.82427978515625,0.0,0.0,0.0001165486028185,298.3492431640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.8135070800781,0.0,0.0,0.0005528524634428,286.63623046875,294.1499938964844,300.9469909667969,297.2652893066406,300.5722961425781,300.94268798828125,286.206787109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011792816221714,2.6829791721638685e-08,0.001179254730232,-0.069193460047245,0.0,0.0,0.0,-0.0181134194135665,60.0,24.865453720092773,0.0,-9.48189224914131e-08,0.0,281.0652770996094,283.8914794921875,300.7659912109375,302.94097900390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.442907304325877e-21,4.221453652162938e-21,4.221453652162938e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17702880,298.6939392089844,303.1499938964844,285.1499938964844,0.0,-0.0,286.8258056640625,0.0,0.0,0.0001106771960621,298.7655334472656,303.1499938964844,285.1499938964844,0.0,-0.0,286.8217163085937,0.0,0.0,0.0001165487556136,299.010009765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.82275390625,0.0,0.0,8.608274947619066e-05,298.6077575683594,303.1499938964844,285.1499938964844,0.0,-0.0,286.82427978515625,0.0,0.0,0.0001165486028185,298.3492431640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.8135070800781,0.0,0.0,0.0005528524634428,286.63623046875,294.1499938964844,300.9469909667969,297.2652893066406,300.5722961425781,300.94268798828125,286.206787109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011792816221714,2.6829791721638685e-08,0.001179254730232,-0.069193460047245,0.0,0.0,0.0,-0.0181134194135665,60.0,24.865453720092773,0.0,-9.48189224914131e-08,0.0,281.0652770996094,283.8914794921875,300.7659912109375,302.94097900390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.442907304325877e-21,4.221453652162938e-21,4.221453652162938e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17702940,298.6940612792969,303.1499938964844,285.1499938964844,0.0,-0.0,286.81268310546875,0.0,0.0,0.0001108582146116,298.7659912109375,303.1499938964844,285.1499938964844,0.0,-0.0,286.80865478515625,0.0,0.0,0.0001167393711511,299.0092468261719,303.1499938964844,285.1499938964844,0.0,-0.0,286.8096923828125,0.0,0.0,8.622353198006749e-05,298.60791015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.8111877441406,0.0,0.0,0.000116739218356,298.3498229980469,303.1499938964844,285.1499938964844,0.0,-0.0,286.8005676269531,0.0,0.0,0.0005537567194551,286.6215209960937,294.1499938964844,300.9525146484375,297.2704162597656,300.5801696777344,300.94805908203125,286.2260131835937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011812098091468,2.7055312656898426e-08,0.0011811828007921,-0.0697802379727363,0.0,0.0,0.0,-0.0182252172380685,60.0,24.87266731262207,0.0,-9.512925913668369e-08,0.0,281.0652770996094,283.8914794921875,300.7659912109375,302.94097900390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.442907304325877e-21,4.221453652162938e-21,4.221453652162938e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17703000,298.6940612792969,303.1499938964844,285.1499938964844,0.0,-0.0,286.81268310546875,0.0,0.0,0.0001108582146116,298.7659912109375,303.1499938964844,285.1499938964844,0.0,-0.0,286.80865478515625,0.0,0.0,0.0001167393711511,299.0092468261719,303.1499938964844,285.1499938964844,0.0,-0.0,286.8096923828125,0.0,0.0,8.622353198006749e-05,298.60791015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.8111877441406,0.0,0.0,0.000116739218356,298.3498229980469,303.1499938964844,285.1499938964844,0.0,-0.0,286.8005676269531,0.0,0.0,0.0005537567194551,286.6215209960937,294.1499938964844,300.9525146484375,297.2704162597656,300.5801696777344,300.94805908203125,286.2260131835937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011812098091468,2.7055312656898426e-08,0.0011811828007921,-0.0697802379727363,0.0,0.0,0.0,-0.0182252172380685,60.0,24.87266731262207,0.0,-9.512925913668369e-08,0.0,281.0652770996094,283.8914794921875,300.7659912109375,302.94097900390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.442907304325877e-21,4.221453652162938e-21,4.221453652162938e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17703060,298.6941833496094,303.1499938964844,285.1499938964844,0.0,-0.0,286.7998046875,0.0,0.0,0.0001110233934014,298.76641845703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.7958374023437,0.0,0.0,0.0001169133101939,299.00848388671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.796875,0.0,0.0,8.635199628770351e-05,298.6080627441406,303.1499938964844,285.1499938964844,0.0,-0.0,286.79833984375,0.0,0.0,0.0001169131573988,298.35040283203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.7878723144531,0.0,0.0,0.0005545818130485,286.607177734375,294.1499938964844,300.9580383300781,297.2755126953125,300.5880126953125,300.9535827636719,286.2451171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011829694267362,2.7261094714958745e-08,0.0011829420691356,-0.0703156068921089,0.0,0.0,0.0,-0.0183272305876016,60.0,24.877918243408203,0.0,-9.541287226966233e-08,0.0,281.0652770996094,283.8914794921875,300.7659912109375,302.94097900390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.442907304325877e-21,4.221453652162938e-21,4.221453652162938e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17703120,298.6941833496094,303.1499938964844,285.1499938964844,0.0,-0.0,286.7998046875,0.0,0.0,0.0001110233934014,298.76641845703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.7958374023437,0.0,0.0,0.0001169133101939,299.00848388671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.796875,0.0,0.0,8.635199628770351e-05,298.6080627441406,303.1499938964844,285.1499938964844,0.0,-0.0,286.79833984375,0.0,0.0,0.0001169131573988,298.35040283203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.7878723144531,0.0,0.0,0.0005545818130485,286.607177734375,294.1499938964844,300.9580383300781,297.2755126953125,300.5880126953125,300.9535827636719,286.2451171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011829694267362,2.7261094714958745e-08,0.0011829420691356,-0.0703156068921089,0.0,0.0,0.0,-0.0183272305876016,60.0,24.877918243408203,0.0,-9.541287226966233e-08,0.0,281.0652770996094,283.8914794921875,300.7659912109375,302.94097900390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.442907304325877e-21,4.221453652162938e-21,4.221453652162938e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17703180,298.6943054199219,303.1499938964844,285.1499938964844,0.0,-0.0,286.78717041015625,0.0,0.0,0.0001111736200982,298.7668762207031,303.1499938964844,285.1499938964844,0.0,-0.0,286.7832946777344,0.0,0.0,0.0001170715040643,299.0077514648437,303.1499938964844,285.1499938964844,0.0,-0.0,286.7843017578125,0.0,0.0,8.646883361507207e-05,298.6082458496094,303.1499938964844,285.1499938964844,0.0,-0.0,286.7857360839844,0.0,0.0,0.0001170713512692,298.3509826660156,303.1499938964844,285.1499938964844,0.0,-0.0,286.7754211425781,0.0,0.0,0.0005553322844207,286.5932312011719,294.1499938964844,300.9634094238281,297.28045654296875,300.5958251953125,300.95904541015625,286.26416015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.00118456967175,2.74482534479148e-08,0.0011845421977341,-0.0708024650812149,0.0,0.0,0.0,-0.0184200126677751,60.0,24.88082504272461,0.0,-9.567118297582057e-08,0.0,281.0652770996094,283.8914794921875,300.7659912109375,302.94097900390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.442907304325877e-21,4.221453652162938e-21,4.221453652162938e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17703240,298.6943054199219,303.1499938964844,285.1499938964844,0.0,-0.0,286.78717041015625,0.0,0.0,0.0001111736200982,298.7668762207031,303.1499938964844,285.1499938964844,0.0,-0.0,286.7832946777344,0.0,0.0,0.0001170715040643,299.0077514648437,303.1499938964844,285.1499938964844,0.0,-0.0,286.7843017578125,0.0,0.0,8.646883361507207e-05,298.6082458496094,303.1499938964844,285.1499938964844,0.0,-0.0,286.7857360839844,0.0,0.0,0.0001170713512692,298.3509826660156,303.1499938964844,285.1499938964844,0.0,-0.0,286.7754211425781,0.0,0.0,0.0005553322844207,286.5932312011719,294.1499938964844,300.9634094238281,297.28045654296875,300.5958251953125,300.95904541015625,286.26416015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.00118456967175,2.74482534479148e-08,0.0011845421977341,-0.0708024650812149,0.0,0.0,0.0,-0.0184200126677751,60.0,24.88082504272461,0.0,-9.567118297582057e-08,0.0,281.0652770996094,283.8914794921875,300.7659912109375,302.94097900390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.442907304325877e-21,4.221453652162938e-21,4.221453652162938e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17703300,298.6943664550781,303.1499938964844,285.1499938964844,0.0,-0.0,286.7809753417969,0.0,0.0,0.0001112436293624,298.7671203613281,303.1499938964844,285.1499938964844,0.0,-0.0,286.777099609375,0.0,0.0,0.0001171452167909,299.00738525390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.7781066894531,0.0,0.0,8.6523279605899e-05,298.6083374023437,303.1499938964844,285.1499938964844,0.0,-0.0,286.779541015625,0.0,0.0,0.0001171450712718,298.35125732421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.769287109375,0.0,0.0,0.0005556819960474,286.58642578125,294.1499938964844,300.9659729003906,297.2828063964844,300.5997009277344,300.96173095703125,286.2736511230469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011853153118863,2.7535461910588324e-08,0.001185287721455,-0.0710293054580688,0.0,0.0,0.0,-0.0184632446616888,60.0,24.881319046020508,0.0,-9.579166260209605e-08,0.0,281.0652770996094,283.8914794921875,300.7659912109375,302.94097900390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.442907304325877e-21,4.221453652162938e-21,4.221453652162938e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17703360,298.6944274902344,303.1499938964844,285.1499938964844,0.0,-0.0,286.7748107910156,0.0,0.0,0.000111310808279,298.7673645019531,303.1499938964844,285.1499938964844,0.0,-0.0,286.7709655761719,0.0,0.0,0.0001172159609268,299.00701904296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.77197265625,0.0,0.0,8.657552825752646e-05,298.6084289550781,303.1499938964844,285.1499938964844,0.0,-0.0,286.7733764648437,0.0,0.0,0.0001172158154076,298.3515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.76324462890625,0.0,0.0,0.0005560176214203,286.5797119140625,294.1499938964844,300.96844482421875,297.2850952148437,300.60357666015625,300.9643249511719,286.2831115722656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011860309168696,2.7619153186719814e-08,0.0011860033264383,-0.0712469890713691,0.0,0.0,0.0,-0.0185047332197427,60.0,24.881214141845703,0.0,-9.59073531703325e-08,0.0,281.0652770996094,283.8914794921875,300.7659912109375,302.94097900390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.442907304325877e-21,4.221453652162938e-21,4.221453652162938e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
