time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17703420,298.6945495605469,303.1499938964844,285.1499938964844,0.0,-0.0,286.7627258300781,0.0,0.0,0.0001114375481847,298.767822265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.7589111328125,0.0,0.0,0.0001173494238173,299.0062866210937,303.1499938964844,285.1499938964844,0.0,-0.0,286.7598876953125,0.0,0.0,8.667410293128341e-05,298.608642578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.76129150390625,0.0,0.0,0.0001173492782982,298.3521423339844,303.1499938964844,285.1499938964844,0.0,-0.0,286.75128173828125,0.0,0.0,0.000556650746148,286.5665588378906,294.1499938964844,300.9730224609375,297.289306640625,300.6112670898437,300.9692687988281,286.3019714355469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011873808689415,2.7777044664389905e-08,0.0011873531620949,-0.0716576352715492,0.0,0.0,0.0,-0.0185830052942037,60.0,24.87906646728516,0.0,-9.612580953444194e-08,0.0,281.0652770996094,283.8914794921875,300.7659912109375,302.94097900390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.442907304325877e-21,4.221453652162938e-21,4.221453652162938e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17703480,298.6945495605469,303.1499938964844,285.1499938964844,0.0,-0.0,286.7627258300781,0.0,0.0,0.0001114375481847,298.767822265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.7589111328125,0.0,0.0,0.0001173494238173,299.0062866210937,303.1499938964844,285.1499938964844,0.0,-0.0,286.7598876953125,0.0,0.0,8.667410293128341e-05,298.608642578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.76129150390625,0.0,0.0,0.0001173492782982,298.3521423339844,303.1499938964844,285.1499938964844,0.0,-0.0,286.75128173828125,0.0,0.0,0.000556650746148,286.5665588378906,294.1499938964844,300.9730224609375,297.289306640625,300.6112670898437,300.9692687988281,286.3019714355469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011873808689415,2.7777044664389905e-08,0.0011873531620949,-0.0716576352715492,0.0,0.0,0.0,-0.0185830052942037,60.0,24.87906646728516,0.0,-9.612580953444194e-08,0.0,281.0652770996094,283.8914794921875,300.7659912109375,302.94097900390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.442907304325877e-21,4.221453652162938e-21,4.221453652162938e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17703540,298.6946716308594,303.1499938964844,285.1499938964844,0.0,-0.0,286.7508544921875,0.0,0.0,0.0001115566992666,298.76824951171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.74713134765625,0.0,0.0,0.0001174748904304,299.00555419921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.7480773925781,0.0,0.0,8.676676225150004e-05,298.6088562011719,303.1499938964844,285.1499938964844,0.0,-0.0,286.7494812011719,0.0,0.0,0.0001174747449113,298.3526916503906,303.1499938964844,285.1499938964844,0.0,-0.0,286.7395935058594,0.0,0.0,0.0005572459776885,286.5538024902344,294.1499938964844,300.9769592285156,297.2929382324219,300.618896484375,300.9736633300781,286.3207397460937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011886500287801,2.7925469936462832e-08,0.0011886220891028,-0.0720436349511146,0.0,0.0,0.0,-0.0186565853655338,60.0,24.87444496154785,0.0,-9.633139796960677e-08,0.0,281.0652770996094,283.8914794921875,300.7659912109375,302.94097900390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.442907304325877e-21,4.221453652162938e-21,4.221453652162938e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17703600,298.6946716308594,303.1499938964844,285.1499938964844,0.0,-0.0,286.7508544921875,0.0,0.0,0.0001115566992666,298.76824951171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.74713134765625,0.0,0.0,0.0001174748904304,299.00555419921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.7480773925781,0.0,0.0,8.676676225150004e-05,298.6088562011719,303.1499938964844,285.1499938964844,0.0,-0.0,286.7494812011719,0.0,0.0,0.0001174747449113,298.3526916503906,303.1499938964844,285.1499938964844,0.0,-0.0,286.7395935058594,0.0,0.0,0.0005572459776885,286.5538024902344,294.1499938964844,300.9769592285156,297.2929382324219,300.618896484375,300.9736633300781,286.3207397460937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011886500287801,2.7925469936462832e-08,0.0011886220891028,-0.0720436349511146,0.0,0.0,0.0,-0.0186565853655338,60.0,24.87444496154785,0.0,-9.633139796960677e-08,0.0,281.0652770996094,283.8914794921875,300.7659912109375,302.94097900390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.442907304325877e-21,4.221453652162938e-21,4.221453652162938e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17703660,298.69482421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.7392578125,0.0,0.0,0.0001116695420932,298.7686767578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.735595703125,0.0,0.0,0.0001175937140942,299.0048217773437,303.1499938964844,285.1499938964844,0.0,-0.0,286.7365417480469,0.0,0.0,8.685452485224232e-05,298.6090393066406,303.1499938964844,285.1499938964844,0.0,-0.0,286.7378845214844,0.0,0.0,0.0001175935685751,298.3532409667969,303.1499938964844,285.1499938964844,0.0,-0.0,286.7281799316406,0.0,0.0,0.0005578096606768,286.5414428710937,294.1499938964844,300.98016357421875,297.2958679199219,300.62646484375,300.9774169921875,286.3394775390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011898519005626,2.8066036605878253e-08,0.00118982384447,-0.0724091678857803,0.0,0.0,0.0,-0.0187262687832117,60.0,24.86736869812012,0.0,-9.652629984202576e-08,0.0,281.0652770996094,283.8914794921875,300.7659912109375,302.94097900390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.442907304325877e-21,4.221453652162938e-21,4.221453652162938e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17703720,298.69482421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.7392578125,0.0,0.0,0.0001116695420932,298.7686767578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.735595703125,0.0,0.0,0.0001175937140942,299.0048217773437,303.1499938964844,285.1499938964844,0.0,-0.0,286.7365417480469,0.0,0.0,8.685452485224232e-05,298.6090393066406,303.1499938964844,285.1499938964844,0.0,-0.0,286.7378845214844,0.0,0.0,0.0001175935685751,298.3532409667969,303.1499938964844,285.1499938964844,0.0,-0.0,286.7281799316406,0.0,0.0,0.0005578096606768,286.5414428710937,294.1499938964844,300.98016357421875,297.2958679199219,300.62646484375,300.9774169921875,286.3394775390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011898519005626,2.8066036605878253e-08,0.00118982384447,-0.0724091678857803,0.0,0.0,0.0,-0.0187262687832117,60.0,24.86736869812012,0.0,-9.652629984202576e-08,0.0,281.0652770996094,283.8914794921875,300.7659912109375,302.94097900390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.442907304325877e-21,4.221453652162938e-21,4.221453652162938e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17703780,298.6949462890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.7279357910156,0.0,0.0,0.0001117756837629,298.76910400390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.72430419921875,0.0,0.0,0.0001177054800791,299.00408935546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.7252502441406,0.0,0.0,8.693707059137523e-05,298.6092529296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.7265930175781,0.0,0.0,0.0001177053418359,298.3537902832031,303.1499938964844,285.1499938964844,0.0,-0.0,286.7170104980469,0.0,0.0,0.0005583399324677,286.52947998046875,294.1499938964844,300.982421875,297.2979736328125,300.6339416503906,300.9803771972656,286.3581237792969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011909824097529,2.8198256174505332e-08,0.001190954237245,-0.0727529600262641,0.0,0.0,0.0,-0.0187918152660131,60.0,24.857542037963867,0.0,-9.670980460896317e-08,0.0,281.0652770996094,283.8914794921875,300.7659912109375,302.94097900390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.442907304325877e-21,4.221453652162938e-21,4.221453652162938e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17703840,298.6949462890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.7279357910156,0.0,0.0,0.0001117756837629,298.76910400390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.72430419921875,0.0,0.0,0.0001177054800791,299.00408935546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.7252502441406,0.0,0.0,8.693707059137523e-05,298.6092529296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.7265930175781,0.0,0.0,0.0001177053418359,298.3537902832031,303.1499938964844,285.1499938964844,0.0,-0.0,286.7170104980469,0.0,0.0,0.0005583399324677,286.52947998046875,294.1499938964844,300.982421875,297.2979736328125,300.6339416503906,300.9803771972656,286.3581237792969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011909824097529,2.8198256174505332e-08,0.001190954237245,-0.0727529600262641,0.0,0.0,0.0,-0.0187918152660131,60.0,24.857542037963867,0.0,-9.670980460896317e-08,0.0,281.0652770996094,283.8914794921875,300.7659912109375,302.94097900390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.442907304325877e-21,4.221453652162938e-21,4.221453652162938e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17703900,298.6949768066406,303.1499938964844,285.1499938964844,0.0,-0.0,286.7223815917969,0.0,0.0,0.000111825967906,298.769287109375,303.1499938964844,285.1499938964844,0.0,-0.0,286.7187805175781,0.0,0.0,0.0001177584272227,299.00372314453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.7197265625,0.0,0.0,8.697617886355147e-05,298.609375,303.1499938964844,285.1499938964844,0.0,-0.0,286.7210388183594,0.0,0.0,0.0001177582889795,298.35406494140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.7115478515625,0.0,0.0,0.0005585910985246,286.5236511230469,294.1499938964844,300.9831848144531,297.2986755371094,300.6376037597656,300.9814758300781,286.367431640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011915179202333,2.8260894069376263e-08,0.0011914897477254,-0.0729158297181129,0.0,0.0,0.0,-0.0188228674232959,60.0,24.85139846801757,0.0,-9.679680346152965e-08,0.0,281.0652770996094,283.8914794921875,300.7659912109375,302.94097900390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.442907304325877e-21,4.221453652162938e-21,4.221453652162938e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17703960,298.6950378417969,303.1499938964844,285.1499938964844,0.0,-0.0,286.7168884277344,0.0,0.0,0.000111874542199,298.7694702148437,303.1499938964844,285.1499938964844,0.0,-0.0,286.7133178710937,0.0,0.0,0.0001178095772047,299.0033569335937,303.1499938964844,285.1499938964844,0.0,-0.0,286.7142333984375,0.0,0.0,8.701395563548431e-05,298.6094665527344,303.1499938964844,285.1499938964844,0.0,-0.0,286.715576171875,0.0,0.0,0.0001178094389615,298.3543395996094,303.1499938964844,285.1499938964844,0.0,-0.0,286.7061462402344,0.0,0.0,0.0005588337662629,286.5179443359375,294.1499938964844,300.983642578125,297.2991027832031,300.6412658691406,300.9823303222656,286.376708984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011920352699235,2.832139678332625e-08,0.0011920069810003,-0.0730731338262558,0.0,0.0,0.0,-0.0188528597354888,60.0,24.84445571899414,0.0,-9.688087487802477e-08,0.0,281.0652770996094,283.8914794921875,300.7659912109375,302.94097900390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.442907304325877e-21,4.221453652162938e-21,4.221453652162938e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17704020,298.6951599121094,303.1499938964844,285.1499938964844,0.0,-0.0,286.70611572265625,0.0,0.0,0.0001119657317758,298.7698059082031,303.1499938964844,285.1499938964844,0.0,-0.0,286.7025756835937,0.0,0.0,0.0001179055980173,299.00262451171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.7034912109375,0.0,0.0,8.708487439434975e-05,298.60968017578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.7048034667969,0.0,0.0,0.0001179054670501,298.3548583984375,303.1499938964844,285.1499938964844,0.0,-0.0,286.69549560546875,0.0,0.0,0.0005592892994172,286.5067749023437,294.1499938964844,300.983642578125,297.2991027832031,300.6484680175781,300.98321533203125,286.3952331542969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011930065229535,2.8434987697778524e-08,0.0011929781176149,-0.073368452489376,0.0,0.0,0.0,-0.0189091712236404,60.0,24.82773399353028,0.0,-9.703880010647481e-08,0.0,281.0652770996094,283.8914794921875,300.7659912109375,302.94097900390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.442907304325877e-21,4.221453652162938e-21,4.221453652162938e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17704080,298.6951599121094,303.1499938964844,285.1499938964844,0.0,-0.0,286.70611572265625,0.0,0.0,0.0001119657317758,298.7698059082031,303.1499938964844,285.1499938964844,0.0,-0.0,286.7025756835937,0.0,0.0,0.0001179055980173,299.00262451171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.7034912109375,0.0,0.0,8.708487439434975e-05,298.60968017578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.7048034667969,0.0,0.0,0.0001179054670501,298.3548583984375,303.1499938964844,285.1499938964844,0.0,-0.0,286.69549560546875,0.0,0.0,0.0005592892994172,286.5067749023437,294.1499938964844,300.983642578125,297.2991027832031,300.6484680175781,300.98321533203125,286.3952331542969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011930065229535,2.8434987697778524e-08,0.0011929781176149,-0.073368452489376,0.0,0.0,0.0,-0.0189091712236404,60.0,24.82773399353028,0.0,-9.703880010647481e-08,0.0,281.0652770996094,283.8914794921875,300.7659912109375,302.94097900390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.442907304325877e-21,4.221453652162938e-21,4.221453652162938e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17704140,298.6952514648437,303.1499938964844,285.1499938964844,0.0,-0.0,286.6955871582031,0.0,0.0,0.0001120486776926,298.7701110839844,303.1499938964844,285.1499938964844,0.0,-0.0,286.6921081542969,0.0,0.0,0.0001179929386125,299.0018920898437,303.1499938964844,285.1499938964844,0.0,-0.0,286.6930236816406,0.0,0.0,8.71493830345571e-05,298.60986328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.6943054199219,0.0,0.0,0.0001179928076453,298.3553466796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.6851501464844,0.0,0.0,0.0005597036797553,286.4960021972656,294.1499938964844,300.9822998046875,297.2978515625,300.65545654296875,300.9828186035156,286.4137268066406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011938898824155,2.8538300611558043e-08,0.0011938613606616,-0.0736370384693145,0.0,0.0,0.0,-0.0189603865146636,60.0,24.80680084228516,0.0,-9.71825571127738e-08,0.0,281.0652770996094,283.8914794921875,300.7659912109375,302.94097900390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.442907304325877e-21,4.221453652162938e-21,4.221453652162938e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17704200,298.6952514648437,303.1499938964844,285.1499938964844,0.0,-0.0,286.6955871582031,0.0,0.0,0.0001120486776926,298.7701110839844,303.1499938964844,285.1499938964844,0.0,-0.0,286.6921081542969,0.0,0.0,0.0001179929386125,299.0018920898437,303.1499938964844,285.1499938964844,0.0,-0.0,286.6930236816406,0.0,0.0,8.71493830345571e-05,298.60986328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.6943054199219,0.0,0.0,0.0001179928076453,298.3553466796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.6851501464844,0.0,0.0,0.0005597036797553,286.4960021972656,294.1499938964844,300.9822998046875,297.2978515625,300.65545654296875,300.9828186035156,286.4137268066406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011938898824155,2.8538300611558043e-08,0.0011938613606616,-0.0736370384693145,0.0,0.0,0.0,-0.0189603865146636,60.0,24.80680084228516,0.0,-9.71825571127738e-08,0.0,281.0652770996094,283.8914794921875,300.7659912109375,302.94097900390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.442907304325877e-21,4.221453652162938e-21,4.221453652162938e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17704260,298.6953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.6853332519531,0.0,0.0,0.0001121228924603,298.77032470703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.68194580078125,0.0,0.0,0.0001180710969492,299.0011291503906,303.1499938964844,285.1499938964844,0.0,-0.0,286.68280029296875,0.0,0.0,8.720710320631042e-05,298.61004638671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.68408203125,0.0,0.0,0.000118070958706,298.3558349609375,303.1499938964844,285.1499938964844,0.0,-0.0,286.675048828125,0.0,0.0,0.0005600744625553,286.4856262207031,294.1499938964844,300.9794311523437,297.29522705078125,300.66229248046875,300.9809875488281,286.4321594238281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011946803424507,2.8630742221480432e-08,0.0011946517042815,-0.0738773420453071,0.0,0.0,0.0,-0.0190062131732702,60.0,24.781211853027344,0.0,-9.731127192935676e-08,0.0,281.0652770996094,283.8914794921875,300.7659912109375,302.94097900390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.442907304325877e-21,4.221453652162938e-21,4.221453652162938e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17704320,298.6953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.6853332519531,0.0,0.0,0.0001121228924603,298.77032470703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.68194580078125,0.0,0.0,0.0001180710969492,299.0011291503906,303.1499938964844,285.1499938964844,0.0,-0.0,286.68280029296875,0.0,0.0,8.720710320631042e-05,298.61004638671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.68408203125,0.0,0.0,0.000118070958706,298.3558349609375,303.1499938964844,285.1499938964844,0.0,-0.0,286.675048828125,0.0,0.0,0.0005600744625553,286.4856262207031,294.1499938964844,300.9794311523437,297.29522705078125,300.66229248046875,300.9809875488281,286.4321594238281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011946803424507,2.8630742221480432e-08,0.0011946517042815,-0.0738773420453071,0.0,0.0,0.0,-0.0190062131732702,60.0,24.781211853027344,0.0,-9.731127192935676e-08,0.0,281.0652770996094,283.8914794921875,300.7659912109375,302.94097900390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.442907304325877e-21,4.221453652162938e-21,4.221453652162938e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17704380,298.69537353515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.6753845214844,0.0,0.0,0.0001121875611715,298.7705078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.6720275878906,0.0,0.0,0.0001181391853606,299.0003662109375,303.1499938964844,285.1499938964844,0.0,-0.0,286.6728820800781,0.0,0.0,8.725739462533966e-05,298.6101989746094,303.1499938964844,285.1499938964844,0.0,-0.0,286.67413330078125,0.0,0.0,0.0001181390543933,298.35626220703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.6652526855469,0.0,0.0,0.0005603975150734,286.47564697265625,294.1499938964844,300.9749450683594,297.29107666015625,300.6688537597656,300.97760009765625,286.4505310058594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011953689390793,2.871127691150832e-08,0.0011953401844948,-0.0740866884589195,0.0,0.0,0.0,-0.0190461371093988,60.0,24.75041580200196,0.0,-9.742348083818797e-08,0.0,281.0652770996094,283.8914794921875,300.7659912109375,302.94097900390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.442907304325877e-21,4.221453652162938e-21,4.221453652162938e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17704440,298.69537353515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.6753845214844,0.0,0.0,0.0001121875611715,298.7705078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.6720275878906,0.0,0.0,0.0001181391853606,299.0003662109375,303.1499938964844,285.1499938964844,0.0,-0.0,286.6728820800781,0.0,0.0,8.725739462533966e-05,298.6101989746094,303.1499938964844,285.1499938964844,0.0,-0.0,286.67413330078125,0.0,0.0,0.0001181390543933,298.35626220703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.6652526855469,0.0,0.0,0.0005603975150734,286.47564697265625,294.1499938964844,300.9749450683594,297.29107666015625,300.6688537597656,300.97760009765625,286.4505310058594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011953689390793,2.871127691150832e-08,0.0011953401844948,-0.0740866884589195,0.0,0.0,0.0,-0.0190461371093988,60.0,24.75041580200196,0.0,-9.742348083818797e-08,0.0,281.0652770996094,283.8914794921875,300.7659912109375,302.94097900390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.442907304325877e-21,4.221453652162938e-21,4.221453652162938e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17704500,298.69537353515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.6705322265625,0.0,0.0,0.000112215799163,298.77056884765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.66717529296875,0.0,0.0,0.0001181689221994,298.9999694824219,303.1499938964844,285.1499938964844,0.0,-0.0,286.6680603027344,0.0,0.0,8.727935346541926e-05,298.6102600097656,303.1499938964844,285.1499938964844,0.0,-0.0,286.6692810058594,0.0,0.0,0.0001181687912321,298.3564758300781,303.1499938964844,285.1499938964844,0.0,-0.0,286.66046142578125,0.0,0.0,0.0005605386104434,286.4708557128906,294.1499938964844,300.9720153808594,297.28839111328125,300.6720275878906,300.97515869140625,286.459716796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011956692906096,2.874643989514425e-08,0.0011956405360251,-0.0741780921816825,0.0,0.0,0.0,-0.0190635677427053,60.0,24.732572555541992,0.0,-9.747248697067334e-08,0.0,281.0652770996094,283.8914794921875,300.7659912109375,302.94097900390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.442907304325877e-21,4.221453652162938e-21,4.221453652162938e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17704560,298.69537353515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.6657409667969,0.0,0.0,0.0001122415196732,298.7705993652344,303.1499938964844,285.1499938964844,0.0,-0.0,286.66241455078125,0.0,0.0,0.0001181960033136,298.99957275390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.66326904296875,0.0,0.0,8.729935507290065e-05,298.6103210449219,303.1499938964844,285.1499938964844,0.0,-0.0,286.6645202636719,0.0,0.0,0.0001181958723464,298.356689453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.65576171875,0.0,0.0,0.0005606670747511,286.4661560058594,294.1499938964844,300.9686279296875,297.2852478027344,300.6750793457031,300.9722595214844,286.4688720703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011959429830312,2.8778469385315475e-08,0.0011959142284467,-0.0742613449692726,0.0,0.0,0.0,-0.0190794449299573,60.0,24.7132568359375,0.0,-9.751714458161589e-08,0.0,281.0652770996094,283.8914794921875,300.7659912109375,302.94097900390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.442907304325877e-21,4.221453652162938e-21,4.221453652162938e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17704620,298.69537353515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.6563415527344,0.0,0.0,0.0001122874382417,298.7706298828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.653076171875,0.0,0.0,0.0001182443593279,298.998779296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.6539001464844,0.0,0.0,8.733506547287107e-05,298.6104431152344,303.1499938964844,285.1499938964844,0.0,-0.0,286.6551208496094,0.0,0.0,0.0001182442283607,298.3570861816406,303.1499938964844,285.1499938964844,0.0,-0.0,286.646484375,0.0,0.0,0.0005608965293504,286.4569702148437,294.1499938964844,300.9603576660156,297.27764892578125,300.6810607910156,300.96551513671875,286.4871826171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011964322766289,2.8835646759262094e-08,0.001196403405629,-0.0744099617004394,0.0,0.0,0.0,-0.0191077925264835,60.0,24.67148208618164,0.0,-9.759688879285022e-08,0.0,281.0652770996094,283.8914794921875,300.7659912109375,302.94097900390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.442907304325877e-21,4.221453652162938e-21,4.221453652162938e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17704680,298.69537353515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.6563415527344,0.0,0.0,0.0001122874382417,298.7706298828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.653076171875,0.0,0.0,0.0001182443593279,298.998779296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.6539001464844,0.0,0.0,8.733506547287107e-05,298.6104431152344,303.1499938964844,285.1499938964844,0.0,-0.0,286.6551208496094,0.0,0.0,0.0001182442283607,298.3570861816406,303.1499938964844,285.1499938964844,0.0,-0.0,286.646484375,0.0,0.0,0.0005608965293504,286.4569702148437,294.1499938964844,300.9603576660156,297.27764892578125,300.6810607910156,300.96551513671875,286.4871826171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011964322766289,2.8835646759262094e-08,0.001196403405629,-0.0744099617004394,0.0,0.0,0.0,-0.0191077925264835,60.0,24.67148208618164,0.0,-9.759688879285022e-08,0.0,281.0652770996094,283.8914794921875,300.7659912109375,302.94097900390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.442907304325877e-21,4.221453652162938e-21,4.221453652162938e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17704740,298.6953430175781,303.1499938964844,285.1499938964844,0.0,-0.0,286.6472473144531,0.0,0.0,0.0001123192632803,298.77056884765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.6440124511719,0.0,0.0,0.0001182778578368,298.9979248046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.6448669433594,0.0,0.0,8.73598110047169e-05,298.6105041503906,303.1499938964844,285.1499938964844,0.0,-0.0,286.64605712890625,0.0,0.0,0.0001182777341455,298.3574523925781,303.1499938964844,285.1499938964844,0.0,-0.0,286.6375427246094,0.0,0.0,0.0005610554944723,286.4482421875,294.1499938964844,300.95001220703125,297.2680969238281,300.6866149902344,300.9563293457031,286.50543212890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011967709288001,2.887525241135336e-08,0.0011967420578002,-0.0745128989219665,0.0,0.0,0.0,-0.0191274248063564,60.0,24.62173080444336,0.0,-9.765214059598293e-08,0.0,281.0652770996094,283.8914794921875,300.7659912109375,302.94097900390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.442907304325877e-21,4.221453652162938e-21,4.221453652162938e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17704800,298.6953430175781,303.1499938964844,285.1499938964844,0.0,-0.0,286.6472473144531,0.0,0.0,0.0001123192632803,298.77056884765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.6440124511719,0.0,0.0,0.0001182778578368,298.9979248046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.6448669433594,0.0,0.0,8.73598110047169e-05,298.6105041503906,303.1499938964844,285.1499938964844,0.0,-0.0,286.64605712890625,0.0,0.0,0.0001182777341455,298.3574523925781,303.1499938964844,285.1499938964844,0.0,-0.0,286.6375427246094,0.0,0.0,0.0005610554944723,286.4482421875,294.1499938964844,300.95001220703125,297.2680969238281,300.6866149902344,300.9563293457031,286.50543212890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011967709288001,2.887525241135336e-08,0.0011967420578002,-0.0745128989219665,0.0,0.0,0.0,-0.0191274248063564,60.0,24.62173080444336,0.0,-9.765214059598293e-08,0.0,281.0652770996094,283.8914794921875,300.7659912109375,302.94097900390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.442907304325877e-21,4.221453652162938e-21,4.221453652162938e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17704860,298.6952819824219,303.1499938964844,285.1499938964844,0.0,-0.0,286.6384582519531,0.0,0.0,0.00011234368867,298.7703552246094,303.1499938964844,285.1499938964844,0.0,-0.0,286.6352844238281,0.0,0.0,0.0001183035783469,298.9970703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.6361083984375,0.0,0.0,8.737880125408992e-05,298.61053466796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.63726806640625,0.0,0.0,0.0001183034546556,298.3577575683594,303.1499938964844,285.1499938964844,0.0,-0.0,286.62890625,0.0,0.0,0.0005611775559373,286.43994140625,294.1499938964844,300.9363098144531,297.2593994140625,300.691650390625,300.94384765625,286.5236511230469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011970311170443,2.8905647653232336e-08,0.0011970021296292,-0.0745919048786163,0.0,0.0,0.0,-0.0191424954682588,60.0,24.571409225463867,0.0,-9.769455289188045e-08,0.0,281.0652770996094,283.8914794921875,300.7659912109375,302.94097900390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.442907304325877e-21,4.221453652162938e-21,4.221453652162938e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17704920,298.6952819824219,303.1499938964844,285.1499938964844,0.0,-0.0,286.6384582519531,0.0,0.0,0.00011234368867,298.7703552246094,303.1499938964844,285.1499938964844,0.0,-0.0,286.6352844238281,0.0,0.0,0.0001183035783469,298.9970703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.6361083984375,0.0,0.0,8.737880125408992e-05,298.61053466796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.63726806640625,0.0,0.0,0.0001183034546556,298.3577575683594,303.1499938964844,285.1499938964844,0.0,-0.0,286.62890625,0.0,0.0,0.0005611775559373,286.43994140625,294.1499938964844,300.9363098144531,297.2593994140625,300.691650390625,300.94384765625,286.5236511230469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011970311170443,2.8905647653232336e-08,0.0011970021296292,-0.0745919048786163,0.0,0.0,0.0,-0.0191424954682588,60.0,24.571409225463867,0.0,-9.769455289188045e-08,0.0,281.0652770996094,283.8914794921875,300.7659912109375,302.94097900390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.442907304325877e-21,4.221453652162938e-21,4.221453652162938e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17704980,298.69512939453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.6299743652344,0.0,0.0,0.0001123626207117,298.77001953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.6268615722656,0.0,0.0,0.0001183235071948,298.99615478515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.6276550292969,0.0,0.0,8.739352051634341e-05,298.6105041503906,303.1499938964844,285.1499938964844,0.0,-0.0,286.6288146972656,0.0,0.0,0.0001183233907795,298.3580017089844,303.1499938964844,285.1499938964844,0.0,-0.0,286.6205749511719,0.0,0.0,0.0005612721433863,286.4320678710937,294.1499938964844,300.9183044433594,297.2543334960937,300.6960754394531,300.927490234375,286.54180908203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011972322827205,2.8929187934068068e-08,0.0011972034117206,-0.0746530890464782,0.0,0.0,0.0,-0.0191541649401187,60.0,24.52541732788086,0.0,-9.7727408387982e-08,0.0,281.0652770996094,283.8914794921875,300.7659912109375,302.94097900390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.442907304325877e-21,4.221453652162938e-21,4.221453652162938e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17705040,298.69512939453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.6299743652344,0.0,0.0,0.0001123626207117,298.77001953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.6268615722656,0.0,0.0,0.0001183235071948,298.99615478515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.6276550292969,0.0,0.0,8.739352051634341e-05,298.6105041503906,303.1499938964844,285.1499938964844,0.0,-0.0,286.6288146972656,0.0,0.0,0.0001183233907795,298.3580017089844,303.1499938964844,285.1499938964844,0.0,-0.0,286.6205749511719,0.0,0.0,0.0005612721433863,286.4320678710937,294.1499938964844,300.9183044433594,297.2543334960937,300.6960754394531,300.927490234375,286.54180908203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011972322827205,2.8929187934068068e-08,0.0011972034117206,-0.0746530890464782,0.0,0.0,0.0,-0.0191541649401187,60.0,24.52541732788086,0.0,-9.7727408387982e-08,0.0,281.0652770996094,283.8914794921875,300.7659912109375,302.94097900390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.442907304325877e-21,4.221453652162938e-21,4.221453652162938e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17705100,298.6950378417969,303.1499938964844,285.1499938964844,0.0,-0.0,286.6258544921875,0.0,0.0,0.0001123701003962,298.769775390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.6227722167969,0.0,0.0,0.0001183313870569,298.99566650390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.6235656738281,0.0,0.0,8.739933400647715e-05,298.6104736328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.62469482421875,0.0,0.0,0.0001183312633656,298.35809326171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.61651611328125,0.0,0.0,0.0005613095127046,286.42828369140625,294.1499938964844,300.90777587890625,297.2530822753906,300.697998046875,300.9176940917969,286.5508728027344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011973112123087,2.8938488938479168e-08,0.0011972822248935,-0.0746772587299346,0.0,0.0,0.0,-0.0191587712615728,60.0,24.504802703857425,0.0,-9.774039000376433e-08,0.0,281.0652770996094,283.8914794921875,300.7659912109375,302.94097900390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.442907304325877e-21,4.221453652162938e-21,4.221453652162938e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17705160,298.6949462890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.6217956542969,0.0,0.0,0.0001123768452089,298.7695007324219,303.1499938964844,285.1499938964844,0.0,-0.0,286.61871337890625,0.0,0.0,0.0001183384883916,298.99517822265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.6195068359375,0.0,0.0,8.740457997191697e-05,298.61041259765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.6206359863281,0.0,0.0,0.0001183383647003,298.3581848144531,303.1499938964844,285.1499938964844,0.0,-0.0,286.6125183105469,0.0,0.0,0.0005613432149402,286.424560546875,294.1499938964844,300.89630126953125,297.2525939941406,300.6998291015625,300.9072570800781,286.5599365234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011973826913163,2.8946869790047458e-08,0.0011973538203164,-0.0746990442276001,0.0,0.0,0.0,-0.0191629268229007,60.0,24.48516845703125,0.0,-9.77520926426223e-08,0.0,281.0652770996094,283.8914794921875,300.7659912109375,302.94097900390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.442907304325877e-21,4.221453652162938e-21,4.221453652162938e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17705220,298.6947326660156,303.1499938964844,285.1499938964844,0.0,-0.0,286.6138000488281,0.0,0.0,0.0001123879264923,298.7688903808594,303.1499938964844,285.1499938964844,0.0,-0.0,286.6107482910156,0.0,0.0,0.0001183501517516,298.99420166015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.6115417480469,0.0,0.0,8.741319470573217e-05,298.6102600097656,303.1499938964844,285.1499938964844,0.0,-0.0,286.6126708984375,0.0,0.0,0.0001183500353363,298.3583374023437,303.1499938964844,285.1499938964844,0.0,-0.0,286.6046447753906,0.0,0.0,0.0005613986286334,286.4173278808594,294.1499938964844,300.87060546875,297.2538146972656,300.7030944824219,300.88458251953125,286.5780334472656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011975015513598,2.8960638331909653e-08,0.0011974725639447,-0.0747348219156265,0.0,0.0,0.0,-0.019169757142663,60.0,24.44878578186035,0.0,-9.777131282362461e-08,0.0,281.0652770996094,283.8914794921875,300.7659912109375,302.94097900390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.442907304325877e-21,4.221453652162938e-21,4.221453652162938e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17705280,298.6947326660156,303.1499938964844,285.1499938964844,0.0,-0.0,286.6138000488281,0.0,0.0,0.0001123879264923,298.7688903808594,303.1499938964844,285.1499938964844,0.0,-0.0,286.6107482910156,0.0,0.0,0.0001183501517516,298.99420166015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.6115417480469,0.0,0.0,8.741319470573217e-05,298.6102600097656,303.1499938964844,285.1499938964844,0.0,-0.0,286.6126708984375,0.0,0.0,0.0001183500353363,298.3583374023437,303.1499938964844,285.1499938964844,0.0,-0.0,286.6046447753906,0.0,0.0,0.0005613986286334,286.4173278808594,294.1499938964844,300.87060546875,297.2538146972656,300.7030944824219,300.88458251953125,286.5780334472656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011975015513598,2.8960638331909653e-08,0.0011974725639447,-0.0747348219156265,0.0,0.0,0.0,-0.019169757142663,60.0,24.44878578186035,0.0,-9.777131282362461e-08,0.0,281.0652770996094,283.8914794921875,300.7659912109375,302.94097900390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.442907304325877e-21,4.221453652162938e-21,4.221453652162938e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17705340,298.6944274902344,303.1499938964844,285.1499938964844,0.0,-0.0,286.60614013671875,0.0,0.0,0.0001123937909142,298.76806640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.6031494140625,0.0,0.0,0.0001183563217637,298.9931335449219,303.1499938964844,285.1499938964844,0.0,-0.0,286.6039123535156,0.0,0.0,8.741774945519865e-05,298.61004638671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.6050109863281,0.0,0.0,0.0001183562053483,298.3584289550781,303.1499938964844,285.1499938964844,0.0,-0.0,286.5971069335937,0.0,0.0,0.0005614279652945,286.4105529785156,294.1499938964844,300.8414611816406,297.2577514648437,300.7054138183594,300.8575439453125,286.5960998535156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011975632514804,2.896789652595544e-08,0.0011975342640653,-0.0747536942362785,0.0,0.0,0.0,-0.0191733539104461,60.0,24.419702529907227,0.0,-9.778144516303656e-08,0.0,281.0652770996094,283.8914794921875,300.7659912109375,302.94097900390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.442907304325877e-21,4.221453652162938e-21,4.221453652162938e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17705400,298.6944274902344,303.1499938964844,285.1499938964844,0.0,-0.0,286.60614013671875,0.0,0.0,0.0001123937909142,298.76806640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.6031494140625,0.0,0.0,0.0001183563217637,298.9931335449219,303.1499938964844,285.1499938964844,0.0,-0.0,286.6039123535156,0.0,0.0,8.741774945519865e-05,298.61004638671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.6050109863281,0.0,0.0,0.0001183562053483,298.3584289550781,303.1499938964844,285.1499938964844,0.0,-0.0,286.5971069335937,0.0,0.0,0.0005614279652945,286.4105529785156,294.1499938964844,300.8414611816406,297.2577514648437,300.7054138183594,300.8575439453125,286.5960998535156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011975632514804,2.896789652595544e-08,0.0011975342640653,-0.0747536942362785,0.0,0.0,0.0,-0.0191733539104461,60.0,24.419702529907227,0.0,-9.778144516303656e-08,0.0,281.0652770996094,283.8914794921875,300.7659912109375,302.94097900390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.442907304325877e-21,4.221453652162938e-21,4.221453652162938e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17705460,298.6940612792969,303.1499938964844,285.1499938964844,0.0,-0.0,286.5986328125,0.0,0.0,0.0001123971742345,298.76715087890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.595703125,0.0,0.0,0.0001183598797069,298.9920349121094,303.1499938964844,285.1499938964844,0.0,-0.0,286.5964660644531,0.0,0.0,8.742037607589737e-05,298.6098022460937,303.1499938964844,285.1499938964844,0.0,-0.0,286.5975341796875,0.0,0.0,0.0001183597705676,298.3584899902344,303.1499938964844,285.1499938964844,0.0,-0.0,286.5897521972656,0.0,0.0,0.0005614449037238,286.4040222167969,294.1499938964844,300.8092041015625,297.2640991210937,300.70721435546875,300.8282775878906,286.6141357421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011975991073995,2.8972067411814364e-08,0.0011975701199844,-0.0747645273804664,0.0,0.0,0.0,-0.0191754214465618,60.0,24.394243240356445,0.0,-9.778727161346978e-08,0.0,281.0652770996094,283.8914794921875,300.7659912109375,302.94097900390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.442907304325877e-21,4.221453652162938e-21,4.221453652162938e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17705520,298.6940612792969,303.1499938964844,285.1499938964844,0.0,-0.0,286.5986328125,0.0,0.0,0.0001123971742345,298.76715087890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.595703125,0.0,0.0,0.0001183598797069,298.9920349121094,303.1499938964844,285.1499938964844,0.0,-0.0,286.5964660644531,0.0,0.0,8.742037607589737e-05,298.6098022460937,303.1499938964844,285.1499938964844,0.0,-0.0,286.5975341796875,0.0,0.0,0.0001183597705676,298.3584899902344,303.1499938964844,285.1499938964844,0.0,-0.0,286.5897521972656,0.0,0.0,0.0005614449037238,286.4040222167969,294.1499938964844,300.8092041015625,297.2640991210937,300.70721435546875,300.8282775878906,286.6141357421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011975991073995,2.8972067411814364e-08,0.0011975701199844,-0.0747645273804664,0.0,0.0,0.0,-0.0191754214465618,60.0,24.394243240356445,0.0,-9.778727161346978e-08,0.0,281.0652770996094,283.8914794921875,300.7659912109375,302.94097900390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.442907304325877e-21,4.221453652162938e-21,4.221453652162938e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17705580,298.6936340332031,303.1499938964844,285.1499938964844,0.0,-0.0,286.59149169921875,0.0,0.0,0.0001123963593272,298.7660217285156,303.1499938964844,285.1499938964844,0.0,-0.0,286.5885925292969,0.0,0.0,0.0001183590211439,298.9908752441406,303.1499938964844,285.1499938964844,0.0,-0.0,286.5893249511719,0.0,0.0,8.741973579162732e-05,298.60943603515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.59039306640625,0.0,0.0,0.0001183589120046,298.3584289550781,303.1499938964844,285.1499938964844,0.0,-0.0,286.5827331542969,0.0,0.0,0.0005614408291876,286.3979187011719,294.1499938964844,300.77410888671875,297.27252197265625,300.7079162597656,300.7951354980469,286.6321105957031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011975899105891,2.8971010479494907e-08,0.001197560923174,-0.0747617855668068,0.0,0.0,0.0,-0.0191748961806297,60.0,24.375280380249023,0.0,-9.77857936845794e-08,0.0,281.0652770996094,283.8914794921875,300.7659912109375,302.94097900390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.442907304325877e-21,4.221453652162938e-21,4.221453652162938e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17705640,298.6936340332031,303.1499938964844,285.1499938964844,0.0,-0.0,286.59149169921875,0.0,0.0,0.0001123963593272,298.7660217285156,303.1499938964844,285.1499938964844,0.0,-0.0,286.5885925292969,0.0,0.0,0.0001183590211439,298.9908752441406,303.1499938964844,285.1499938964844,0.0,-0.0,286.5893249511719,0.0,0.0,8.741973579162732e-05,298.60943603515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.59039306640625,0.0,0.0,0.0001183589120046,298.3584289550781,303.1499938964844,285.1499938964844,0.0,-0.0,286.5827331542969,0.0,0.0,0.0005614408291876,286.3979187011719,294.1499938964844,300.77410888671875,297.27252197265625,300.7079162597656,300.7951354980469,286.6321105957031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011975899105891,2.8971010479494907e-08,0.001197560923174,-0.0747617855668068,0.0,0.0,0.0,-0.0191748961806297,60.0,24.375280380249023,0.0,-9.77857936845794e-08,0.0,281.0652770996094,283.8914794921875,300.7659912109375,302.94097900390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.442907304325877e-21,4.221453652162938e-21,4.221453652162938e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17705700,298.69342041015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.5880126953125,0.0,0.0,0.000112395013275,298.7654113769531,303.1499938964844,285.1499938964844,0.0,-0.0,286.5851135253906,0.0,0.0,0.0001183576023322,298.9902648925781,303.1499938964844,285.1499938964844,0.0,-0.0,286.5858764648437,0.0,0.0,8.741868805373088e-05,298.6092224121094,303.1499938964844,285.1499938964844,0.0,-0.0,286.5869445800781,0.0,0.0,0.0001183574931928,298.3583984375,303.1499938964844,285.1499938964844,0.0,-0.0,286.5793151855469,0.0,0.0,0.0005614341353066,286.3949890136719,294.1499938964844,300.75555419921875,297.27740478515625,300.7079772949219,300.777587890625,286.64111328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011975747765973,2.89693105059996e-08,0.0011975457891821,-0.0747573673725128,0.0,0.0,0.0,-0.0191740524023771,60.0,24.36735725402832,0.0,-9.778342047184196e-08,0.0,281.0652770996094,283.8914794921875,300.7659912109375,302.94097900390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.442907304325877e-21,4.221453652162938e-21,4.221453652162938e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
