time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17705760,298.6931457519531,303.1499938964844,285.1499938964844,0.0,-0.0,286.5845947265625,0.0,0.0,0.0001123930778703,298.7647399902344,303.1499938964844,285.1499938964844,0.0,-0.0,286.58172607421875,0.0,0.0,0.0001183555650641,298.9896545410156,303.1499938964844,285.1499938964844,0.0,-0.0,286.5824584960937,0.0,0.0,8.741718193050474e-05,298.6090087890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.5835266113281,0.0,0.0,0.0001183554559247,298.3583374023437,303.1499938964844,285.1499938964844,0.0,-0.0,286.5759582519531,0.0,0.0,0.0005614245310425,286.39215087890625,294.1499938964844,300.7364501953125,297.28271484375,300.70782470703125,300.75946044921875,286.65008544921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011975539382547,2.8966880449843305e-08,0.0011975249508395,-0.0747510567307472,0.0,0.0,0.0,-0.0191728472709655,60.0,24.360334396362305,0.0,-9.77800311829924e-08,0.0,281.0652770996094,283.8914794921875,300.7659912109375,302.94097900390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.442907304325877e-21,4.221453652162938e-21,4.221453652162938e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17705820,298.692626953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.577880859375,0.0,0.0,0.0001123877664213,298.76336669921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.5750427246094,0.0,0.0,0.0001183499625767,298.9884033203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.5757751464844,0.0,0.0,8.741304191062227e-05,298.6085205078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.5768127441406,0.0,0.0,0.0001183498534373,298.35821533203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.5693664550781,0.0,0.0,0.0005613979883491,286.3866577148437,294.1499938964844,300.696533203125,297.2943725585937,300.7070617675781,300.7220153808594,286.66802978515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011974977096542,2.8960213782625053e-08,0.0011974688386544,-0.0747337266802787,0.0,0.0,0.0,-0.0191695466637611,60.0,24.34824562072754,0.0,-9.777072307315393e-08,0.0,281.0652770996094,283.8914794921875,300.7659912109375,302.94097900390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.442907304325877e-21,4.221453652162938e-21,4.221453652162938e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17705880,298.692626953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.577880859375,0.0,0.0,0.0001123877664213,298.76336669921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.5750427246094,0.0,0.0,0.0001183499625767,298.9884033203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.5757751464844,0.0,0.0,8.741304191062227e-05,298.6085205078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.5768127441406,0.0,0.0,0.0001183498534373,298.35821533203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.5693664550781,0.0,0.0,0.0005613979883491,286.3866577148437,294.1499938964844,300.696533203125,297.2943725585937,300.7070617675781,300.7220153808594,286.66802978515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011974977096542,2.8960213782625053e-08,0.0011974688386544,-0.0747337266802787,0.0,0.0,0.0,-0.0191695466637611,60.0,24.34824562072754,0.0,-9.777072307315393e-08,0.0,281.0652770996094,283.8914794921875,300.7659912109375,302.94097900390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.442907304325877e-21,4.221453652162938e-21,4.221453652162938e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17705940,298.6920166015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.57147216796875,0.0,0.0,0.00011237974104,298.7618408203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.5686950683594,0.0,0.0,0.000118341507914,298.987060546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.56939697265625,0.0,0.0,8.74067991389893e-05,298.60797119140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.5704345703125,0.0,0.0,0.0001183413987746,298.3580017089844,303.1499938964844,285.1499938964844,0.0,-0.0,286.5631103515625,0.0,0.0,0.0005613579414784,286.3815612792969,294.1499938964844,300.6546325683594,297.3072204589844,300.7052001953125,300.6818542480469,286.6859130859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011974116787314,2.8950170261055064e-08,0.0011973826913163,-0.0747076198458671,0.0,0.0,0.0,-0.019164565950632,60.0,24.340044021606445,0.0,-9.775669695955005e-08,0.0,281.0652770996094,283.8914794921875,300.7659912109375,302.94097900390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.442907304325877e-21,4.221453652162938e-21,4.221453652162938e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17706000,298.6920166015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.57147216796875,0.0,0.0,0.00011237974104,298.7618408203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.5686950683594,0.0,0.0,0.000118341507914,298.987060546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.56939697265625,0.0,0.0,8.74067991389893e-05,298.60797119140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.5704345703125,0.0,0.0,0.0001183413987746,298.3580017089844,303.1499938964844,285.1499938964844,0.0,-0.0,286.5631103515625,0.0,0.0,0.0005613579414784,286.3815612792969,294.1499938964844,300.6546325683594,297.3072204589844,300.7052001953125,300.6818542480469,286.6859130859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011974116787314,2.8950170261055064e-08,0.0011973826913163,-0.0747076198458671,0.0,0.0,0.0,-0.019164565950632,60.0,24.340044021606445,0.0,-9.775669695955005e-08,0.0,281.0652770996094,283.8914794921875,300.7659912109375,302.94097900390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.442907304325877e-21,4.221453652162938e-21,4.221453652162938e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17706060,298.6913452148437,303.1499938964844,285.1499938964844,0.0,-0.0,286.5653076171875,0.0,0.0,0.0001123701586038,298.7601623535156,303.1499938964844,285.1499938964844,0.0,-0.0,286.56256103515625,0.0,0.0,0.0001183314234367,298.9856872558594,303.1499938964844,285.1499938964844,0.0,-0.0,286.5632629394531,0.0,0.0,8.739934128243476e-05,298.6073303222656,303.1499938964844,285.1499938964844,0.0,-0.0,286.56427001953125,0.0,0.0,0.0001183313142973,298.3577575683594,303.1499938964844,285.1499938964844,0.0,-0.0,286.5570678710937,0.0,0.0,0.0005613100947812,286.3767395019531,294.1499938964844,300.6110534667969,297.3209533691406,300.7024841308594,300.6400451660156,286.70379638671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011973093496635,2.8938192286886988e-08,0.0011972803622484,-0.0746764913201332,0.0,0.0,0.0,-0.0191586278378963,60.0,24.334129333496094,0.0,-9.77399778889776e-08,0.0,281.0652770996094,283.8914794921875,300.7659912109375,302.94097900390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.442907304325877e-21,4.221453652162938e-21,4.221453652162938e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17706120,298.6913452148437,303.1499938964844,285.1499938964844,0.0,-0.0,286.5653076171875,0.0,0.0,0.0001123701586038,298.7601623535156,303.1499938964844,285.1499938964844,0.0,-0.0,286.56256103515625,0.0,0.0,0.0001183314234367,298.9856872558594,303.1499938964844,285.1499938964844,0.0,-0.0,286.5632629394531,0.0,0.0,8.739934128243476e-05,298.6073303222656,303.1499938964844,285.1499938964844,0.0,-0.0,286.56427001953125,0.0,0.0,0.0001183313142973,298.3577575683594,303.1499938964844,285.1499938964844,0.0,-0.0,286.5570678710937,0.0,0.0,0.0005613100947812,286.3767395019531,294.1499938964844,300.6110534667969,297.3209533691406,300.7024841308594,300.6400451660156,286.70379638671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011973093496635,2.8938192286886988e-08,0.0011972803622484,-0.0746764913201332,0.0,0.0,0.0,-0.0191586278378963,60.0,24.334129333496094,0.0,-9.77399778889776e-08,0.0,281.0652770996094,283.8914794921875,300.7659912109375,302.94097900390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.442907304325877e-21,4.221453652162938e-21,4.221453652162938e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17706180,298.69061279296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.55938720703125,0.0,0.0,0.0001123590700444,298.7583923339844,303.1499938964844,285.1499938964844,0.0,-0.0,286.55670166015625,0.0,0.0,0.0001183197382488,298.9842834472656,303.1499938964844,285.1499938964844,0.0,-0.0,286.5574035644531,0.0,0.0,8.739071199670434e-05,298.60662841796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.5583801269531,0.0,0.0,0.0001183196291094,298.3574523925781,303.1499938964844,285.1499938964844,0.0,-0.0,286.55126953125,0.0,0.0,0.0005612547392956,286.3722839355469,294.1499938964844,300.56610107421875,297.3352966308594,300.69879150390625,300.5965576171875,286.7216491699219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011971907224506,2.8924329598112308e-08,0.0011971618514508,-0.0746404603123664,0.0,0.0,0.0,-0.0191517546772956,60.0,24.330236434936523,0.0,-9.772062270485549e-08,0.0,281.0652770996094,283.8914794921875,300.7659912109375,302.94097900390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.442907304325877e-21,4.221453652162938e-21,4.221453652162938e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17706240,298.69061279296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.55938720703125,0.0,0.0,0.0001123590700444,298.7583923339844,303.1499938964844,285.1499938964844,0.0,-0.0,286.55670166015625,0.0,0.0,0.0001183197382488,298.9842834472656,303.1499938964844,285.1499938964844,0.0,-0.0,286.5574035644531,0.0,0.0,8.739071199670434e-05,298.60662841796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.5583801269531,0.0,0.0,0.0001183196291094,298.3574523925781,303.1499938964844,285.1499938964844,0.0,-0.0,286.55126953125,0.0,0.0,0.0005612547392956,286.3722839355469,294.1499938964844,300.56610107421875,297.3352966308594,300.69879150390625,300.5965576171875,286.7216491699219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011971907224506,2.8924329598112308e-08,0.0011971618514508,-0.0746404603123664,0.0,0.0,0.0,-0.0191517546772956,60.0,24.330236434936523,0.0,-9.772062270485549e-08,0.0,281.0652770996094,283.8914794921875,300.7659912109375,302.94097900390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.442907304325877e-21,4.221453652162938e-21,4.221453652162938e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17706300,298.6902160644531,303.1499938964844,285.1499938964844,0.0,-0.0,286.5565795898437,0.0,0.0,0.0001123530455515,298.7574462890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.55389404296875,0.0,0.0,0.0001183133936137,298.9835205078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.5545959472656,0.0,0.0,8.738601900404319e-05,298.60626220703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.5555725097656,0.0,0.0,0.0001183132917503,298.3572692871094,303.1499938964844,285.1499938964844,0.0,-0.0,286.5484924316406,0.0,0.0,0.0005612246459349,286.3702087402344,294.1499938964844,300.5431823730469,297.34259033203125,300.6965026855469,300.5741882324219,286.7305603027344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011971259955316,2.8916801397826933e-08,0.0011970970081165,-0.0746208950877189,0.0,0.0,0.0,-0.0191480219364166,60.0,24.32890510559082,0.0,-9.771012088322097e-08,0.0,281.0652770996094,283.8914794921875,300.7659912109375,302.94097900390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.442907304325877e-21,4.221453652162938e-21,4.221453652162938e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17706360,298.6898193359375,303.1499938964844,285.1499938964844,0.0,-0.0,286.5538024902344,0.0,0.0,0.0001123468537116,298.7564697265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.5511474609375,0.0,0.0,0.0001183068670798,298.9827880859375,303.1499938964844,285.1499938964844,0.0,-0.0,286.55181884765625,0.0,0.0,8.73812023201026e-05,298.6058654785156,303.1499938964844,285.1499938964844,0.0,-0.0,286.5528259277344,0.0,0.0,0.0001183067652164,298.3570861816406,303.1499938964844,285.1499938964844,0.0,-0.0,286.5458068847656,0.0,0.0,0.000561193737667,286.36822509765625,294.1499938964844,300.5200500488281,297.3499450683594,300.6940002441406,300.5516052246094,286.7394714355469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011970598716288,2.8909065363791345e-08,0.0011970308842137,-0.0746007859706878,0.0,0.0,0.0,-0.0191441867500543,60.0,24.327777862548828,0.0,-9.76993206336374e-08,0.0,281.0652770996094,283.8914794921875,300.7659912109375,302.94097900390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.442907304325877e-21,4.221453652162938e-21,4.221453652162938e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17706420,298.6889953613281,303.1499938964844,285.1499938964844,0.0,-0.0,286.54840087890625,0.0,0.0,0.00011233407713,298.7545166015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.5457763671875,0.0,0.0,0.0001182934138341,298.98126220703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.54644775390625,0.0,0.0,8.737126336200163e-05,298.60504150390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.54742431640625,0.0,0.0,0.0001182933119707,298.356689453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.54052734375,0.0,0.0,0.0005611299420706,286.3644104003906,294.1499938964844,300.4731750488281,297.3646240234375,300.6884460449219,300.5059814453125,286.7572631835937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011969236657023,2.889310302123249e-08,0.0011968947947025,-0.0745593011379242,0.0,0.0,0.0,-0.0191362760961055,60.0,24.325794219970703,0.0,-9.767704511887133e-08,0.0,281.0652770996094,283.8914794921875,300.7659912109375,302.94097900390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.442907304325877e-21,4.221453652162938e-21,4.221453652162938e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17706480,298.6889953613281,303.1499938964844,285.1499938964844,0.0,-0.0,286.54840087890625,0.0,0.0,0.00011233407713,298.7545166015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.5457763671875,0.0,0.0,0.0001182934138341,298.98126220703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.54644775390625,0.0,0.0,8.737126336200163e-05,298.60504150390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.54742431640625,0.0,0.0,0.0001182933119707,298.356689453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.54052734375,0.0,0.0,0.0005611299420706,286.3644104003906,294.1499938964844,300.4731750488281,297.3646240234375,300.6884460449219,300.5059814453125,286.7572631835937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011969236657023,2.889310302123249e-08,0.0011968947947025,-0.0745593011379242,0.0,0.0,0.0,-0.0191362760961055,60.0,24.325794219970703,0.0,-9.767704511887133e-08,0.0,281.0652770996094,283.8914794921875,300.7659912109375,302.94097900390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.442907304325877e-21,4.221453652162938e-21,4.221453652162938e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17706540,298.6880798339844,303.1499938964844,285.1499938964844,0.0,-0.0,286.5433044433594,0.0,0.0,0.0001123209294746,298.75244140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.5407409667969,0.0,0.0,0.0001182795604108,298.9797058105469,303.1499938964844,285.1499938964844,0.0,-0.0,286.5413818359375,0.0,0.0,8.736103336559609e-05,298.6041564941406,303.1499938964844,285.1499938964844,0.0,-0.0,286.5423583984375,0.0,0.0,0.0001182794658234,298.3562316894531,303.1499938964844,285.1499938964844,0.0,-0.0,286.5355224609375,0.0,0.0,0.0005610642838291,286.3609924316406,294.1499938964844,300.42578125,297.37908935546875,300.68182373046875,300.45953369140625,286.7750244140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011967832688242,2.88766788258954e-08,0.0011967543978244,-0.0745166093111038,0.0,0.0,0.0,-0.0191281326115131,60.0,24.32373809814453,0.0,-9.765413011564308e-08,0.0,281.0652770996094,283.8914794921875,300.7659912109375,302.94097900390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.442907304325877e-21,4.221453652162938e-21,4.221453652162938e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17706600,298.6880798339844,303.1499938964844,285.1499938964844,0.0,-0.0,286.5433044433594,0.0,0.0,0.0001123209294746,298.75244140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.5407409667969,0.0,0.0,0.0001182795604108,298.9797058105469,303.1499938964844,285.1499938964844,0.0,-0.0,286.5413818359375,0.0,0.0,8.736103336559609e-05,298.6041564941406,303.1499938964844,285.1499938964844,0.0,-0.0,286.5423583984375,0.0,0.0,0.0001182794658234,298.3562316894531,303.1499938964844,285.1499938964844,0.0,-0.0,286.5355224609375,0.0,0.0,0.0005610642838291,286.3609924316406,294.1499938964844,300.42578125,297.37908935546875,300.68182373046875,300.45953369140625,286.7750244140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011967832688242,2.88766788258954e-08,0.0011967543978244,-0.0745166093111038,0.0,0.0,0.0,-0.0191281326115131,60.0,24.32373809814453,0.0,-9.765413011564308e-08,0.0,281.0652770996094,283.8914794921875,300.7659912109375,302.94097900390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.442907304325877e-21,4.221453652162938e-21,4.221453652162938e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17706660,298.6871643066406,303.1499938964844,285.1499938964844,0.0,-0.0,286.5384826660156,0.0,0.0,0.0001123078764067,298.75030517578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.53594970703125,0.0,0.0,0.0001182658161269,298.9781188964844,303.1499938964844,285.1499938964844,0.0,-0.0,286.53662109375,0.0,0.0,8.735087612876669e-05,298.6032409667969,303.1499938964844,285.1499938964844,0.0,-0.0,286.5375366210937,0.0,0.0,0.0001182657215395,298.3557434082031,303.1499938964844,285.1499938964844,0.0,-0.0,286.53082275390625,0.0,0.0,0.0005609991494566,286.35791015625,294.1499938964844,300.378173828125,297.3930969238281,300.6741638183594,300.41278076171875,286.7927551269531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011966439196839,2.8860378975537063e-08,0.0011966150486841,-0.0744742453098297,0.0,0.0,0.0,-0.0191200524568557,60.0,24.320911407470703,0.0,-9.76313856426714e-08,0.0,281.0652770996094,283.8914794921875,300.7659912109375,302.94097900390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.442907304325877e-21,4.221453652162938e-21,4.221453652162938e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17706720,298.6871643066406,303.1499938964844,285.1499938964844,0.0,-0.0,286.5384826660156,0.0,0.0,0.0001123078764067,298.75030517578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.53594970703125,0.0,0.0,0.0001182658161269,298.9781188964844,303.1499938964844,285.1499938964844,0.0,-0.0,286.53662109375,0.0,0.0,8.735087612876669e-05,298.6032409667969,303.1499938964844,285.1499938964844,0.0,-0.0,286.5375366210937,0.0,0.0,0.0001182657215395,298.3557434082031,303.1499938964844,285.1499938964844,0.0,-0.0,286.53082275390625,0.0,0.0,0.0005609991494566,286.35791015625,294.1499938964844,300.378173828125,297.3930969238281,300.6741638183594,300.41278076171875,286.7927551269531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011966439196839,2.8860378975537063e-08,0.0011966150486841,-0.0744742453098297,0.0,0.0,0.0,-0.0191200524568557,60.0,24.320911407470703,0.0,-9.76313856426714e-08,0.0,281.0652770996094,283.8914794921875,300.7659912109375,302.94097900390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.442907304325877e-21,4.221453652162938e-21,4.221453652162938e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17706780,298.6861877441406,303.1499938964844,285.1499938964844,0.0,-0.0,286.533935546875,0.0,0.0,0.0001122953108279,298.74810791015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.53143310546875,0.0,0.0,0.00011825258116,298.9764709472656,303.1499938964844,285.1499938964844,0.0,-0.0,286.5320739746094,0.0,0.0,8.734109724173322e-05,298.6022644042969,303.1499938964844,285.1499938964844,0.0,-0.0,286.5329895019531,0.0,0.0,0.0001182524865726,298.355224609375,303.1499938964844,285.1499938964844,0.0,-0.0,286.5263671875,0.0,0.0,0.0005609364015981,286.35516357421875,294.1499938964844,300.3305969238281,297.4063720703125,300.6656799316406,300.3659973144531,286.8104858398437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011965096928179,2.8844679533790444e-08,0.0011964809382334,-0.0744334384799003,0.0,0.0,0.0,-0.0191122703254222,60.0,24.316871643066406,0.0,-9.760948671555525e-08,0.0,281.0652770996094,283.8914794921875,300.7659912109375,302.94097900390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.442907304325877e-21,4.221453652162938e-21,4.221453652162938e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17706840,298.6861877441406,303.1499938964844,285.1499938964844,0.0,-0.0,286.533935546875,0.0,0.0,0.0001122953108279,298.74810791015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.53143310546875,0.0,0.0,0.00011825258116,298.9764709472656,303.1499938964844,285.1499938964844,0.0,-0.0,286.5320739746094,0.0,0.0,8.734109724173322e-05,298.6022644042969,303.1499938964844,285.1499938964844,0.0,-0.0,286.5329895019531,0.0,0.0,0.0001182524865726,298.355224609375,303.1499938964844,285.1499938964844,0.0,-0.0,286.5263671875,0.0,0.0,0.0005609364015981,286.35516357421875,294.1499938964844,300.3305969238281,297.4063720703125,300.6656799316406,300.3659973144531,286.8104858398437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011965096928179,2.8844679533790444e-08,0.0011964809382334,-0.0744334384799003,0.0,0.0,0.0,-0.0191122703254222,60.0,24.316871643066406,0.0,-9.760948671555525e-08,0.0,281.0652770996094,283.8914794921875,300.7659912109375,302.94097900390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.442907304325877e-21,4.221453652162938e-21,4.221453652162938e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17706900,298.6856994628906,303.1499938964844,285.1499938964844,0.0,-0.0,286.5317077636719,0.0,0.0,0.0001122891917475,298.7470092773437,303.1499938964844,285.1499938964844,0.0,-0.0,286.5292358398437,0.0,0.0,0.0001182461346616,298.97564697265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.5298767089844,0.0,0.0,8.733633876545355e-05,298.6017761230469,303.1499938964844,285.1499938964844,0.0,-0.0,286.5307922363281,0.0,0.0,0.0001182460400741,298.35498046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.5242004394531,0.0,0.0,0.0005609058425761,286.3538513183594,294.1499938964844,300.30694580078125,297.4126892089844,300.6612243652344,300.3426513671875,286.8193359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011964447330683,2.88370358703105e-08,0.0011964158620685,-0.0744135752320289,0.0,0.0,0.0,-0.0191084835678339,60.0,24.31442642211914,0.0,-9.759882146909149e-08,0.0,281.0652770996094,283.8914794921875,300.7659912109375,302.94097900390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.442907304325877e-21,4.221453652162938e-21,4.221453652162938e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17706960,298.6851806640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.529541015625,0.0,0.0,0.0001122832472901,298.74591064453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.5270690917969,0.0,0.0,0.000118239870062,298.9748229980469,303.1499938964844,285.1499938964844,0.0,-0.0,286.5276794433594,0.0,0.0,8.733171125641093e-05,298.60125732421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.5285949707031,0.0,0.0,0.0001182397754746,298.3547058105469,303.1499938964844,285.1499938964844,0.0,-0.0,286.5220947265625,0.0,0.0,0.0005608761566691,286.35260009765625,294.1499938964844,300.28338623046875,297.418701171875,300.6566467285156,300.3193664550781,286.82818603515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011963812867179,2.882960892236497e-08,0.0011963524157181,-0.0743942707777023,0.0,0.0,0.0,-0.0191048011183738,60.0,24.31159400939941,0.0,-9.758846175600413e-08,0.0,281.0652770996094,283.8914794921875,300.7659912109375,302.94097900390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.442907304325877e-21,4.221453652162938e-21,4.221453652162938e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17707020,298.6841735839844,303.1499938964844,285.1499938964844,0.0,-0.0,286.5252685546875,0.0,0.0,0.0001122719622799,298.7436828613281,303.1499938964844,285.1499938964844,0.0,-0.0,286.5228271484375,0.0,0.0,0.0001182279884233,298.9731750488281,303.1499938964844,285.1499938964844,0.0,-0.0,286.5234680175781,0.0,0.0,8.732292917557061e-05,298.6002502441406,303.1499938964844,285.1499938964844,0.0,-0.0,286.5243530273437,0.0,0.0,0.0001182278938358,298.3541564941406,303.1499938964844,285.1499938964844,0.0,-0.0,286.5179138183594,0.0,0.0,0.0005608198116533,286.3502197265625,294.1499938964844,300.2368469238281,297.4298400878906,300.64715576171875,300.2729797363281,286.84588623046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011962604476138,2.881550997813065e-08,0.0011962316930294,-0.074357621371746,0.0,0.0,0.0,-0.0190978106111288,60.0,24.30477905273437,0.0,-9.756880103850565e-08,0.0,281.0652770996094,283.8914794921875,300.7659912109375,302.94097900390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.442907304325877e-21,4.221453652162938e-21,4.221453652162938e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17707080,298.6841735839844,303.1499938964844,285.1499938964844,0.0,-0.0,286.5252685546875,0.0,0.0,0.0001122719622799,298.7436828613281,303.1499938964844,285.1499938964844,0.0,-0.0,286.5228271484375,0.0,0.0,0.0001182279884233,298.9731750488281,303.1499938964844,285.1499938964844,0.0,-0.0,286.5234680175781,0.0,0.0,8.732292917557061e-05,298.6002502441406,303.1499938964844,285.1499938964844,0.0,-0.0,286.5243530273437,0.0,0.0,0.0001182278938358,298.3541564941406,303.1499938964844,285.1499938964844,0.0,-0.0,286.5179138183594,0.0,0.0,0.0005608198116533,286.3502197265625,294.1499938964844,300.2368469238281,297.4298400878906,300.64715576171875,300.2729797363281,286.84588623046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011962604476138,2.881550997813065e-08,0.0011962316930294,-0.074357621371746,0.0,0.0,0.0,-0.0190978106111288,60.0,24.30477905273437,0.0,-9.756880103850565e-08,0.0,281.0652770996094,283.8914794921875,300.7659912109375,302.94097900390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.442907304325877e-21,4.221453652162938e-21,4.221453652162938e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17707140,298.6831359863281,303.1499938964844,285.1499938964844,0.0,-0.0,286.5212097167969,0.0,0.0,0.0001122621906688,298.7414245605469,303.1499938964844,285.1499938964844,0.0,-0.0,286.5188293457031,0.0,0.0,0.0001182176929432,298.97149658203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.5194396972656,0.0,0.0,8.731532579986379e-05,298.5992126464844,303.1499938964844,285.1499938964844,0.0,-0.0,286.52032470703125,0.0,0.0,0.0001182175983558,298.35357666015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.51397705078125,0.0,0.0,0.0005607710336335,286.3480834960937,294.1499938964844,300.1911926269531,297.4395751953125,300.636962890625,300.22723388671875,286.8635559082031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011961560230702,2.8803293972146093e-08,0.0011961272684857,-0.0743258669972419,0.0,0.0,0.0,-0.0190917551517486,60.0,24.295000076293945,0.0,-9.75517622237021e-08,0.0,281.0652770996094,283.8914794921875,300.7659912109375,302.94097900390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.442907304325877e-21,4.221453652162938e-21,4.221453652162938e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17707200,298.6831359863281,303.1499938964844,285.1499938964844,0.0,-0.0,286.5212097167969,0.0,0.0,0.0001122621906688,298.7414245605469,303.1499938964844,285.1499938964844,0.0,-0.0,286.5188293457031,0.0,0.0,0.0001182176929432,298.97149658203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.5194396972656,0.0,0.0,8.731532579986379e-05,298.5992126464844,303.1499938964844,285.1499938964844,0.0,-0.0,286.52032470703125,0.0,0.0,0.0001182175983558,298.35357666015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.51397705078125,0.0,0.0,0.0005607710336335,286.3480834960937,294.1499938964844,300.1911926269531,297.4395751953125,300.636962890625,300.22723388671875,286.8635559082031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011961560230702,2.8803293972146093e-08,0.0011961272684857,-0.0743258669972419,0.0,0.0,0.0,-0.0190917551517486,60.0,24.295000076293945,0.0,-9.75517622237021e-08,0.0,281.0652770996094,283.8914794921875,300.7659912109375,302.94097900390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.442907304325877e-21,4.221453652162938e-21,4.221453652162938e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17707260,298.6820983886719,303.1499938964844,285.1499938964844,0.0,-0.0,286.5173645019531,0.0,0.0,0.0001122541507356,298.7391967773437,303.1499938964844,285.1499938964844,0.0,-0.0,286.5150146484375,0.0,0.0,0.0001182092237286,298.96978759765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.515625,0.0,0.0,8.730906847631559e-05,298.59814453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.5165100097656,0.0,0.0,0.0001182091364171,298.3529968261719,303.1499938964844,285.1499938964844,0.0,-0.0,286.51025390625,0.0,0.0,0.0005607309285551,286.3462219238281,294.1499938964844,300.14678955078125,297.4476928710937,300.62615966796875,300.1824035644531,286.8812255859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011960701085627,2.8793241568791927e-08,0.0011960412375628,-0.0742997378110885,0.0,0.0,0.0,-0.0190867707133293,60.0,24.28208923339844,0.0,-9.753774321552557e-08,0.0,281.0652770996094,283.8914794921875,300.7659912109375,302.94097900390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.442907304325877e-21,4.221453652162938e-21,4.221453652162938e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17707320,298.6820983886719,303.1499938964844,285.1499938964844,0.0,-0.0,286.5173645019531,0.0,0.0,0.0001122541507356,298.7391967773437,303.1499938964844,285.1499938964844,0.0,-0.0,286.5150146484375,0.0,0.0,0.0001182092237286,298.96978759765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.515625,0.0,0.0,8.730906847631559e-05,298.59814453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.5165100097656,0.0,0.0,0.0001182091364171,298.3529968261719,303.1499938964844,285.1499938964844,0.0,-0.0,286.51025390625,0.0,0.0,0.0005607309285551,286.3462219238281,294.1499938964844,300.14678955078125,297.4476928710937,300.62615966796875,300.1824035644531,286.8812255859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011960701085627,2.8793241568791927e-08,0.0011960412375628,-0.0742997378110885,0.0,0.0,0.0,-0.0190867707133293,60.0,24.28208923339844,0.0,-9.753774321552557e-08,0.0,281.0652770996094,283.8914794921875,300.7659912109375,302.94097900390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.442907304325877e-21,4.221453652162938e-21,4.221453652162938e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17707380,298.6810302734375,303.1499938964844,285.1499938964844,0.0,-0.0,286.5137634277344,0.0,0.0,0.0001122482863138,298.7369384765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.51141357421875,0.0,0.0,0.0001182030464406,298.96807861328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.51202392578125,0.0,0.0,8.730449917493388e-05,298.5970458984375,303.1499938964844,285.1499938964844,0.0,-0.0,286.51287841796875,0.0,0.0,0.0001182029591291,298.3524169921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.5067138671875,0.0,0.0,0.0005607016501016,286.3446350097656,294.1499938964844,300.1038818359375,297.4539794921875,300.6147766113281,300.1387634277344,286.8988647460937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011960073607042,2.8785899885974693e-08,0.0011959784897044,-0.0742806568741798,0.0,0.0,0.0,-0.0190831311047077,60.0,24.26546859741211,0.0,-9.752750429470325e-08,0.0,281.0652770996094,283.8914794921875,300.7659912109375,302.94097900390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.442907304325877e-21,4.221453652162938e-21,4.221453652162938e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17707440,298.6810302734375,303.1499938964844,285.1499938964844,0.0,-0.0,286.5137634277344,0.0,0.0,0.0001122482863138,298.7369384765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.51141357421875,0.0,0.0,0.0001182030464406,298.96807861328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.51202392578125,0.0,0.0,8.730449917493388e-05,298.5970458984375,303.1499938964844,285.1499938964844,0.0,-0.0,286.51287841796875,0.0,0.0,0.0001182029591291,298.3524169921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.5067138671875,0.0,0.0,0.0005607016501016,286.3446350097656,294.1499938964844,300.1038818359375,297.4539794921875,300.6147766113281,300.1387634277344,286.8988647460937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011960073607042,2.8785899885974693e-08,0.0011959784897044,-0.0742806568741798,0.0,0.0,0.0,-0.0190831311047077,60.0,24.26546859741211,0.0,-9.752750429470325e-08,0.0,281.0652770996094,283.8914794921875,300.7659912109375,302.94097900390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.442907304325877e-21,4.221453652162938e-21,4.221453652162938e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17707500,298.68048095703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.51202392578125,0.0,0.0,0.0001122465037042,298.73583984375,303.1499938964844,285.1499938964844,0.0,-0.0,286.5097045898437,0.0,0.0,0.0001182011692435,298.9672241210937,303.1499938964844,285.1499938964844,0.0,-0.0,286.51031494140625,0.0,0.0,8.730310946702957e-05,298.59649658203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.5111694335937,0.0,0.0,0.000118201074656,298.35211181640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.50506591796875,0.0,0.0,0.0005606927443295,286.34393310546875,294.1499938964844,300.0830993652344,297.45635986328125,300.6088256835937,300.11767578125,286.9076843261719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011959886178374,2.8783658123643363e-08,0.0011959598632529,-0.074274830520153,0.0,0.0,0.0,-0.0190820228308439,60.0,24.255199432373047,0.0,-9.75243779066659e-08,0.0,281.0652770996094,283.8914794921875,300.7659912109375,302.94097900390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.442907304325877e-21,4.221453652162938e-21,4.221453652162938e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17707560,298.679931640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.5103454589844,0.0,0.0,0.0001122452376876,298.7347412109375,303.1499938964844,285.1499938964844,0.0,-0.0,286.508056640625,0.0,0.0,0.0001181998304673,298.96636962890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.5086669921875,0.0,0.0,8.730212721275166e-05,298.5959777832031,303.1499938964844,285.1499938964844,0.0,-0.0,286.5094909667969,0.0,0.0,0.0001181997431558,298.3518371582031,303.1499938964844,285.1499938964844,0.0,-0.0,286.5034484863281,0.0,0.0,0.0005606864579021,286.34332275390625,294.1499938964844,300.06280517578125,297.4582214355469,300.6027526855469,300.096923828125,286.91650390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.00119597511366,2.878206295520158e-08,0.0011959462426602,-0.0742706805467605,0.0,0.0,0.0,-0.0190812330693006,60.0,24.24411392211914,0.0,-9.7522153907903e-08,0.0,281.0652770996094,283.8914794921875,300.7659912109375,302.94097900390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.442907304325877e-21,4.221453652162938e-21,4.221453652162938e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17707620,298.6788635253906,303.1499938964844,285.1499938964844,0.0,-0.0,286.50714111328125,0.0,0.0,0.0001122443645726,298.7325439453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.5048522949219,0.0,0.0,0.0001181989136966,298.9646301269531,303.1499938964844,285.1499938964844,0.0,-0.0,286.50543212890625,0.0,0.0,8.730144327273592e-05,298.5948791503906,303.1499938964844,285.1499938964844,0.0,-0.0,286.5062866210937,0.0,0.0,0.0001181988263851,298.3512268066406,303.1499938964844,285.1499938964844,0.0,-0.0,286.50030517578125,0.0,0.0,0.0005606820923276,286.3421936035156,294.1499938964844,300.0238037109375,297.4602355957031,300.59039306640625,300.05633544921875,286.9341125488281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011959648691117,2.8780942074035923e-08,0.0011959361145272,-0.0742677748203277,0.0,0.0,0.0,-0.0190806742757558,60.0,24.219545364379883,0.0,-9.75205907138843e-08,0.0,281.0652770996094,283.8914794921875,300.7659912109375,302.94097900390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.442907304325877e-21,4.221453652162938e-21,4.221453652162938e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17707680,298.6788635253906,303.1499938964844,285.1499938964844,0.0,-0.0,286.50714111328125,0.0,0.0,0.0001122443645726,298.7325439453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.5048522949219,0.0,0.0,0.0001181989136966,298.9646301269531,303.1499938964844,285.1499938964844,0.0,-0.0,286.50543212890625,0.0,0.0,8.730144327273592e-05,298.5948791503906,303.1499938964844,285.1499938964844,0.0,-0.0,286.5062866210937,0.0,0.0,0.0001181988263851,298.3512268066406,303.1499938964844,285.1499938964844,0.0,-0.0,286.50030517578125,0.0,0.0,0.0005606820923276,286.3421936035156,294.1499938964844,300.0238037109375,297.4602355957031,300.59039306640625,300.05633544921875,286.9341125488281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011959648691117,2.8780942074035923e-08,0.0011959361145272,-0.0742677748203277,0.0,0.0,0.0,-0.0190806742757558,60.0,24.219545364379883,0.0,-9.75205907138843e-08,0.0,281.0652770996094,283.8914794921875,300.7659912109375,302.94097900390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.442907304325877e-21,4.221453652162938e-21,4.221453652162938e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17707740,298.6777648925781,303.1499938964844,285.1499938964844,0.0,-0.0,286.504150390625,0.0,0.0,0.0001122475005104,298.7304382324219,303.1499938964844,285.1499938964844,0.0,-0.0,286.5019226074219,0.0,0.0,0.0001182022097054,298.9629211425781,303.1499938964844,285.1499938964844,0.0,-0.0,286.50250244140625,0.0,0.0,8.730388071853667e-05,298.5937805175781,303.1499938964844,285.1499938964844,0.0,-0.0,286.5033264160156,0.0,0.0,0.0001182021223939,298.35064697265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.4974365234375,0.0,0.0,0.000560697808396,286.3414001464844,294.1499938964844,299.9871826171875,297.4598083496094,300.57745361328125,300.01837158203125,286.95172119140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011959979310631,2.8784814531945813e-08,0.0011959691764786,-0.0742778331041336,0.0,0.0,0.0,-0.0190825946629047,60.0,24.188663482666016,0.0,-9.752599083867609e-08,0.0,281.0652770996094,283.8914794921875,300.7659912109375,302.94097900390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.442907304325877e-21,4.221453652162938e-21,4.221453652162938e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17707800,298.6777648925781,303.1499938964844,285.1499938964844,0.0,-0.0,286.504150390625,0.0,0.0,0.0001122475005104,298.7304382324219,303.1499938964844,285.1499938964844,0.0,-0.0,286.5019226074219,0.0,0.0,0.0001182022097054,298.9629211425781,303.1499938964844,285.1499938964844,0.0,-0.0,286.50250244140625,0.0,0.0,8.730388071853667e-05,298.5937805175781,303.1499938964844,285.1499938964844,0.0,-0.0,286.5033264160156,0.0,0.0,0.0001182021223939,298.35064697265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.4974365234375,0.0,0.0,0.000560697808396,286.3414001464844,294.1499938964844,299.9871826171875,297.4598083496094,300.57745361328125,300.01837158203125,286.95172119140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011959979310631,2.8784814531945813e-08,0.0011959691764786,-0.0742778331041336,0.0,0.0,0.0,-0.0190825946629047,60.0,24.188663482666016,0.0,-9.752599083867609e-08,0.0,281.0652770996094,283.8914794921875,300.7659912109375,302.94097900390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.442907304325877e-21,4.221453652162938e-21,4.221453652162938e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17707860,298.6766662597656,303.1499938964844,285.1499938964844,0.0,-0.0,286.5013427734375,0.0,0.0,0.0001122536923503,298.7283630371094,303.1499938964844,285.1499938964844,0.0,-0.0,286.4991455078125,0.0,0.0,0.0001182087216875,298.9612121582031,303.1499938964844,285.1499938964844,0.0,-0.0,286.49969482421875,0.0,0.0,8.730869012651965e-05,298.5926818847656,303.1499938964844,285.1499938964844,0.0,-0.0,286.5005187988281,0.0,0.0,0.000118208641652,298.3500671386719,303.1499938964844,285.1499938964844,0.0,-0.0,286.4947204589844,0.0,0.0,0.000560728716664,286.3407897949219,294.1499938964844,299.9532470703125,297.45672607421875,300.564208984375,299.9823913574219,286.96929931640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011960635893046,2.8792493722562543e-08,0.0011960347183048,-0.0742978006601333,0.0,0.0,0.0,-0.0190864000469446,60.0,24.15320587158203,0.0,-9.753669871770398e-08,0.0,281.0652770996094,283.8914794921875,300.7659912109375,302.94097900390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.442907304325877e-21,4.221453652162938e-21,4.221453652162938e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17707920,298.6766662597656,303.1499938964844,285.1499938964844,0.0,-0.0,286.5013427734375,0.0,0.0,0.0001122536923503,298.7283630371094,303.1499938964844,285.1499938964844,0.0,-0.0,286.4991455078125,0.0,0.0,0.0001182087216875,298.9612121582031,303.1499938964844,285.1499938964844,0.0,-0.0,286.49969482421875,0.0,0.0,8.730869012651965e-05,298.5926818847656,303.1499938964844,285.1499938964844,0.0,-0.0,286.5005187988281,0.0,0.0,0.000118208641652,298.3500671386719,303.1499938964844,285.1499938964844,0.0,-0.0,286.4947204589844,0.0,0.0,0.000560728716664,286.3407897949219,294.1499938964844,299.9532470703125,297.45672607421875,300.564208984375,299.9823913574219,286.96929931640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011960635893046,2.8792493722562543e-08,0.0011960347183048,-0.0742978006601333,0.0,0.0,0.0,-0.0190864000469446,60.0,24.15320587158203,0.0,-9.753669871770398e-08,0.0,281.0652770996094,283.8914794921875,300.7659912109375,302.94097900390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.442907304325877e-21,4.221453652162938e-21,4.221453652162938e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17707980,298.67559814453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.498779296875,0.0,0.0,0.0001122645116993,298.72637939453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.4966125488281,0.0,0.0,0.0001182201231131,298.9595031738281,303.1499938964844,285.1499938964844,0.0,-0.0,286.4971618652344,0.0,0.0,8.731710113352165e-05,298.5915832519531,303.1499938964844,285.1499938964844,0.0,-0.0,286.4979858398437,0.0,0.0,0.0001182200358016,298.3494873046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.49224853515625,0.0,0.0,0.0005607828497886,286.3404846191406,294.1499938964844,299.9222412109375,297.4508361816406,300.5505676269531,299.9496765136719,286.9868469238281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011961786076426,2.8805951401977843e-08,0.0011961498530581,-0.0743327736854553,0.0,0.0,0.0,-0.0190930720418691,60.0,24.11060905456543,0.0,-9.755546415135541e-08,0.0,281.0652770996094,283.8914794921875,300.7659912109375,302.94097900390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.442907304325877e-21,4.221453652162938e-21,4.221453652162938e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17708040,298.67559814453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.498779296875,0.0,0.0,0.0001122645116993,298.72637939453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.4966125488281,0.0,0.0,0.0001182201231131,298.9595031738281,303.1499938964844,285.1499938964844,0.0,-0.0,286.4971618652344,0.0,0.0,8.731710113352165e-05,298.5915832519531,303.1499938964844,285.1499938964844,0.0,-0.0,286.4979858398437,0.0,0.0,0.0001182200358016,298.3494873046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.49224853515625,0.0,0.0,0.0005607828497886,286.3404846191406,294.1499938964844,299.9222412109375,297.4508361816406,300.5505676269531,299.9496765136719,286.9868469238281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011961786076426,2.8805951401977843e-08,0.0011961498530581,-0.0743327736854553,0.0,0.0,0.0,-0.0190930720418691,60.0,24.11060905456543,0.0,-9.755546415135541e-08,0.0,281.0652770996094,283.8914794921875,300.7659912109375,302.94097900390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.442907304325877e-21,4.221453652162938e-21,4.221453652162938e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
