time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17708100,298.6750793457031,303.1499938964844,285.1499938964844,0.0,-0.0,286.4975891113281,0.0,0.0,0.0001122716421377,298.7254333496094,303.1499938964844,285.1499938964844,0.0,-0.0,286.4954528808594,0.0,0.0,0.0001182276319013,298.9586486816406,303.1499938964844,285.1499938964844,0.0,-0.0,286.4960021972656,0.0,0.0,8.732264541322365e-05,298.591064453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.4967956542969,0.0,0.0,0.0001182275445898,298.3492126464844,303.1499938964844,285.1499938964844,0.0,-0.0,286.4911193847656,0.0,0.0,0.0005608184728771,286.3404541015625,294.1499938964844,299.907958984375,297.44677734375,300.5436706542969,299.9345397949219,286.9956359863281,0.0,0.0,0.0,0.0,1.0,1.0,-0.001196255092509,2.88148225280338e-08,0.0011962262215092,-0.0743558332324028,0.0,0.0,0.0,-0.0190974734723567,60.0,24.086652755737305,0.0,-9.7567834700385e-08,0.0,281.0652770996094,283.8914794921875,300.7659912109375,302.94097900390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.442907304325877e-21,4.221453652162938e-21,4.221453652162938e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17708160,298.674560546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.4964294433594,0.0,0.0,0.000112279667519,298.7245178222656,303.1499938964844,285.1499938964844,0.0,-0.0,286.4942932128906,0.0,0.0,0.0001182360720122,298.95782470703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.4948425292969,0.0,0.0,8.732888818485662e-05,298.5905456542969,303.1499938964844,285.1499938964844,0.0,-0.0,286.4956359863281,0.0,0.0,0.0001182359919766,298.34893798828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.4900207519531,0.0,0.0,0.0005608585197478,286.3404541015625,294.1499938964844,299.89453125,297.4419250488281,300.53668212890625,299.9200439453125,287.00439453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011963405413553,2.8824802100757552e-08,0.0011963116703554,-0.0743817761540412,0.0,0.0,0.0,-0.0191024206578731,60.0,24.061391830444336,0.0,-9.758175423257853e-08,0.0,281.0652770996094,283.8914794921875,300.7659912109375,302.94097900390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.442907304325877e-21,4.221453652162938e-21,4.221453652162938e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17708220,298.6734924316406,303.1499938964844,285.1499938964844,0.0,-0.0,286.4942626953125,0.0,0.0,0.0001122983376262,298.72271728515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.4921569824219,0.0,0.0,0.0001182557316496,298.9561462402344,303.1499938964844,285.1499938964844,0.0,-0.0,286.49267578125,0.0,0.0,8.734340372029692e-05,298.5895080566406,303.1499938964844,285.1499938964844,0.0,-0.0,286.49346923828125,0.0,0.0,0.0001182556516141,298.3484191894531,303.1499938964844,285.1499938964844,0.0,-0.0,286.4879150390625,0.0,0.0,0.0005609518266282,286.3406066894531,294.1499938964844,299.870361328125,297.42974853515625,300.5226745605469,299.89276123046875,287.0219421386719,0.0,0.0,0.0,0.0,1.0,1.0,-0.001196538330987,2.8848038624573743e-08,0.0011965094599872,-0.0744421705603599,0.0,0.0,0.0,-0.0191139355301857,60.0,24.00725555419922,0.0,-9.761416919218393e-08,0.0,281.0652770996094,283.8914794921875,300.7659912109375,302.94097900390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.442907304325877e-21,4.221453652162938e-21,4.221453652162938e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17708280,298.6734924316406,303.1499938964844,285.1499938964844,0.0,-0.0,286.4942626953125,0.0,0.0,0.0001122983376262,298.72271728515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.4921569824219,0.0,0.0,0.0001182557316496,298.9561462402344,303.1499938964844,285.1499938964844,0.0,-0.0,286.49267578125,0.0,0.0,8.734340372029692e-05,298.5895080566406,303.1499938964844,285.1499938964844,0.0,-0.0,286.49346923828125,0.0,0.0,0.0001182556516141,298.3484191894531,303.1499938964844,285.1499938964844,0.0,-0.0,286.4879150390625,0.0,0.0,0.0005609518266282,286.3406066894531,294.1499938964844,299.870361328125,297.42974853515625,300.5226745605469,299.89276123046875,287.0219421386719,0.0,0.0,0.0,0.0,1.0,1.0,-0.001196538330987,2.8848038624573743e-08,0.0011965094599872,-0.0744421705603599,0.0,0.0,0.0,-0.0191139355301857,60.0,24.00725555419922,0.0,-9.761416919218393e-08,0.0,281.0652770996094,283.8914794921875,300.7659912109375,302.94097900390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.442907304325877e-21,4.221453652162938e-21,4.221453652162938e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17708340,298.6725158691406,303.1499938964844,285.1499938964844,0.0,-0.0,286.4923400878906,0.0,0.0,0.0001123202673625,298.7210693359375,303.1499938964844,285.1499938964844,0.0,-0.0,286.4902648925781,0.0,0.0,0.0001182788255391,298.9545288085937,303.1499938964844,285.1499938964844,0.0,-0.0,286.49078369140625,0.0,0.0,8.736045856494457e-05,298.5885009765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.4915466308594,0.0,0.0,0.0001182787455036,298.3479309082031,303.1499938964844,285.1499938964844,0.0,-0.0,286.486083984375,0.0,0.0,0.0005610613734461,286.341064453125,294.1499938964844,299.8500061035156,297.4141540527344,300.5085754394531,299.87017822265625,287.0394592285156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011967717437073,2.8875334123767974e-08,0.0011967428727075,-0.0745131149888038,0.0,0.0,0.0,-0.0191274657845497,60.0,23.943723678588867,0.0,-9.765225428282065e-08,0.0,281.0652770996094,283.8914794921875,300.7659912109375,302.94097900390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.442907304325877e-21,4.221453652162938e-21,4.221453652162938e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17708400,298.6725158691406,303.1499938964844,285.1499938964844,0.0,-0.0,286.4923400878906,0.0,0.0,0.0001123202673625,298.7210693359375,303.1499938964844,285.1499938964844,0.0,-0.0,286.4902648925781,0.0,0.0,0.0001182788255391,298.9545288085937,303.1499938964844,285.1499938964844,0.0,-0.0,286.49078369140625,0.0,0.0,8.736045856494457e-05,298.5885009765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.4915466308594,0.0,0.0,0.0001182787455036,298.3479309082031,303.1499938964844,285.1499938964844,0.0,-0.0,286.486083984375,0.0,0.0,0.0005610613734461,286.341064453125,294.1499938964844,299.8500061035156,297.4141540527344,300.5085754394531,299.87017822265625,287.0394592285156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011967717437073,2.8875334123767974e-08,0.0011967428727075,-0.0745131149888038,0.0,0.0,0.0,-0.0191274657845497,60.0,23.943723678588867,0.0,-9.765225428282065e-08,0.0,281.0652770996094,283.8914794921875,300.7659912109375,302.94097900390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.442907304325877e-21,4.221453652162938e-21,4.221453652162938e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17708460,298.6715393066406,303.1499938964844,285.1499938964844,0.0,-0.0,286.49072265625,0.0,0.0,0.000112325673399,298.7196044921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.4886779785156,0.0,0.0,0.000118284515338,298.95294189453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.4891967773437,0.0,0.0,8.736465679248795e-05,298.5875244140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.4899597167969,0.0,0.0,0.0001182844353024,298.3475036621094,303.1499938964844,285.1499938964844,0.0,-0.0,286.48455810546875,0.0,0.0,0.0005610884400084,286.3418884277344,294.1499938964844,299.8334655761719,297.3971862792969,300.49444580078125,299.85260009765625,287.05694580078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001196829136461,2.8882041647193546e-08,0.0011968002654612,-0.0745305493474006,0.0,0.0,0.0,-0.0191307924687862,60.0,23.87371826171875,0.0,-9.766161213065061e-08,0.0,281.0652770996094,283.8914794921875,300.7659912109375,302.94097900390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.442907304325877e-21,4.221453652162938e-21,4.221453652162938e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17708520,298.6715393066406,303.1499938964844,285.1499938964844,0.0,-0.0,286.49072265625,0.0,0.0,0.000112325673399,298.7196044921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.4886779785156,0.0,0.0,0.000118284515338,298.95294189453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.4891967773437,0.0,0.0,8.736465679248795e-05,298.5875244140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.4899597167969,0.0,0.0,0.0001182844353024,298.3475036621094,303.1499938964844,285.1499938964844,0.0,-0.0,286.48455810546875,0.0,0.0,0.0005610884400084,286.3418884277344,294.1499938964844,299.8334655761719,297.3971862792969,300.49444580078125,299.85260009765625,287.05694580078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001196829136461,2.8882041647193546e-08,0.0011968002654612,-0.0745305493474006,0.0,0.0,0.0,-0.0191307924687862,60.0,23.87371826171875,0.0,-9.766161213065061e-08,0.0,281.0652770996094,283.8914794921875,300.7659912109375,302.94097900390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.442907304325877e-21,4.221453652162938e-21,4.221453652162938e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17708580,298.67059326171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.4892272949219,0.0,0.0,0.0001123248439398,298.7181701660156,303.1499938964844,285.1499938964844,0.0,-0.0,286.4872131347656,0.0,0.0,0.0001182836422231,298.9513854980469,303.1499938964844,285.1499938964844,0.0,-0.0,286.4877319335937,0.0,0.0,8.736400923226029e-05,298.58660888671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.48846435546875,0.0,0.0,0.0001182835621875,298.3470764160156,303.1499938964844,285.1499938964844,0.0,-0.0,286.483154296875,0.0,0.0,0.0005610843072645,286.34283447265625,294.1499938964844,299.8203430175781,297.3810119628906,300.4804382324219,299.8361511230469,287.07440185546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011968241306021,2.8880982938517263e-08,0.0011967952596023,-0.0745277926325798,0.0,0.0,0.0,-0.0191302876919507,60.0,23.80304336547852,0.0,-9.766012709633288e-08,0.0,281.0652770996094,283.8914794921875,300.7659912109375,302.94097900390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.442907304325877e-21,4.221453652162938e-21,4.221453652162938e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17708640,298.67059326171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.4892272949219,0.0,0.0,0.0001123248439398,298.7181701660156,303.1499938964844,285.1499938964844,0.0,-0.0,286.4872131347656,0.0,0.0,0.0001182836422231,298.9513854980469,303.1499938964844,285.1499938964844,0.0,-0.0,286.4877319335937,0.0,0.0,8.736400923226029e-05,298.58660888671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.48846435546875,0.0,0.0,0.0001182835621875,298.3470764160156,303.1499938964844,285.1499938964844,0.0,-0.0,286.483154296875,0.0,0.0,0.0005610843072645,286.34283447265625,294.1499938964844,299.8203430175781,297.3810119628906,300.4804382324219,299.8361511230469,287.07440185546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011968241306021,2.8880982938517263e-08,0.0011967952596023,-0.0745277926325798,0.0,0.0,0.0,-0.0191302876919507,60.0,23.80304336547852,0.0,-9.766012709633288e-08,0.0,281.0652770996094,283.8914794921875,300.7659912109375,302.94097900390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.442907304325877e-21,4.221453652162938e-21,4.221453652162938e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17708700,298.6701354980469,303.1499938964844,285.1499938964844,0.0,-0.0,286.48846435546875,0.0,0.0,0.0001123190668295,298.71746826171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.4864807128906,0.0,0.0,0.0001182775522465,298.9506225585937,303.1499938964844,285.1499938964844,0.0,-0.0,286.48699951171875,0.0,0.0,8.735951269045472e-05,298.5861511230469,303.1499938964844,285.1499938964844,0.0,-0.0,286.4877319335937,0.0,0.0,0.000118277479487,298.34686279296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.4824523925781,0.0,0.0,0.0005610554362647,286.34332275390625,294.1499938964844,299.81500244140625,297.3731689453125,300.473388671875,299.8285827636719,287.0831298828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011967583559453,2.88737620479651e-08,0.0011967294849455,-0.0745090246200561,0.0,0.0,0.0,-0.0191266871988773,60.0,23.766481399536133,0.0,-9.765005870576716e-08,0.0,281.0652770996094,283.8914794921875,300.7659912109375,302.94097900390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.442907304325877e-21,4.221453652162938e-21,4.221453652162938e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17708760,298.669677734375,303.1499938964844,285.1499938964844,0.0,-0.0,286.48785400390625,0.0,0.0,0.0001123023466789,298.7168273925781,303.1499938964844,285.1499938964844,0.0,-0.0,286.4858703613281,0.0,0.0,0.0001182599444291,298.9498596191406,303.1499938964844,285.1499938964844,0.0,-0.0,286.4863586425781,0.0,0.0,8.734650327824056e-05,298.585693359375,303.1499938964844,285.1499938964844,0.0,-0.0,286.4870910644531,0.0,0.0,0.0001182598716695,298.3466796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.4818725585937,0.0,0.0,0.0005609719664789,286.34393310546875,294.1499938964844,299.8103942871094,297.36553955078125,300.4664306640625,299.82275390625,287.09185791015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011965794255957,2.8852909395027385e-08,0.0011965505545958,-0.0744548290967941,0.0,0.0,0.0,-0.0191163476556539,60.0,23.72821998596192,0.0,-9.762096908616513e-08,0.0,281.0652770996094,283.8914794921875,300.7659912109375,302.94097900390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.442907304325877e-21,4.221453652162938e-21,4.221453652162938e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17708820,298.6687927246094,303.1499938964844,285.1499938964844,0.0,-0.0,286.48663330078125,0.0,0.0,0.0001122629473684,298.715576171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.48468017578125,0.0,0.0,0.0001182184496428,298.9483337402344,303.1499938964844,285.1499938964844,0.0,-0.0,286.48516845703125,0.0,0.0,8.731585694476962e-05,298.5848388671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.48590087890625,0.0,0.0,0.0001182183768833,298.3462829589844,303.1499938964844,285.1499938964844,0.0,-0.0,286.4807434082031,0.0,0.0,0.0005607751663774,286.34521484375,294.1499938964844,299.80340576171875,297.3507080078125,300.4525451660156,299.81207275390625,287.1093139648437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011961625423282,2.880378247027693e-08,0.0011961337877437,-0.074327141046524,0.0,0.0,0.0,-0.0190920103341341,60.0,23.65084457397461,0.0,-9.755243723930108e-08,0.0,281.0652770996094,283.8914794921875,300.7659912109375,302.94097900390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.442907304325877e-21,4.221453652162938e-21,4.221453652162938e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17708880,298.6687927246094,303.1499938964844,285.1499938964844,0.0,-0.0,286.48663330078125,0.0,0.0,0.0001122629473684,298.715576171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.48468017578125,0.0,0.0,0.0001182184496428,298.9483337402344,303.1499938964844,285.1499938964844,0.0,-0.0,286.48516845703125,0.0,0.0,8.731585694476962e-05,298.5848388671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.48590087890625,0.0,0.0,0.0001182183768833,298.3462829589844,303.1499938964844,285.1499938964844,0.0,-0.0,286.4807434082031,0.0,0.0,0.0005607751663774,286.34521484375,294.1499938964844,299.80340576171875,297.3507080078125,300.4525451660156,299.81207275390625,287.1093139648437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011961625423282,2.880378247027693e-08,0.0011961337877437,-0.074327141046524,0.0,0.0,0.0,-0.0190920103341341,60.0,23.65084457397461,0.0,-9.755243723930108e-08,0.0,281.0652770996094,283.8914794921875,300.7659912109375,302.94097900390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.442907304325877e-21,4.221453652162938e-21,4.221453652162938e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17708940,298.6679992675781,303.1499938964844,285.1499938964844,0.0,-0.0,286.48590087890625,0.0,0.0,0.0001121883105952,298.7145690917969,303.1499938964844,285.1499938964844,0.0,-0.0,286.4839782714844,0.0,0.0,0.0001181398620246,298.9469299316406,303.1499938964844,285.1499938964844,0.0,-0.0,286.4844665527344,0.0,0.0,8.725780935492367e-05,298.58404541015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.4851989746094,0.0,0.0,0.0001181397819891,298.34600830078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.4801025390625,0.0,0.0,0.0005604024045169,286.3470764160156,294.1499938964844,299.799072265625,297.33648681640625,300.43927001953125,299.80743408203125,287.1266784667969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011953647481277,2.8710745780813344e-08,0.0011953359935432,-0.0740853101015091,0.0,0.0,0.0,-0.0190458763390779,60.0,23.56900215148925,0.0,-9.742273476831542e-08,0.0,281.0652770996094,283.8914794921875,300.7659912109375,302.94097900390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.442907304325877e-21,4.221453652162938e-21,4.221453652162938e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17709000,298.6679992675781,303.1499938964844,285.1499938964844,0.0,-0.0,286.48590087890625,0.0,0.0,0.0001121883105952,298.7145690917969,303.1499938964844,285.1499938964844,0.0,-0.0,286.4839782714844,0.0,0.0,0.0001181398620246,298.9469299316406,303.1499938964844,285.1499938964844,0.0,-0.0,286.4844665527344,0.0,0.0,8.725780935492367e-05,298.58404541015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.4851989746094,0.0,0.0,0.0001181397819891,298.34600830078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.4801025390625,0.0,0.0,0.0005604024045169,286.3470764160156,294.1499938964844,299.799072265625,297.33648681640625,300.43927001953125,299.80743408203125,287.1266784667969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011953647481277,2.8710745780813344e-08,0.0011953359935432,-0.0740853101015091,0.0,0.0,0.0,-0.0190458763390779,60.0,23.56900215148925,0.0,-9.742273476831542e-08,0.0,281.0652770996094,283.8914794921875,300.7659912109375,302.94097900390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.442907304325877e-21,4.221453652162938e-21,4.221453652162938e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17709060,298.66754150390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.4854431152344,0.0,0.0,0.000112159839773,298.7139892578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.4835205078125,0.0,0.0,0.0001181098705274,298.9461669921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.4840087890625,0.0,0.0,8.723565406398848e-05,298.5836486816406,303.1499938964844,285.1499938964844,0.0,-0.0,286.4847412109375,0.0,0.0,0.0001181097977678,298.3458251953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.47967529296875,0.0,0.0,0.0005602601449936,286.3479309082031,294.1499938964844,299.7978210449219,297.32928466796875,300.4322204589844,299.80389404296875,287.1357116699219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011950639309361,2.8675245289377933e-08,0.0011950352927669,-0.0739930272102356,0.0,0.0,0.0,-0.019028291106224,60.0,23.52764320373535,0.0,-9.737325967762445e-08,0.0,281.0652770996094,283.8914794921875,300.7659912109375,302.94097900390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.442907304325877e-21,4.221453652162938e-21,4.221453652162938e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17709120,298.6672058105469,303.1499938964844,285.1499938964844,0.0,-0.0,286.4851989746094,0.0,0.0,0.0001121149616665,298.71356201171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.4833068847656,0.0,0.0,0.0001180626131827,298.9455261230469,303.1499938964844,285.1499938964844,0.0,-0.0,286.4837951660156,0.0,0.0,8.720075129531324e-05,298.5832824707031,303.1499938964844,285.1499938964844,0.0,-0.0,286.4844970703125,0.0,0.0,0.0001180625404231,298.345703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.4794921875,0.0,0.0,0.0005600359872914,286.34893798828125,294.1499938964844,299.7972106933594,297.3227844238281,300.4260559082031,299.802978515625,287.14404296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011945868609473,2.861931136521889e-08,0.0011945582227781,-0.0738476291298866,0.0,0.0,0.0,-0.0190005674958229,60.0,23.48718643188477,0.0,-9.7295341561221e-08,0.0,281.0652770996094,283.8914794921875,300.7659912109375,302.94097900390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.442907304325877e-21,4.221453652162938e-21,4.221453652162938e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17709180,298.6664123535156,303.1499938964844,285.1499938964844,0.0,-0.0,286.484619140625,0.0,0.0,0.0001120239394367,298.712646484375,303.1499938964844,285.1499938964844,0.0,-0.0,286.4827575683594,0.0,0.0,0.000117966759717,298.9441223144531,303.1499938964844,285.1499938964844,0.0,-0.0,286.4832458496094,0.0,0.0,8.712995622772723e-05,298.5825500488281,303.1499938964844,285.1499938964844,0.0,-0.0,286.4839172363281,0.0,0.0,0.0001179666869575,298.3454284667969,303.1499938964844,285.1499938964844,0.0,-0.0,286.47900390625,0.0,0.0,0.000559581327252,286.3509521484375,294.1499938964844,299.7975158691406,297.3095397949219,300.4129638671875,299.8003845214844,287.1614074707031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011936154915019,2.8505848348459043e-08,0.0011935869697481,-0.073552668094635,0.0,0.0,0.0,-0.0189443137496709,60.0,23.403160095214844,0.0,-9.713738080563417e-08,0.0,281.0652770996094,283.8914794921875,300.7659912109375,302.94097900390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.442907304325877e-21,4.221453652162938e-21,4.221453652162938e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17709240,298.6664123535156,303.1499938964844,285.1499938964844,0.0,-0.0,286.484619140625,0.0,0.0,0.0001120239394367,298.712646484375,303.1499938964844,285.1499938964844,0.0,-0.0,286.4827575683594,0.0,0.0,0.000117966759717,298.9441223144531,303.1499938964844,285.1499938964844,0.0,-0.0,286.4832458496094,0.0,0.0,8.712995622772723e-05,298.5825500488281,303.1499938964844,285.1499938964844,0.0,-0.0,286.4839172363281,0.0,0.0,0.0001179666869575,298.3454284667969,303.1499938964844,285.1499938964844,0.0,-0.0,286.47900390625,0.0,0.0,0.000559581327252,286.3509521484375,294.1499938964844,299.7975158691406,297.3095397949219,300.4129638671875,299.8003845214844,287.1614074707031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011936154915019,2.8505848348459043e-08,0.0011935869697481,-0.073552668094635,0.0,0.0,0.0,-0.0189443137496709,60.0,23.403160095214844,0.0,-9.713738080563417e-08,0.0,281.0652770996094,283.8914794921875,300.7659912109375,302.94097900390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.442907304325877e-21,4.221453652162938e-21,4.221453652162938e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17709300,298.66607666015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.4844970703125,0.0,0.0,0.000111967237899,298.7122497558594,303.1499938964844,285.1499938964844,0.0,-0.0,286.4826354980469,0.0,0.0,0.0001179070532089,298.9434509277344,303.1499938964844,285.1499938964844,0.0,-0.0,286.48309326171875,0.0,0.0,8.708585664862767e-05,298.58221435546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.4837951660156,0.0,0.0,0.0001179069804493,298.3453369140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.4788818359375,0.0,0.0,0.0005592981469817,286.3521423339844,294.1499938964844,299.7984313964844,297.30303955078125,300.4066772460937,299.80084228515625,287.1700744628906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011930080363526,2.84351759916035e-08,0.0011929796310141,-0.0733689442276954,0.0,0.0,0.0,-0.0189092643558979,60.0,23.35976791381836,0.0,-9.703906300728705e-08,0.0,281.0652770996094,283.8914794921875,300.7659912109375,302.94097900390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.442907304325877e-21,4.221453652162938e-21,4.221453652162938e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17709360,298.66571044921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.4843139648437,0.0,0.0,0.0001119120206567,298.7118225097656,303.1499938964844,285.1499938964844,0.0,-0.0,286.48248291015625,0.0,0.0,0.0001178489037556,298.9427795410156,303.1499938964844,285.1499938964844,0.0,-0.0,286.4829406738281,0.0,0.0,8.704289939487353e-05,298.5818786621094,303.1499938964844,285.1499938964844,0.0,-0.0,286.483642578125,0.0,0.0,0.000117848830996,298.34521484375,303.1499938964844,285.1499938964844,0.0,-0.0,286.478759765625,0.0,0.0,0.0005590223008766,286.353271484375,294.1499938964844,299.7998046875,297.2966613769531,300.4003601074219,299.8010559082031,287.1787109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011924196733161,2.8366347493147266e-08,0.0011923912679776,-0.0731900036334991,0.0,0.0,0.0,-0.0188751425594091,60.0,23.3164176940918,0.0,-9.694335290078017e-08,0.0,281.0652770996094,283.8914794921875,300.7659912109375,302.94097900390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.442907304325877e-21,4.221453652162938e-21,4.221453652162938e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17709420,298.6650085449219,303.1499938964844,285.1499938964844,0.0,-0.0,286.484130859375,0.0,0.0,0.0001117904830607,298.7110595703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.4822998046875,0.0,0.0,0.0001177209123852,298.94146728515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.4827880859375,0.0,0.0,8.694837015355006e-05,298.58123779296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.48345947265625,0.0,0.0,0.0001177208396256,298.3450012207031,303.1499938964844,285.1499938964844,0.0,-0.0,286.4786682128906,0.0,0.0,0.0005584151949733,286.3557434082031,294.1499938964844,299.8038024902344,297.2841186523437,300.38800048828125,299.80303955078125,287.1960144042969,0.0,0.0,0.0,0.0,1.0,1.0,-0.001191126415506,2.8214859781883212e-08,0.0011910982429981,-0.0727961361408233,0.0,0.0,0.0,-0.0188000556081533,60.0,23.228260040283203,0.0,-9.673286172073858e-08,0.0,281.0652770996094,283.8914794921875,300.7659912109375,302.94097900390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.442907304325877e-21,4.221453652162938e-21,4.221453652162938e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17709480,298.6650085449219,303.1499938964844,285.1499938964844,0.0,-0.0,286.484130859375,0.0,0.0,0.0001117904830607,298.7110595703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.4822998046875,0.0,0.0,0.0001177209123852,298.94146728515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.4827880859375,0.0,0.0,8.694837015355006e-05,298.58123779296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.48345947265625,0.0,0.0,0.0001177208396256,298.3450012207031,303.1499938964844,285.1499938964844,0.0,-0.0,286.4786682128906,0.0,0.0,0.0005584151949733,286.3557434082031,294.1499938964844,299.8038024902344,297.2841186523437,300.38800048828125,299.80303955078125,287.1960144042969,0.0,0.0,0.0,0.0,1.0,1.0,-0.001191126415506,2.8214859781883212e-08,0.0011910982429981,-0.0727961361408233,0.0,0.0,0.0,-0.0188000556081533,60.0,23.228260040283203,0.0,-9.673286172073858e-08,0.0,281.0652770996094,283.8914794921875,300.7659912109375,302.94097900390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.442907304325877e-21,4.221453652162938e-21,4.221453652162938e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17709540,298.66436767578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.4842224121094,0.0,0.0,0.0001116516068577,298.7104187011719,303.1499938964844,285.1499938964844,0.0,-0.0,286.4824523925781,0.0,0.0,0.0001175746656372,298.940185546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.48291015625,0.0,0.0,8.684035128680989e-05,298.5806579589844,303.1499938964844,285.1499938964844,0.0,-0.0,286.48358154296875,0.0,0.0,0.0001175745928776,298.3448486328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.4788513183594,0.0,0.0,0.0005577215342782,286.3585205078125,294.1499938964844,299.80926513671875,297.2718505859375,300.376220703125,299.8074645996094,287.2132568359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011896452633664,2.8041766242381527e-08,0.0011896172072738,-0.0723460540175437,0.0,0.0,0.0,-0.0187142416834831,60.0,23.13779830932617,0.0,-9.649263432720545e-08,0.0,281.0652770996094,283.8914794921875,300.7659912109375,302.94097900390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.442907304325877e-21,4.221453652162938e-21,4.221453652162938e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17709600,298.66436767578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.4842224121094,0.0,0.0,0.0001116516068577,298.7104187011719,303.1499938964844,285.1499938964844,0.0,-0.0,286.4824523925781,0.0,0.0,0.0001175746656372,298.940185546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.48291015625,0.0,0.0,8.684035128680989e-05,298.5806579589844,303.1499938964844,285.1499938964844,0.0,-0.0,286.48358154296875,0.0,0.0,0.0001175745928776,298.3448486328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.4788513183594,0.0,0.0,0.0005577215342782,286.3585205078125,294.1499938964844,299.80926513671875,297.2718505859375,300.376220703125,299.8074645996094,287.2132568359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011896452633664,2.8041766242381527e-08,0.0011896172072738,-0.0723460540175437,0.0,0.0,0.0,-0.0187142416834831,60.0,23.13779830932617,0.0,-9.649263432720545e-08,0.0,281.0652770996094,283.8914794921875,300.7659912109375,302.94097900390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.442907304325877e-21,4.221453652162938e-21,4.221453652162938e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17709660,298.6637268066406,303.1499938964844,285.1499938964844,0.0,-0.0,286.4844055175781,0.0,0.0,0.0001115091145038,298.7098083496094,303.1499938964844,285.1499938964844,0.0,-0.0,286.4826354980469,0.0,0.0,0.0001174246135633,298.9389343261719,303.1499938964844,285.1499938964844,0.0,-0.0,286.48309326171875,0.0,0.0,8.672951662447304e-05,298.580078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.4837646484375,0.0,0.0,0.0001174245408037,298.3446960449219,303.1499938964844,285.1499938964844,0.0,-0.0,286.4790954589844,0.0,0.0,0.0005570097710005,286.3613586425781,294.1499938964844,299.8159484863281,297.259765625,300.3645935058594,299.8123779296875,287.2304992675781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011881291866302,2.7864173191005648e-08,0.001188101246953,-0.0718842223286628,0.0,0.0,0.0,-0.0186262149363756,60.0,23.046794891357425,0.0,-9.624645969097401e-08,0.0,281.0652770996094,283.8914794921875,300.7659912109375,302.94097900390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,8.442907304325877e-21,4.221453652162938e-21,4.221453652162938e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17709720,298.6637268066406,303.1499938964844,285.1499938964844,0.0,-0.0,286.4844055175781,0.0,0.0,0.0001115091145038,298.7098083496094,303.1499938964844,285.1499938964844,0.0,-0.0,286.4826354980469,0.0,0.0,0.0001174246135633,298.9389343261719,303.1499938964844,285.1499938964844,0.0,-0.0,286.48309326171875,0.0,0.0,8.672951662447304e-05,298.580078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.4837646484375,0.0,0.0,0.0001174245408037,298.3446960449219,303.1499938964844,285.1499938964844,0.0,-0.0,286.4790954589844,0.0,0.0,0.0005570097710005,286.3613586425781,294.1499938964844,299.8159484863281,297.259765625,300.3645935058594,299.8123779296875,287.2304992675781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011881291866302,2.7864173191005648e-08,0.001188101246953,-0.0718842223286628,0.0,0.0,0.0,-0.0186262149363756,60.0,23.046794891357425,0.0,-9.624645969097401e-08,0.0,281.0652770996094,283.8914794921875,300.7659912109375,302.94097900390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,8.442907304325877e-21,4.221453652162938e-21,4.221453652162938e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17709780,298.6631774902344,303.1499938964844,285.1499938964844,0.0,-0.0,286.4849853515625,0.0,0.0,0.0001113491816795,298.7093200683594,303.1499938964844,285.1499938964844,0.0,-0.0,286.4832458496094,0.0,0.0,0.0001172561969724,298.9377746582031,303.1499938964844,285.1499938964844,0.0,-0.0,286.48370361328125,0.0,0.0,8.660512685310096e-05,298.57958984375,303.1499938964844,285.1499938964844,0.0,-0.0,286.4843444824219,0.0,0.0,0.0001172561314888,298.3445739746094,303.1499938964844,285.1499938964844,0.0,-0.0,286.479736328125,0.0,0.0,0.0005562108708545,286.3646545410156,294.1499938964844,299.8236083984375,297.247802734375,300.3538513183594,299.8194885253906,287.2476501464844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011864219559356,2.7664842860986028e-08,0.001186394249089,-0.0713658183813095,0.0,0.0,0.0,-0.0185273848474025,60.0,22.953149795532227,0.0,-9.597054173582364e-08,0.0,281.0652770996094,283.8914794921875,300.7659912109375,302.94097900390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,8.442907304325877e-21,4.221453652162938e-21,4.221453652162938e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17709840,298.6631774902344,303.1499938964844,285.1499938964844,0.0,-0.0,286.4849853515625,0.0,0.0,0.0001113491816795,298.7093200683594,303.1499938964844,285.1499938964844,0.0,-0.0,286.4832458496094,0.0,0.0,0.0001172561969724,298.9377746582031,303.1499938964844,285.1499938964844,0.0,-0.0,286.48370361328125,0.0,0.0,8.660512685310096e-05,298.57958984375,303.1499938964844,285.1499938964844,0.0,-0.0,286.4843444824219,0.0,0.0,0.0001172561314888,298.3445739746094,303.1499938964844,285.1499938964844,0.0,-0.0,286.479736328125,0.0,0.0,0.0005562108708545,286.3646545410156,294.1499938964844,299.8236083984375,297.247802734375,300.3538513183594,299.8194885253906,287.2476501464844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011864219559356,2.7664842860986028e-08,0.001186394249089,-0.0713658183813095,0.0,0.0,0.0,-0.0185273848474025,60.0,22.953149795532227,0.0,-9.597054173582364e-08,0.0,281.0652770996094,283.8914794921875,300.7659912109375,302.94097900390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,8.442907304325877e-21,4.221453652162938e-21,4.221453652162938e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17709900,298.66290283203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.4852294921875,0.0,0.0,0.0001112697573262,298.7090759277344,303.1499938964844,285.1499938964844,0.0,-0.0,286.4835205078125,0.0,0.0,0.0001171725525637,298.9371643066406,303.1499938964844,285.1499938964844,0.0,-0.0,286.48394775390625,0.0,0.0,8.654334669699892e-05,298.579345703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.4845886230469,0.0,0.0,0.00011717248708,298.3445129394531,303.1499938964844,285.1499938964844,0.0,-0.0,286.48004150390625,0.0,0.0,0.0005558141856454,286.36627197265625,294.1499938964844,299.8277282714844,297.2418518066406,300.3484191894531,299.8229675292969,287.2562561035156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011855753837153,2.7565851823396773e-08,0.0011855479096993,-0.0711083486676216,0.0,0.0,0.0,-0.0184783115983009,60.0,22.906370162963867,0.0,-9.583366278320685e-08,0.0,281.0652770996094,283.8914794921875,300.7659912109375,302.94097900390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,8.442907304325877e-21,4.221453652162938e-21,4.221453652162938e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17709960,298.6626281738281,303.1499938964844,285.1499938964844,0.0,-0.0,286.4855651855469,0.0,0.0,0.00011118704424,298.7088317871094,303.1499938964844,285.1499938964844,0.0,-0.0,286.4838562011719,0.0,0.0,0.000117085459351,298.93658447265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.4842834472656,0.0,0.0,8.647901995573193e-05,298.5791015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.48492431640625,0.0,0.0,0.0001170853938674,298.344482421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.4804077148437,0.0,0.0,0.0005554010276682,286.36798095703125,294.1499938964844,299.8320007324219,297.23590087890625,300.3431701660156,299.8267822265625,287.2648010253906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011846938868984,2.7462769836006373e-08,0.0011846664128825,-0.0708402171730995,0.0,0.0,0.0,-0.0184272080659866,60.0,22.85894775390625,0.0,-9.569122738639636e-08,0.0,281.0652770996094,283.8914794921875,300.7659912109375,302.94097900390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.442907304325877e-21,4.221453652162938e-21,4.221453652162938e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17710020,298.6620788574219,303.1499938964844,285.1499938964844,0.0,-0.0,286.486328125,0.0,0.0,0.0001110180019168,298.7084045410156,303.1499938964844,285.1499938964844,0.0,-0.0,286.4846496582031,0.0,0.0,0.000116907445772,298.9354248046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.4850769042969,0.0,0.0,8.634753612568602e-05,298.5786437988281,303.1499938964844,285.1499938964844,0.0,-0.0,286.4856872558594,0.0,0.0,0.0001169073802884,298.3443908691406,303.1499938964844,285.1499938964844,0.0,-0.0,286.4812316894531,0.0,0.0,0.000554556667339,286.3714599609375,294.1499938964844,299.84088134765625,297.2239990234375,300.3328552246094,299.8347473144531,287.28192138671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011828944552689,2.7252090362139825e-08,0.0011828672140836,-0.0702921748161315,0.0,0.0,0.0,-0.018322778865695,60.0,22.763397216796875,0.0,-9.540045198264124e-08,0.0,281.0652770996094,283.8914794921875,300.7659912109375,302.94097900390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,8.442907304325877e-21,4.221453652162938e-21,4.221453652162938e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17710080,298.6620788574219,303.1499938964844,285.1499938964844,0.0,-0.0,286.486328125,0.0,0.0,0.0001110180019168,298.7084045410156,303.1499938964844,285.1499938964844,0.0,-0.0,286.4846496582031,0.0,0.0,0.000116907445772,298.9354248046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.4850769042969,0.0,0.0,8.634753612568602e-05,298.5786437988281,303.1499938964844,285.1499938964844,0.0,-0.0,286.4856872558594,0.0,0.0,0.0001169073802884,298.3443908691406,303.1499938964844,285.1499938964844,0.0,-0.0,286.4812316894531,0.0,0.0,0.000554556667339,286.3714599609375,294.1499938964844,299.84088134765625,297.2239990234375,300.3328552246094,299.8347473144531,287.28192138671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011828944552689,2.7252090362139825e-08,0.0011828672140836,-0.0702921748161315,0.0,0.0,0.0,-0.018322778865695,60.0,22.763397216796875,0.0,-9.540045198264124e-08,0.0,281.0652770996094,283.8914794921875,300.7659912109375,302.94097900390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,8.442907304325877e-21,4.221453652162938e-21,4.221453652162938e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17710140,298.6615905761719,303.1499938964844,285.1499938964844,0.0,-0.0,286.4873352050781,0.0,0.0,0.0001108694632421,298.7080383300781,303.1499938964844,285.1499938964844,0.0,-0.0,286.48565673828125,0.0,0.0,0.0001167510199593,298.934326171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.486083984375,0.0,0.0,8.62320011947304e-05,298.5782470703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.4866943359375,0.0,0.0,0.0001167509544757,298.3443298339844,303.1499938964844,285.1499938964844,0.0,-0.0,286.4822998046875,0.0,0.0,0.0005538146360777,286.375244140625,294.1499938964844,299.8500061035156,297.2120056152344,300.3230895996094,299.8433532714844,287.2989807128906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011813106248155,2.706695667598069e-08,0.0011812835000455,-0.0698105320334434,0.0,0.0,0.0,-0.0182309951633214,60.0,22.669708251953125,0.0,-9.514528898080245e-08,0.0,281.0652770996094,283.8914794921875,300.7659912109375,302.94097900390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,8.442907304325877e-21,4.221453652162938e-21,4.221453652162938e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17710200,298.6615905761719,303.1499938964844,285.1499938964844,0.0,-0.0,286.4873352050781,0.0,0.0,0.0001108694632421,298.7080383300781,303.1499938964844,285.1499938964844,0.0,-0.0,286.48565673828125,0.0,0.0,0.0001167510199593,298.934326171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.486083984375,0.0,0.0,8.62320011947304e-05,298.5782470703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.4866943359375,0.0,0.0,0.0001167509544757,298.3443298339844,303.1499938964844,285.1499938964844,0.0,-0.0,286.4822998046875,0.0,0.0,0.0005538146360777,286.375244140625,294.1499938964844,299.8500061035156,297.2120056152344,300.3230895996094,299.8433532714844,287.2989807128906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011813106248155,2.706695667598069e-08,0.0011812835000455,-0.0698105320334434,0.0,0.0,0.0,-0.0182309951633214,60.0,22.669708251953125,0.0,-9.514528898080245e-08,0.0,281.0652770996094,283.8914794921875,300.7659912109375,302.94097900390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,8.442907304325877e-21,4.221453652162938e-21,4.221453652162938e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17710260,298.66131591796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.4879455566406,0.0,0.0,0.0001107858261093,298.7077941894531,303.1499938964844,285.1499938964844,0.0,-0.0,286.4862976074219,0.0,0.0,0.0001166629444924,298.93365478515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.4867248535156,0.0,0.0,8.616694685770199e-05,298.5780029296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.4873352050781,0.0,0.0,0.0001166628862847,298.34429931640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.48297119140625,0.0,0.0,0.0005533968796953,286.37750244140625,294.1499938964844,299.8554992675781,297.20477294921875,300.3172912597656,299.8485107421875,287.3092346191406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011804200476035,2.6962721833001524e-08,0.0011803930392488,-0.0695393308997154,0.0,0.0,0.0,-0.0181793253868818,60.0,22.614288330078125,0.0,-9.500178066446097e-08,0.0,281.0652770996094,283.8914794921875,300.7659912109375,302.94097900390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,8.442907304325877e-21,4.221453652162938e-21,4.221453652162938e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17710320,298.6611328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.48846435546875,0.0,0.0,0.0001107361676986,298.7076721191406,303.1499938964844,285.1499938964844,0.0,-0.0,286.48681640625,0.0,0.0,0.000116610659461,298.9332275390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.4872436523437,0.0,0.0,8.61283260746859e-05,298.5778503417969,303.1499938964844,285.1499938964844,0.0,-0.0,286.48785400390625,0.0,0.0,0.0001166105939773,298.3442687988281,303.1499938964844,285.1499938964844,0.0,-0.0,286.4835205078125,0.0,0.0,0.0005531488568522,286.379150390625,294.1499938964844,299.859130859375,297.1999206542969,300.31365966796875,299.8519287109375,287.3160095214844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011798897758126,2.6900831784359983e-08,0.0011798628838732,-0.0693783015012741,0.0,0.0,0.0,-0.0181486401706933,60.0,22.57816505432129,0.0,-9.491662211758013e-08,0.0,281.0652770996094,283.8914794921875,300.7659912109375,302.94097900390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,8.442907304325877e-21,4.221453652162938e-21,4.221453652162938e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17710380,298.6606750488281,303.1499938964844,285.1499938964844,0.0,-0.0,286.48974609375,0.0,0.0,0.0001106194249587,298.70733642578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.4881286621094,0.0,0.0,0.0001164877176051,298.9321594238281,303.1499938964844,285.1499938964844,0.0,-0.0,286.4885559082031,0.0,0.0,8.603752212366089e-05,298.5774841308594,303.1499938964844,285.1499938964844,0.0,-0.0,286.4891357421875,0.0,0.0,0.0001164876521215,298.3442687988281,303.1499938964844,285.1499938964844,0.0,-0.0,286.48486328125,0.0,0.0,0.0005525657325051,286.3832092285156,294.1499938964844,299.8680114746094,297.1876220703125,300.30450439453125,299.8607177734375,287.3330078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011786457616835,2.6755325066574187e-08,0.0011786189861595,-0.0689996853470802,0.0,0.0,0.0,-0.0180765073746442,60.0,22.48858642578125,0.0,-9.47165617048995e-08,0.0,281.0652770996094,283.8914794921875,300.7659912109375,302.94097900390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,8.442907304325877e-21,4.221453652162938e-21,4.221453652162938e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
