time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17710440,298.6606750488281,303.1499938964844,285.1499938964844,0.0,-0.0,286.48974609375,0.0,0.0,0.0001106194249587,298.70733642578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.4881286621094,0.0,0.0,0.0001164877176051,298.9321594238281,303.1499938964844,285.1499938964844,0.0,-0.0,286.4885559082031,0.0,0.0,8.603752212366089e-05,298.5774841308594,303.1499938964844,285.1499938964844,0.0,-0.0,286.4891357421875,0.0,0.0,0.0001164876521215,298.3442687988281,303.1499938964844,285.1499938964844,0.0,-0.0,286.48486328125,0.0,0.0,0.0005525657325051,286.3832092285156,294.1499938964844,299.8680114746094,297.1876220703125,300.30450439453125,299.8607177734375,287.3330078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011786457616835,2.6755325066574187e-08,0.0011786189861595,-0.0689996853470802,0.0,0.0,0.0,-0.0180765073746442,60.0,22.48858642578125,0.0,-9.47165617048995e-08,0.0,281.0652770996094,283.8914794921875,300.7659912109375,302.94097900390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,8.442907304325877e-21,4.221453652162938e-21,4.221453652162938e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17710500,298.66046142578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.490478515625,0.0,0.0,0.0001105607225326,298.7071838378906,303.1499938964844,285.1499938964844,0.0,-0.0,286.4888916015625,0.0,0.0,0.0001164259010693,298.931640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.4892883300781,0.0,0.0,8.599186548963189e-05,298.57733154296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.4898986816406,0.0,0.0,0.0001164258355856,298.34423828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.48565673828125,0.0,0.0,0.0005522724823094,286.3853454589844,294.1499938964844,299.8722839355469,297.181396484375,300.3001708984375,299.8649597167969,287.3414611816406,0.0,0.0,0.0,0.0,1.0,1.0,-0.001178020844236,2.668216225742981e-08,0.0011779941851273,-0.068809300661087,0.0,0.0,0.0,-0.0180402416735887,60.0,22.44395637512207,0.0,-9.46160483294989e-08,0.0,281.0652770996094,283.8914794921875,300.7659912109375,302.94097900390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,8.442907304325877e-21,4.221453652162938e-21,4.221453652162938e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17710560,298.6602783203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.4914245605469,0.0,0.0,0.0001104954499169,298.70703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.4898376464844,0.0,0.0,0.0001163571578217,298.93115234375,303.1499938964844,285.1499938964844,0.0,-0.0,286.490234375,0.0,0.0,8.594109385740012e-05,298.5771789550781,303.1499938964844,285.1499938964844,0.0,-0.0,286.4908142089844,0.0,0.0,0.0001163570996141,298.34423828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.48663330078125,0.0,0.0,0.0005519464612007,286.3876953125,294.1499938964844,299.8764038085937,297.17510986328125,300.2961730957031,299.86865234375,287.3498840332031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011773244477808,2.660080511418528e-08,0.0011772979050874,-0.0685975924134254,0.0,0.0,0.0,-0.0179999060928821,60.0,22.398269653320312,0.0,-9.450434390601005e-08,0.0,281.0652770996094,283.8914794921875,300.7659912109375,302.94097900390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,8.442907304325877e-21,4.221453652162938e-21,4.221453652162938e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17710620,298.65985107421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.4930725097656,0.0,0.0,0.0001103750328184,298.7067565917969,303.1499938964844,285.1499938964844,0.0,-0.0,286.4914855957031,0.0,0.0,0.0001162303524324,298.9301147460937,303.1499938964844,285.1499938964844,0.0,-0.0,286.4919128417969,0.0,0.0,8.584743045503274e-05,298.5768737792969,303.1499938964844,285.1499938964844,0.0,-0.0,286.49249267578125,0.0,0.0,0.0001162302942248,298.34423828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.48834228515625,0.0,0.0,0.0005513449432328,286.39215087890625,294.1499938964844,299.8840637207031,297.1622619628906,300.28778076171875,299.8767395019531,287.3667907714844,0.0,0.0,0.0,0.0,1.0,1.0,-0.001176044344902,2.6450733159322223e-08,0.0011760179186239,-0.0682070255279541,0.0,0.0,0.0,-0.0179255250841379,60.0,22.308408737182617,0.0,-9.429844993746884e-08,0.0,281.0652770996094,283.8914794921875,300.7659912109375,302.94097900390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,8.442907304325877e-21,4.221453652162938e-21,4.221453652162938e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17710680,298.65985107421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.4930725097656,0.0,0.0,0.0001103750328184,298.7067565917969,303.1499938964844,285.1499938964844,0.0,-0.0,286.4914855957031,0.0,0.0,0.0001162303524324,298.9301147460937,303.1499938964844,285.1499938964844,0.0,-0.0,286.4919128417969,0.0,0.0,8.584743045503274e-05,298.5768737792969,303.1499938964844,285.1499938964844,0.0,-0.0,286.49249267578125,0.0,0.0,0.0001162302942248,298.34423828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.48834228515625,0.0,0.0,0.0005513449432328,286.39215087890625,294.1499938964844,299.8840637207031,297.1622619628906,300.28778076171875,299.8767395019531,287.3667907714844,0.0,0.0,0.0,0.0,1.0,1.0,-0.001176044344902,2.6450733159322223e-08,0.0011760179186239,-0.0682070255279541,0.0,0.0,0.0,-0.0179255250841379,60.0,22.308408737182617,0.0,-9.429844993746884e-08,0.0,281.0652770996094,283.8914794921875,300.7659912109375,302.94097900390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,8.442907304325877e-21,4.221453652162938e-21,4.221453652162938e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17710740,298.65948486328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.4948425292969,0.0,0.0,0.0001102407768485,298.7064514160156,303.1499938964844,285.1499938964844,0.0,-0.0,286.4933166503906,0.0,0.0,0.0001160889733,298.9291076660156,303.1499938964844,285.1499938964844,0.0,-0.0,286.49371337890625,0.0,0.0,8.574300591135398e-05,298.5765991210937,303.1499938964844,285.1499938964844,0.0,-0.0,286.4942626953125,0.0,0.0,0.0001160889150924,298.34423828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.4902038574219,0.0,0.0,0.0005506743327714,286.3967590332031,294.1499938964844,299.8907470703125,297.1490783691406,300.2796325683594,299.8842163085937,287.3836364746094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011746122036129,2.6283407450478083e-08,0.0011745860101655,-0.0677715316414833,0.0,0.0,0.0,-0.0178425684571266,60.0,22.21642303466797,0.0,-9.406915779663905e-08,0.0,281.0652770996094,283.8914794921875,300.7659912109375,302.94097900390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,8.442907304325877e-21,4.221453652162938e-21,4.221453652162938e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17710800,298.65948486328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.4948425292969,0.0,0.0,0.0001102407768485,298.7064514160156,303.1499938964844,285.1499938964844,0.0,-0.0,286.4933166503906,0.0,0.0,0.0001160889733,298.9291076660156,303.1499938964844,285.1499938964844,0.0,-0.0,286.49371337890625,0.0,0.0,8.574300591135398e-05,298.5765991210937,303.1499938964844,285.1499938964844,0.0,-0.0,286.4942626953125,0.0,0.0,0.0001160889150924,298.34423828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.4902038574219,0.0,0.0,0.0005506743327714,286.3967590332031,294.1499938964844,299.8907470703125,297.1490783691406,300.2796325683594,299.8842163085937,287.3836364746094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011746122036129,2.6283407450478083e-08,0.0011745860101655,-0.0677715316414833,0.0,0.0,0.0,-0.0178425684571266,60.0,22.21642303466797,0.0,-9.406915779663905e-08,0.0,281.0652770996094,283.8914794921875,300.7659912109375,302.94097900390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,8.442907304325877e-21,4.221453652162938e-21,4.221453652162938e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17710860,298.6590881347656,303.1499938964844,285.1499938964844,0.0,-0.0,286.4968566894531,0.0,0.0,0.0001100907102227,298.7061767578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.4953308105469,0.0,0.0,0.0001159309467766,298.9281311035156,303.1499938964844,285.1499938964844,0.0,-0.0,286.4957275390625,0.0,0.0,8.562628499930725e-05,298.5763244628906,303.1499938964844,285.1499938964844,0.0,-0.0,286.4963073730469,0.0,0.0,0.0001159308885689,298.3442687988281,303.1499938964844,285.1499938964844,0.0,-0.0,286.4922790527344,0.0,0.0,0.0005499247345142,286.4015808105469,294.1499938964844,299.8962097167969,297.13543701171875,300.2719116210937,299.89019775390625,287.4004211425781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011730120750144,2.6096378391571323e-08,0.0011729859979823,-0.0672847107052803,0.0,0.0,0.0,-0.017749847844243,60.0,22.12120819091797,0.0,-9.381319898693621e-08,0.0,281.0652770996094,283.8914794921875,300.7659912109375,302.94097900390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,8.442907304325877e-21,4.221453652162938e-21,4.221453652162938e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17710920,298.6590881347656,303.1499938964844,285.1499938964844,0.0,-0.0,286.4968566894531,0.0,0.0,0.0001100907102227,298.7061767578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.4953308105469,0.0,0.0,0.0001159309467766,298.9281311035156,303.1499938964844,285.1499938964844,0.0,-0.0,286.4957275390625,0.0,0.0,8.562628499930725e-05,298.5763244628906,303.1499938964844,285.1499938964844,0.0,-0.0,286.4963073730469,0.0,0.0,0.0001159308885689,298.3442687988281,303.1499938964844,285.1499938964844,0.0,-0.0,286.4922790527344,0.0,0.0,0.0005499247345142,286.4015808105469,294.1499938964844,299.8962097167969,297.13543701171875,300.2719116210937,299.89019775390625,287.4004211425781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011730120750144,2.6096378391571323e-08,0.0011729859979823,-0.0672847107052803,0.0,0.0,0.0,-0.017749847844243,60.0,22.12120819091797,0.0,-9.381319898693621e-08,0.0,281.0652770996094,283.8914794921875,300.7659912109375,302.94097900390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,8.442907304325877e-21,4.221453652162938e-21,4.221453652162938e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17710980,298.6587219238281,303.1499938964844,285.1499938964844,0.0,-0.0,286.4989624023437,0.0,0.0,0.0001099358996725,298.70587158203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.4974670410156,0.0,0.0,0.0001157679216703,298.9271240234375,303.1499938964844,285.1499938964844,0.0,-0.0,286.49786376953125,0.0,0.0,8.550587517675012e-05,298.5760803222656,303.1499938964844,285.1499938964844,0.0,-0.0,286.4984130859375,0.0,0.0,0.0001157678634626,298.3442687988281,303.1499938964844,285.1499938964844,0.0,-0.0,286.49444580078125,0.0,0.0,0.0005491514457389,286.4065246582031,294.1499938964844,299.90020751953125,297.1213684082031,300.2642822265625,299.8954467773437,287.41717529296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011713638668879,2.5903442946173527e-08,0.0011713380226865,-0.0667824670672416,0.0,0.0,0.0,-0.0176542084664106,60.0,22.02462387084961,0.0,-9.354951657769561e-08,0.0,281.0652770996094,283.8914794921875,300.7659912109375,302.94097900390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,8.442907304325877e-21,4.221453652162938e-21,4.221453652162938e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17711040,298.6587219238281,303.1499938964844,285.1499938964844,0.0,-0.0,286.4989624023437,0.0,0.0,0.0001099358996725,298.70587158203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.4974670410156,0.0,0.0,0.0001157679216703,298.9271240234375,303.1499938964844,285.1499938964844,0.0,-0.0,286.49786376953125,0.0,0.0,8.550587517675012e-05,298.5760803222656,303.1499938964844,285.1499938964844,0.0,-0.0,286.4984130859375,0.0,0.0,0.0001157678634626,298.3442687988281,303.1499938964844,285.1499938964844,0.0,-0.0,286.49444580078125,0.0,0.0,0.0005491514457389,286.4065246582031,294.1499938964844,299.90020751953125,297.1213684082031,300.2642822265625,299.8954467773437,287.41717529296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011713638668879,2.5903442946173527e-08,0.0011713380226865,-0.0667824670672416,0.0,0.0,0.0,-0.0176542084664106,60.0,22.02462387084961,0.0,-9.354951657769561e-08,0.0,281.0652770996094,283.8914794921875,300.7659912109375,302.94097900390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,8.442907304325877e-21,4.221453652162938e-21,4.221453652162938e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17711100,298.6585388183594,303.1499938964844,285.1499938964844,0.0,-0.0,286.5001220703125,0.0,0.0,0.000109856337076,298.7057189941406,303.1499938964844,285.1499938964844,0.0,-0.0,286.4986572265625,0.0,0.0,0.0001156841317424,298.9266357421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.4990234375,0.0,0.0,8.54439931572415e-05,298.5759582519531,303.1499938964844,285.1499938964844,0.0,-0.0,286.49957275390625,0.0,0.0,0.0001156840735347,298.3442687988281,303.1499938964844,285.1499938964844,0.0,-0.0,286.4956359863281,0.0,0.0,0.0005487540038302,286.4091186523437,294.1499938964844,299.90155029296875,297.1141357421875,300.2606201171875,299.89697265625,287.425537109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.001170513452962,2.5804277825614008e-08,0.0011704877251759,-0.0665243044495582,0.0,0.0,0.0,-0.0176050383597612,60.0,21.975086212158203,0.0,-9.341413687025125e-08,0.0,281.0652770996094,283.8914794921875,300.7659912109375,302.94097900390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,8.442907304325877e-21,4.221453652162938e-21,4.221453652162938e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17711160,298.6583557128906,303.1499938964844,285.1499938964844,0.0,-0.0,286.5013732910156,0.0,0.0,0.0001097783679142,298.70556640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.4998779296875,0.0,0.0,0.0001156020298367,298.9261474609375,303.1499938964844,285.1499938964844,0.0,-0.0,286.5002746582031,0.0,0.0,8.538334805052727e-05,298.5758056640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.5008239746094,0.0,0.0,0.000115601971629,298.3442687988281,303.1499938964844,285.1499938964844,0.0,-0.0,286.4969177246094,0.0,0.0,0.0005483645945787,286.4117736816406,294.1499938964844,299.9024658203125,297.10675048828125,300.25701904296875,299.89794921875,287.433837890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011696827132254,2.570710933014197e-08,0.0011696569854393,-0.0662713274359703,0.0,0.0,0.0,-0.0175568684935569,60.0,21.92521095275879,0.0,-9.328157091204049e-08,0.0,281.0652770996094,283.8914794921875,300.7659912109375,302.94097900390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,8.442907304325877e-21,4.221453652162938e-21,4.221453652162938e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17711220,298.6579895019531,303.1499938964844,285.1499938964844,0.0,-0.0,286.50396728515625,0.0,0.0,0.000109629399958,298.7052001953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.50250244140625,0.0,0.0,0.0001154451529146,298.9251708984375,303.1499938964844,285.1499938964844,0.0,-0.0,286.5028686523437,0.0,0.0,8.52674784255214e-05,298.5755615234375,303.1499938964844,285.1499938964844,0.0,-0.0,286.50341796875,0.0,0.0,0.0001154451019829,298.34423828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.4995422363281,0.0,0.0,0.0005476204678416,286.4172058105469,294.1499938964844,299.9028015136719,297.091552734375,300.2499084472656,299.8989562988281,287.450439453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011680960888043,2.5521455171428897e-08,0.0011680704774335,-0.0657879412174224,0.0,0.0,0.0,-0.0174648351967334,60.0,21.82592391967773,0.0,-9.302855374926366e-08,0.0,281.0652770996094,283.8914794921875,300.7659912109375,302.94097900390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,8.442907304325877e-21,4.221453652162938e-21,4.221453652162938e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17711280,298.6579895019531,303.1499938964844,285.1499938964844,0.0,-0.0,286.50396728515625,0.0,0.0,0.000109629399958,298.7052001953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.50250244140625,0.0,0.0,0.0001154451529146,298.9251708984375,303.1499938964844,285.1499938964844,0.0,-0.0,286.5028686523437,0.0,0.0,8.52674784255214e-05,298.5755615234375,303.1499938964844,285.1499938964844,0.0,-0.0,286.50341796875,0.0,0.0,0.0001154451019829,298.34423828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.4995422363281,0.0,0.0,0.0005476204678416,286.4172058105469,294.1499938964844,299.9028015136719,297.091552734375,300.2499084472656,299.8989562988281,287.450439453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011680960888043,2.5521455171428897e-08,0.0011680704774335,-0.0657879412174224,0.0,0.0,0.0,-0.0174648351967334,60.0,21.82592391967773,0.0,-9.302855374926366e-08,0.0,281.0652770996094,283.8914794921875,300.7659912109375,302.94097900390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,8.442907304325877e-21,4.221453652162938e-21,4.221453652162938e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17711340,298.6576232910156,303.1499938964844,285.1499938964844,0.0,-0.0,286.506591796875,0.0,0.0,0.0001094877370633,298.704833984375,303.1499938964844,285.1499938964844,0.0,-0.0,286.5051574707031,0.0,0.0,0.0001152959739556,298.9241943359375,303.1499938964844,285.1499938964844,0.0,-0.0,286.5055236816406,0.0,0.0,8.515729132341221e-05,298.5753173828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.50604248046875,0.0,0.0,0.0001152959230239,298.34423828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.50225830078125,0.0,0.0,0.0005469128373079,286.4226989746094,294.1499938964844,299.90093994140625,297.0757141113281,300.2427673339844,299.8992919921875,287.4670104980469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011665861820802,2.5344901288804067e-08,0.00116656080354,-0.0653282105922699,0.0,0.0,0.0,-0.0173773113638162,60.0,21.72761917114257,0.0,-9.278825530145697e-08,0.0,281.0652770996094,283.8914794921875,300.7659912109375,302.94097900390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,8.442907304325877e-21,4.221453652162938e-21,4.221453652162938e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17711400,298.6576232910156,303.1499938964844,285.1499938964844,0.0,-0.0,286.506591796875,0.0,0.0,0.0001094877370633,298.704833984375,303.1499938964844,285.1499938964844,0.0,-0.0,286.5051574707031,0.0,0.0,0.0001152959739556,298.9241943359375,303.1499938964844,285.1499938964844,0.0,-0.0,286.5055236816406,0.0,0.0,8.515729132341221e-05,298.5753173828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.50604248046875,0.0,0.0,0.0001152959230239,298.34423828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.50225830078125,0.0,0.0,0.0005469128373079,286.4226989746094,294.1499938964844,299.90093994140625,297.0757141113281,300.2427673339844,299.8992919921875,287.4670104980469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011665861820802,2.5344901288804067e-08,0.00116656080354,-0.0653282105922699,0.0,0.0,0.0,-0.0173773113638162,60.0,21.72761917114257,0.0,-9.278825530145697e-08,0.0,281.0652770996094,283.8914794921875,300.7659912109375,302.94097900390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,8.442907304325877e-21,4.221453652162938e-21,4.221453652162938e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17711460,298.6573791503906,303.1499938964844,285.1499938964844,0.0,-0.0,286.5084228515625,0.0,0.0,0.0001093945320462,298.70458984375,303.1499938964844,285.1499938964844,0.0,-0.0,286.5069885253906,0.0,0.0,0.0001151978285633,298.92352294921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.5073547363281,0.0,0.0,8.50848009577021e-05,298.5751342773437,303.1499938964844,285.1499938964844,0.0,-0.0,286.50787353515625,0.0,0.0,0.0001151977776316,298.3442077636719,303.1499938964844,285.1499938964844,0.0,-0.0,286.5041198730469,0.0,0.0,0.0005464472924359,286.4264831542969,294.1499938964844,299.8982849121094,297.0645446777344,300.23797607421875,299.8988342285156,287.478271484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011655930429697,2.5228747091432524e-08,0.0011655678972601,-0.0650257319211959,0.0,0.0,0.0,-0.0173197295516729,60.0,21.659841537475582,0.0,-9.263033717843429e-08,0.0,281.0652770996094,283.8914794921875,300.7659912109375,302.94097900390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,8.442907304325877e-21,4.221453652162938e-21,4.221453652162938e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17711520,298.6572570800781,303.1499938964844,285.1499938964844,0.0,-0.0,286.5093994140625,0.0,0.0,0.0001093687533284,298.7044372558594,303.1499938964844,285.1499938964844,0.0,-0.0,286.50799560546875,0.0,0.0,0.0001151706819655,298.9232177734375,303.1499938964844,285.1499938964844,0.0,-0.0,286.50836181640625,0.0,0.0,8.506474841851741e-05,298.5750427246094,303.1499938964844,285.1499938964844,0.0,-0.0,286.5088806152344,0.0,0.0,0.0001151706237578,298.3442077636719,303.1499938964844,285.1499938964844,0.0,-0.0,286.505126953125,0.0,0.0,0.0005463184788823,286.4283752441406,294.1499938964844,299.8966064453125,297.0592041015625,300.2356872558594,299.8967590332031,287.4835510253906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011653183028101,2.5196614572564613e-08,0.0011652931571006,-0.0649420544505119,0.0,0.0,0.0,-0.0173038002103567,60.0,21.62948036193848,0.0,-9.258667432732184e-08,0.0,281.0652770996094,283.8914794921875,300.7659912109375,302.94097900390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,8.442907304325877e-21,4.221453652162938e-21,4.221453652162938e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17711580,298.6568603515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.51239013671875,0.0,0.0,0.0001092770471586,298.7040100097656,303.1499938964844,285.1499938964844,0.0,-0.0,286.510986328125,0.0,0.0,0.0001150741081801,298.9222106933594,303.1499938964844,285.1499938964844,0.0,-0.0,286.5113525390625,0.0,0.0,8.499342220602557e-05,298.57476806640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.5118713378906,0.0,0.0,0.0001150740572484,298.3441772460937,303.1499938964844,285.1499938964844,0.0,-0.0,286.5081787109375,0.0,0.0,0.0005458604427985,286.4342346191406,294.1499938964844,299.8895874023437,297.0419311523437,300.2285461425781,299.89141845703125,287.5,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011643413454294,2.5082318444447093e-08,0.0011643163161352,-0.0646443888545036,0.0,0.0,0.0,-0.0172471404075622,60.0,21.533748626708984,0.0,-9.243144205584033e-08,0.0,281.0652770996094,283.8914794921875,300.7659912109375,302.94097900390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,8.442907304325877e-21,4.221453652162938e-21,4.221453652162938e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17711640,298.6568603515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.51239013671875,0.0,0.0,0.0001092770471586,298.7040100097656,303.1499938964844,285.1499938964844,0.0,-0.0,286.510986328125,0.0,0.0,0.0001150741081801,298.9222106933594,303.1499938964844,285.1499938964844,0.0,-0.0,286.5113525390625,0.0,0.0,8.499342220602557e-05,298.57476806640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.5118713378906,0.0,0.0,0.0001150740572484,298.3441772460937,303.1499938964844,285.1499938964844,0.0,-0.0,286.5081787109375,0.0,0.0,0.0005458604427985,286.4342346191406,294.1499938964844,299.8895874023437,297.0419311523437,300.2285461425781,299.89141845703125,287.5,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011643413454294,2.5082318444447093e-08,0.0011643163161352,-0.0646443888545036,0.0,0.0,0.0,-0.0172471404075622,60.0,21.533748626708984,0.0,-9.243144205584033e-08,0.0,281.0652770996094,283.8914794921875,300.7659912109375,302.94097900390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,8.442907304325877e-21,4.221453652162938e-21,4.221453652162938e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17711700,298.6566467285156,303.1499938964844,285.1499938964844,0.0,-0.0,286.5138854980469,0.0,0.0,0.0001092250822694,298.7037658691406,303.1499938964844,285.1499938964844,0.0,-0.0,286.51251220703125,0.0,0.0,0.0001150193857029,298.9217224121094,303.1499938964844,285.1499938964844,0.0,-0.0,286.5128479003906,0.0,0.0,8.495300426147878e-05,298.5746459960937,303.1499938964844,285.1499938964844,0.0,-0.0,286.51336669921875,0.0,0.0,0.0001150193347712,298.3441467285156,303.1499938964844,285.1499938964844,0.0,-0.0,286.5097045898437,0.0,0.0,0.0005456008366309,286.4371643066406,294.1499938964844,299.885009765625,297.0329895019531,300.2249755859375,299.8890075683594,287.5082092285156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011637880234047,2.5017554250439392e-08,0.0011637631105259,-0.0644757151603698,0.0,0.0,0.0,-0.0172150377184152,60.0,21.4854793548584,0.0,-9.234354081399945e-08,0.0,281.0652770996094,283.8914794921875,300.7659912109375,302.94097900390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,8.442907304325877e-21,4.221453652162938e-21,4.221453652162938e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17711760,298.6564636230469,303.1499938964844,285.1499938964844,0.0,-0.0,286.51544189453125,0.0,0.0,0.0001092022430384,298.7035217285156,303.1499938964844,285.1499938964844,0.0,-0.0,286.5140686035156,0.0,0.0,0.000114995331387,298.9212341308594,303.1499938964844,285.1499938964844,0.0,-0.0,286.5144348144531,0.0,0.0,8.493523637298495e-05,298.5744934082031,303.1499938964844,285.1499938964844,0.0,-0.0,286.51495361328125,0.0,0.0,0.0001149952804553,298.3441162109375,303.1499938964844,285.1499938964844,0.0,-0.0,286.51129150390625,0.0,0.0,0.0005454867496155,286.4401550292969,294.1499938964844,299.8796691894531,297.0238647460937,300.2214050292969,299.88482666015625,287.51641845703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011635447153821,2.4989081026660642e-08,0.0011635196860879,-0.0644015595316886,0.0,0.0,0.0,-0.0172009225934743,60.0,21.4389705657959,0.0,-9.230490860545616e-08,0.0,281.0652770996094,283.8914794921875,300.7659912109375,302.94097900390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,8.442907304325877e-21,4.221453652162938e-21,4.221453652162938e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17711820,298.65606689453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.5187072753906,0.0,0.0,0.0001091846643248,298.7030029296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.5173645019531,0.0,0.0,0.0001149768213508,298.92022705078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.5177001953125,0.0,0.0,8.49215648486279e-05,298.57421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.5182189941406,0.0,0.0,0.0001149767704191,298.3440856933594,303.1499938964844,285.1499938964844,0.0,-0.0,286.5146179199219,0.0,0.0,0.0005453989724628,286.4462890625,294.1499938964844,299.8665466308594,297.00494384765625,300.21405029296875,299.8740539550781,287.53277587890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011633558897301,2.496716255961929e-08,0.0011633308604359,-0.064344473183155,0.0,0.0,0.0,-0.0171900484710931,60.0,21.34907341003418,0.0,-9.227517949739197e-08,0.0,281.0652770996094,283.8914794921875,300.7659912109375,302.94097900390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,8.442907304325877e-21,4.221453652162938e-21,4.221453652162938e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17711880,298.65606689453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.5187072753906,0.0,0.0,0.0001091846643248,298.7030029296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.5173645019531,0.0,0.0,0.0001149768213508,298.92022705078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.5177001953125,0.0,0.0,8.49215648486279e-05,298.57421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.5182189941406,0.0,0.0,0.0001149767704191,298.3440856933594,303.1499938964844,285.1499938964844,0.0,-0.0,286.5146179199219,0.0,0.0,0.0005453989724628,286.4462890625,294.1499938964844,299.8665466308594,297.00494384765625,300.21405029296875,299.8740539550781,287.53277587890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011633558897301,2.496716255961929e-08,0.0011633308604359,-0.064344473183155,0.0,0.0,0.0,-0.0171900484710931,60.0,21.34907341003418,0.0,-9.227517949739197e-08,0.0,281.0652770996094,283.8914794921875,300.7659912109375,302.94097900390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,8.442907304325877e-21,4.221453652162938e-21,4.221453652162938e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17711940,298.6556396484375,303.1499938964844,285.1499938964844,0.0,-0.0,286.5221862792969,0.0,0.0,0.0001092114689527,298.70245361328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.5208435058594,0.0,0.0,0.0001150050520664,298.9192199707031,303.1499938964844,285.1499938964844,0.0,-0.0,286.52117919921875,0.0,0.0,8.494241046719253e-05,298.57391357421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.5216979980469,0.0,0.0,0.0001150050011347,298.34405517578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.5181579589844,0.0,0.0,0.0005455329082906,286.45263671875,294.1499938964844,299.8500061035156,296.9851379394531,300.20635986328125,299.8593444824219,287.5490417480469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011636418057605,2.5000549186415814e-08,0.0011636168928816,-0.0644314289093017,0.0,0.0,0.0,-0.0172066036611795,60.0,21.264080047607425,0.0,-9.23204694913693e-08,0.0,281.0652770996094,283.8914794921875,300.7659912109375,302.94097900390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,8.442907304325877e-21,4.221453652162938e-21,4.221453652162938e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17712000,298.6556396484375,303.1499938964844,285.1499938964844,0.0,-0.0,286.5221862792969,0.0,0.0,0.0001092114689527,298.70245361328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.5208435058594,0.0,0.0,0.0001150050520664,298.9192199707031,303.1499938964844,285.1499938964844,0.0,-0.0,286.52117919921875,0.0,0.0,8.494241046719253e-05,298.57391357421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.5216979980469,0.0,0.0,0.0001150050011347,298.34405517578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.5181579589844,0.0,0.0,0.0005455329082906,286.45263671875,294.1499938964844,299.8500061035156,296.9851379394531,300.20635986328125,299.8593444824219,287.5490417480469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011636418057605,2.5000549186415814e-08,0.0011636168928816,-0.0644314289093017,0.0,0.0,0.0,-0.0172066036611795,60.0,21.264080047607425,0.0,-9.23204694913693e-08,0.0,281.0652770996094,283.8914794921875,300.7659912109375,302.94097900390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,8.442907304325877e-21,4.221453652162938e-21,4.221453652162938e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17712060,298.6552429199219,303.1499938964844,285.1499938964844,0.0,-0.0,286.5258178710937,0.0,0.0,0.000109274238639,298.70184326171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.5245056152344,0.0,0.0,0.0001150711468653,298.9182434082031,303.1499938964844,285.1499938964844,0.0,-0.0,286.5248413085937,0.0,0.0,8.49912321427837e-05,298.5736389160156,303.1499938964844,285.1499938964844,0.0,-0.0,286.5253295898437,0.0,0.0,0.0001150710959336,298.3440246582031,303.1499938964844,285.1499938964844,0.0,-0.0,286.5218505859375,0.0,0.0,0.0005458464729599,286.45916748046875,294.1499938964844,299.830078125,296.96337890625,300.1983642578125,299.8417358398437,287.5652770996094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011643116595223,2.5078751519913567e-08,0.0011642866302281,-0.0646350979804992,0.0,0.0,0.0,-0.0172453764826059,60.0,21.18252944946289,0.0,-9.242659615438242e-08,0.0,281.0652770996094,283.8914794921875,300.7659912109375,302.94097900390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,8.442907304325877e-21,4.221453652162938e-21,4.221453652162938e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17712120,298.6552429199219,303.1499938964844,285.1499938964844,0.0,-0.0,286.5258178710937,0.0,0.0,0.000109274238639,298.70184326171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.5245056152344,0.0,0.0,0.0001150711468653,298.9182434082031,303.1499938964844,285.1499938964844,0.0,-0.0,286.5248413085937,0.0,0.0,8.49912321427837e-05,298.5736389160156,303.1499938964844,285.1499938964844,0.0,-0.0,286.5253295898437,0.0,0.0,0.0001150710959336,298.3440246582031,303.1499938964844,285.1499938964844,0.0,-0.0,286.5218505859375,0.0,0.0,0.0005458464729599,286.45916748046875,294.1499938964844,299.830078125,296.96337890625,300.1983642578125,299.8417358398437,287.5652770996094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011643116595223,2.5078751519913567e-08,0.0011642866302281,-0.0646350979804992,0.0,0.0,0.0,-0.0172453764826059,60.0,21.18252944946289,0.0,-9.242659615438242e-08,0.0,281.0652770996094,283.8914794921875,300.7659912109375,302.94097900390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,8.442907304325877e-21,4.221453652162938e-21,4.221453652162938e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17712180,298.65484619140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.5295715332031,0.0,0.0,0.0001093827449949,298.7012023925781,303.1499938964844,285.1499938964844,0.0,-0.0,286.5282592773437,0.0,0.0,0.0001151854085037,298.917236328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.5285949707031,0.0,0.0,8.507562597515061e-05,298.5733337402344,303.1499938964844,285.1499938964844,0.0,-0.0,286.5290832519531,0.0,0.0,0.000115185357572,298.3440246582031,303.1499938964844,285.1499938964844,0.0,-0.0,286.5256652832031,0.0,0.0,0.0005463885026983,286.4658203125,294.1499938964844,299.80712890625,296.9388427734375,300.1900939941406,299.8215637207031,287.5814208984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011654671980068,2.521394826260348e-08,0.0011654419358819,-0.0649871900677681,0.0,0.0,0.0,-0.0173123963177204,60.0,21.10313415527344,0.0,-9.26102217135849e-08,0.0,281.0652770996094,283.8914794921875,300.7659912109375,302.94097900390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,8.442907304325877e-21,4.221453652162938e-21,4.221453652162938e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17712240,298.65484619140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.5295715332031,0.0,0.0,0.0001093827449949,298.7012023925781,303.1499938964844,285.1499938964844,0.0,-0.0,286.5282592773437,0.0,0.0,0.0001151854085037,298.917236328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.5285949707031,0.0,0.0,8.507562597515061e-05,298.5733337402344,303.1499938964844,285.1499938964844,0.0,-0.0,286.5290832519531,0.0,0.0,0.000115185357572,298.3440246582031,303.1499938964844,285.1499938964844,0.0,-0.0,286.5256652832031,0.0,0.0,0.0005463885026983,286.4658203125,294.1499938964844,299.80712890625,296.9388427734375,300.1900939941406,299.8215637207031,287.5814208984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011654671980068,2.521394826260348e-08,0.0011654419358819,-0.0649871900677681,0.0,0.0,0.0,-0.0173123963177204,60.0,21.10313415527344,0.0,-9.26102217135849e-08,0.0,281.0652770996094,283.8914794921875,300.7659912109375,302.94097900390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,8.442907304325877e-21,4.221453652162938e-21,4.221453652162938e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17712300,298.6546325683594,303.1499938964844,285.1499938964844,0.0,-0.0,286.5314636230469,0.0,0.0,0.0001094383114832,298.7008972167969,303.1499938964844,285.1499938964844,0.0,-0.0,286.5301513671875,0.0,0.0,0.0001152439217548,298.916748046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.5304870605469,0.0,0.0,8.511883788742125e-05,298.5732116699219,303.1499938964844,285.1499938964844,0.0,-0.0,286.5309753417969,0.0,0.0,0.0001152438708231,298.34405517578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.5275573730469,0.0,0.0,0.0005466660950332,286.4691467285156,294.1499938964844,299.7945861816406,296.92559814453125,300.1859741210937,299.81158447265625,287.5895080566406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011660585878416,2.5283179994062266e-08,0.0011660333257168,-0.065167486667633,0.0,0.0,0.0,-0.0173467136919498,60.0,21.06344413757324,0.0,-9.270432599350897e-08,0.0,281.0652770996094,283.8914794921875,300.7659912109375,302.94097900390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,8.442907304325877e-21,4.221453652162938e-21,4.221453652162938e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17712360,298.6544494628906,303.1499938964844,285.1499938964844,0.0,-0.0,286.5334167480469,0.0,0.0,0.0001095343177439,298.7005615234375,303.1499938964844,285.1499938964844,0.0,-0.0,286.5321350097656,0.0,0.0,0.0001153450211859,298.916259765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.532470703125,0.0,0.0,8.519351104041561e-05,298.5730285644531,303.1499938964844,285.1499938964844,0.0,-0.0,286.532958984375,0.0,0.0,0.0001153449702542,298.34405517578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.5295715332031,0.0,0.0,0.0005471456679515,286.4725646972656,294.1499938964844,299.7813415527344,296.9117431640625,300.1815795898437,299.7991943359375,287.5975646972656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011670809471979,2.5402806969054843e-08,0.0011670555686578,-0.0654789954423904,0.0,0.0,0.0,-0.0174060147255659,60.0,21.02527236938477,0.0,-9.286703317457069e-08,0.0,281.0652770996094,283.8914794921875,300.7659912109375,302.94097900390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,8.442907304325877e-21,4.221453652162938e-21,4.221453652162938e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17712420,298.65399169921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.5374450683594,0.0,0.0,0.0001097368294722,298.6998291015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.53619384765625,0.0,0.0,0.0001155582649516,298.9152526855469,303.1499938964844,285.1499938964844,0.0,-0.0,286.5364990234375,0.0,0.0,8.535101369488984e-05,298.5726928710937,303.1499938964844,285.1499938964844,0.0,-0.0,286.5369873046875,0.0,0.0,0.0001155582212959,298.3440856933594,303.1499938964844,285.1499938964844,0.0,-0.0,286.5336303710937,0.0,0.0,0.0005481572006829,286.4794921875,294.1499938964844,299.7529296875,296.8822937011719,300.1725769042969,299.77349853515625,287.6136474609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011692377738654,2.565514201080532e-08,0.0011692121624946,-0.0661360248923301,0.0,0.0,0.0,-0.0175311025232076,60.0,20.9490909576416,0.0,-9.321071559043048e-08,0.0,281.0652770996094,283.8914794921875,300.7659912109375,302.94097900390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,8.442907304325877e-21,4.221453652162938e-21,4.221453652162938e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17712480,298.65399169921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.5374450683594,0.0,0.0,0.0001097368294722,298.6998291015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.53619384765625,0.0,0.0,0.0001155582649516,298.9152526855469,303.1499938964844,285.1499938964844,0.0,-0.0,286.5364990234375,0.0,0.0,8.535101369488984e-05,298.5726928710937,303.1499938964844,285.1499938964844,0.0,-0.0,286.5369873046875,0.0,0.0,0.0001155582212959,298.3440856933594,303.1499938964844,285.1499938964844,0.0,-0.0,286.5336303710937,0.0,0.0,0.0005481572006829,286.4794921875,294.1499938964844,299.7529296875,296.8822937011719,300.1725769042969,299.77349853515625,287.6136474609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011692377738654,2.565514201080532e-08,0.0011692121624946,-0.0661360248923301,0.0,0.0,0.0,-0.0175311025232076,60.0,20.9490909576416,0.0,-9.321071559043048e-08,0.0,281.0652770996094,283.8914794921875,300.7659912109375,302.94097900390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,8.442907304325877e-21,4.221453652162938e-21,4.221453652162938e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17712540,298.6535339355469,303.1499938964844,285.1499938964844,0.0,-0.0,286.5416259765625,0.0,0.0,0.0001099725632229,298.69903564453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.5403747558594,0.0,0.0,0.0001158065060735,298.9142150878906,303.1499938964844,285.1499938964844,0.0,-0.0,286.5406799316406,0.0,0.0,8.553436055080965e-05,298.57232666015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.5411376953125,0.0,0.0,0.0001158064551418,298.3441162109375,303.1499938964844,285.1499938964844,0.0,-0.0,286.5378723144531,0.0,0.0,0.0005493347998708,286.486572265625,294.1499938964844,299.7220764160156,296.85064697265625,300.1631164550781,299.7450561523437,287.629638671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011717489687725,2.5948882154125386e-08,0.0011717230081558,-0.066900759935379,0.0,0.0,0.0,-0.017676718533039,60.0,20.87411117553711,0.0,-9.361158959109164e-08,0.0,281.0652770996094,283.8914794921875,300.7659912109375,302.94097900390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,8.442907304325877e-21,4.221453652162938e-21,4.221453652162938e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17712600,298.6535339355469,303.1499938964844,285.1499938964844,0.0,-0.0,286.5416259765625,0.0,0.0,0.0001099725632229,298.69903564453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.5403747558594,0.0,0.0,0.0001158065060735,298.9142150878906,303.1499938964844,285.1499938964844,0.0,-0.0,286.5406799316406,0.0,0.0,8.553436055080965e-05,298.57232666015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.5411376953125,0.0,0.0,0.0001158064551418,298.3441162109375,303.1499938964844,285.1499938964844,0.0,-0.0,286.5378723144531,0.0,0.0,0.0005493347998708,286.486572265625,294.1499938964844,299.7220764160156,296.85064697265625,300.1631164550781,299.7450561523437,287.629638671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011717489687725,2.5948882154125386e-08,0.0011717230081558,-0.066900759935379,0.0,0.0,0.0,-0.017676718533039,60.0,20.87411117553711,0.0,-9.361158959109164e-08,0.0,281.0652770996094,283.8914794921875,300.7659912109375,302.94097900390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,8.442907304325877e-21,4.221453652162938e-21,4.221453652162938e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17712660,298.65313720703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.5448303222656,0.0,0.0,0.0001101671950891,298.6983947753906,303.1499938964844,285.1499938964844,0.0,-0.0,286.5436096191406,0.0,0.0,0.0001160114625236,298.91339111328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.5439147949219,0.0,0.0,8.568574412493035e-05,298.572021484375,303.1499938964844,285.1499938964844,0.0,-0.0,286.5443725585937,0.0,0.0,0.0001160114188678,298.3441162109375,303.1499938964844,285.1499938964844,0.0,-0.0,286.5411071777344,0.0,0.0,0.000550307042431,286.49200439453125,294.1499938964844,299.6971435546875,296.8252868652344,300.15576171875,299.7223205566406,287.6418151855469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011738227913156,2.619141170612238e-08,0.0011737965978682,-0.0675320848822593,0.0,0.0,0.0,-0.0177969485521316,60.0,20.81757545471192,0.0,-9.394321409672557e-08,0.0,281.0652770996094,283.8914794921875,300.7659912109375,302.94097900390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,8.442907304325877e-21,4.221453652162938e-21,4.221453652162938e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17712720,298.65301513671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.5458984375,0.0,0.0,0.0001102349197026,298.6981506347656,303.1499938964844,285.1499938964844,0.0,-0.0,286.544677734375,0.0,0.0,0.0001160827814601,298.9131164550781,303.1499938964844,285.1499938964844,0.0,-0.0,286.54498291015625,0.0,0.0,8.573841478209943e-05,298.5718994140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.5454406738281,0.0,0.0,0.0001160827378043,298.3441162109375,303.1499938964844,285.1499938964844,0.0,-0.0,286.5422058105469,0.0,0.0,0.0005506453453563,286.4938049316406,294.1499938964844,299.68902587890625,296.8170471191406,300.1532287597656,299.71435546875,287.6456298828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001174543867819,2.6275802866848608e-08,0.0011745176743716,-0.0677517428994178,0.0,0.0,0.0,-0.0178387835621833,60.0,20.7995719909668,0.0,-9.405875545098753e-08,0.0,281.0652770996094,283.8914794921875,300.7659912109375,302.94097900390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,8.442907304325877e-21,4.221453652162938e-21,4.221453652162938e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
