time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17712780,298.65240478515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.5505065917969,0.0,0.0,0.0001105314295273,298.69708251953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.54931640625,0.0,0.0,0.0001163950146292,298.9119567871094,303.1499938964844,285.1499938964844,0.0,-0.0,286.54962158203125,0.0,0.0,8.596903353463858e-05,298.57135009765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.5500793457031,0.0,0.0,0.0001163949709734,298.3440856933594,303.1499938964844,285.1499938964844,0.0,-0.0,286.546875,0.0,0.0,0.0005521264392882,286.5013427734375,294.1499938964844,299.6539001464844,296.7817077636719,300.1422424316406,299.6794738769531,287.6614685058594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011777037288993,2.664527976037334e-08,0.0011776770697906,-0.068713329732418,0.0,0.0,0.0,-0.0180219486355781,60.0,20.72417259216309,0.0,-9.45654008432939e-08,0.0,281.0652770996094,283.8914794921875,300.7659912109375,302.94097900390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,8.442907304325877e-21,4.221453652162938e-21,4.221453652162938e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17712840,298.65240478515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.5505065917969,0.0,0.0,0.0001105314295273,298.69708251953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.54931640625,0.0,0.0,0.0001163950146292,298.9119567871094,303.1499938964844,285.1499938964844,0.0,-0.0,286.54962158203125,0.0,0.0,8.596903353463858e-05,298.57135009765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.5500793457031,0.0,0.0,0.0001163949709734,298.3440856933594,303.1499938964844,285.1499938964844,0.0,-0.0,286.546875,0.0,0.0,0.0005521264392882,286.5013427734375,294.1499938964844,299.6539001464844,296.7817077636719,300.1422424316406,299.6794738769531,287.6614685058594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011777037288993,2.664527976037334e-08,0.0011776770697906,-0.068713329732418,0.0,0.0,0.0,-0.0180219486355781,60.0,20.72417259216309,0.0,-9.45654008432939e-08,0.0,281.0652770996094,283.8914794921875,300.7659912109375,302.94097900390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,8.442907304325877e-21,4.221453652162938e-21,4.221453652162938e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17712900,298.652099609375,303.1499938964844,285.1499938964844,0.0,-0.0,286.55279541015625,0.0,0.0,0.0001106738563976,298.6965637207031,303.1499938964844,285.1499938964844,0.0,-0.0,286.55157470703125,0.0,0.0,0.0001165450012194,298.911376953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.5518798828125,0.0,0.0,8.607980998931453e-05,298.5710754394531,303.1499938964844,285.1499938964844,0.0,-0.0,286.5523376464844,0.0,0.0,0.0001165449575637,298.34405517578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.5491638183594,0.0,0.0,0.0005528379115276,286.50506591796875,294.1499938964844,299.6356506347656,296.7634582519531,300.13690185546875,299.6627197265625,287.6694030761719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011792224831879,2.682276267762517e-08,0.0011791955912485,-0.0691751688718795,0.0,0.0,0.0,-0.0181099381297826,60.0,20.68702507019043,0.0,-9.480925911020677e-08,0.0,281.0652770996094,283.8914794921875,300.7659912109375,302.94097900390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,8.442907304325877e-21,4.221453652162938e-21,4.221453652162938e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17712960,298.6517639160156,303.1499938964844,285.1499938964844,0.0,-0.0,286.55517578125,0.0,0.0,0.0001108266151277,298.69598388671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.5539855957031,0.0,0.0,0.0001167058653663,298.9107666015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.5542907714844,0.0,0.0,8.619861910119653e-05,298.5707702636719,303.1499938964844,285.1499938964844,0.0,-0.0,286.55474853515625,0.0,0.0,0.0001167058144346,298.3440246582031,303.1499938964844,285.1499938964844,0.0,-0.0,286.5516052246094,0.0,0.0,0.0005536010139621,286.5089416503906,294.1499938964844,299.6169738769531,296.74481201171875,300.1310119628906,299.6440734863281,287.67730712890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011808489216491,2.7013113523821643e-08,0.0011808219132944,-0.06967044621706,0.0,0.0,0.0,-0.0182042978703975,60.0,20.64826011657715,0.0,-9.507115095175322e-08,0.0,281.0652770996094,283.8914794921875,300.7659912109375,302.94097900390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,8.442907304325877e-21,4.221453652162938e-21,4.221453652162938e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17713020,298.65106201171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.5599975585937,0.0,0.0,0.0001111320962081,298.6947631835937,303.1499938964844,285.1499938964844,0.0,-0.0,286.558837890625,0.0,0.0,0.0001170275427284,298.9095458984375,303.1499938964844,285.1499938964844,0.0,-0.0,286.55914306640625,0.0,0.0,8.643620822113007e-05,298.57012939453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.5595703125,0.0,0.0,0.0001170274990727,298.34393310546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.55645751953125,0.0,0.0,0.000555126927793,286.5167236328125,294.1499938964844,299.57843017578125,296.7065734863281,300.119140625,299.6067199707031,287.69305419921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011841031955555,2.739377080729357e-08,0.0011840758379548,-0.0706607401371002,0.0,0.0,0.0,-0.018393000587821,60.0,20.570146560668945,0.0,-9.559595071095829e-08,0.0,281.0652770996094,283.8914794921875,300.7659912109375,302.94097900390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,8.442907304325877e-21,4.221453652162938e-21,4.221453652162938e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17713080,298.65106201171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.5599975585937,0.0,0.0,0.0001111320962081,298.6947631835937,303.1499938964844,285.1499938964844,0.0,-0.0,286.558837890625,0.0,0.0,0.0001170275427284,298.9095458984375,303.1499938964844,285.1499938964844,0.0,-0.0,286.55914306640625,0.0,0.0,8.643620822113007e-05,298.57012939453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.5595703125,0.0,0.0,0.0001170274990727,298.34393310546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.55645751953125,0.0,0.0,0.000555126927793,286.5167236328125,294.1499938964844,299.57843017578125,296.7065734863281,300.119140625,299.6067199707031,287.69305419921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011841031955555,2.739377080729357e-08,0.0011840758379548,-0.0706607401371002,0.0,0.0,0.0,-0.018393000587821,60.0,20.570146560668945,0.0,-9.559595071095829e-08,0.0,281.0652770996094,283.8914794921875,300.7659912109375,302.94097900390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,8.442907304325877e-21,4.221453652162938e-21,4.221453652162938e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17713140,298.6502990722656,303.1499938964844,285.1499938964844,0.0,-0.0,286.5650634765625,0.0,0.0,0.0001114381011575,298.69342041015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.5639038085937,0.0,0.0,0.0001173497803392,298.90826416015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.564208984375,0.0,0.0,8.667421207064763e-05,298.56939697265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.56463623046875,0.0,0.0,0.0001173497366835,298.3437805175781,303.1499938964844,285.1499938964844,0.0,-0.0,286.56158447265625,0.0,0.0,0.0005566555191762,286.52471923828125,294.1499938964844,299.5384521484375,296.6672058105469,300.1063537597656,299.56707763671875,287.708740234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011873638723045,2.7775088895509725e-08,0.0011873361654579,-0.0716525465250015,0.0,0.0,0.0,-0.018582034856081,60.0,20.48810577392578,0.0,-9.61231023666187e-08,0.0,281.0652770996094,283.8914794921875,300.7659912109375,302.94097900390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,8.442907304325877e-21,4.221453652162938e-21,4.221453652162938e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17713200,298.6502990722656,303.1499938964844,285.1499938964844,0.0,-0.0,286.5650634765625,0.0,0.0,0.0001114381011575,298.69342041015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.5639038085937,0.0,0.0,0.0001173497803392,298.90826416015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.564208984375,0.0,0.0,8.667421207064763e-05,298.56939697265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.56463623046875,0.0,0.0,0.0001173497366835,298.3437805175781,303.1499938964844,285.1499938964844,0.0,-0.0,286.56158447265625,0.0,0.0,0.0005566555191762,286.52471923828125,294.1499938964844,299.5384521484375,296.6672058105469,300.1063537597656,299.56707763671875,287.708740234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011873638723045,2.7775088895509725e-08,0.0011873361654579,-0.0716525465250015,0.0,0.0,0.0,-0.018582034856081,60.0,20.48810577392578,0.0,-9.61231023666187e-08,0.0,281.0652770996094,283.8914794921875,300.7659912109375,302.94097900390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,8.442907304325877e-21,4.221453652162938e-21,4.221453652162938e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17713260,298.6495361328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.5701599121094,0.0,0.0,0.0001117425927077,298.6920471191406,303.1499938964844,285.1499938964844,0.0,-0.0,286.56903076171875,0.0,0.0,0.0001176704317913,298.906982421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.5693054199219,0.0,0.0,8.69110444909893e-05,298.56866455078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.5697326660156,0.0,0.0,0.0001176703881355,298.3436279296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.56671142578125,0.0,0.0,0.0005581765435636,286.53277587890625,294.1499938964844,299.49725341796875,296.6268615722656,300.0934143066406,299.5271911621094,287.72442626953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011906087165698,2.8154527598189816e-08,0.0011905805440619,-0.0726392641663551,0.0,0.0,0.0,-0.0187701378017663,60.0,20.405351638793945,0.0,-9.664909583761985e-08,0.0,281.0652770996094,283.8914794921875,300.7659912109375,302.94097900390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,8.442907304325877e-21,4.221453652162938e-21,4.221453652162938e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17713320,298.6495361328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.5701599121094,0.0,0.0,0.0001117425927077,298.6920471191406,303.1499938964844,285.1499938964844,0.0,-0.0,286.56903076171875,0.0,0.0,0.0001176704317913,298.906982421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.5693054199219,0.0,0.0,8.69110444909893e-05,298.56866455078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.5697326660156,0.0,0.0,0.0001176703881355,298.3436279296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.56671142578125,0.0,0.0,0.0005581765435636,286.53277587890625,294.1499938964844,299.49725341796875,296.6268615722656,300.0934143066406,299.5271911621094,287.72442626953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011906087165698,2.8154527598189816e-08,0.0011905805440619,-0.0726392641663551,0.0,0.0,0.0,-0.0187701378017663,60.0,20.405351638793945,0.0,-9.664909583761985e-08,0.0,281.0652770996094,283.8914794921875,300.7659912109375,302.94097900390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,8.442907304325877e-21,4.221453652162938e-21,4.221453652162938e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17713380,298.6487121582031,303.1499938964844,285.1499938964844,0.0,-0.0,286.5756530761719,0.0,0.0,0.0001120312808779,298.6905212402344,303.1499938964844,285.1499938964844,0.0,-0.0,286.57452392578125,0.0,0.0,0.0001179744213004,298.9056396484375,303.1499938964844,285.1499938964844,0.0,-0.0,286.5748291015625,0.0,0.0,8.713557326700538e-05,298.56787109375,303.1499938964844,285.1499938964844,0.0,-0.0,286.5752258300781,0.0,0.0,0.0001179743776447,298.3434143066406,303.1499938964844,285.1499938964844,0.0,-0.0,286.572265625,0.0,0.0,0.000559618580155,286.5412292480469,294.1499938964844,299.4550476074219,296.5858154296875,300.0787658691406,299.4846496582031,287.73992919921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011936838272958,2.85142593980936e-08,0.001193655305542,-0.0735745355486869,0.0,0.0,0.0,-0.0189484655857086,60.0,20.31624794006348,0.0,-9.714909765534685e-08,0.0,281.0652770996094,283.8914794921875,300.7659912109375,302.94097900390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,8.442907304325877e-21,4.221453652162938e-21,4.221453652162938e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17713440,298.6487121582031,303.1499938964844,285.1499938964844,0.0,-0.0,286.5756530761719,0.0,0.0,0.0001120312808779,298.6905212402344,303.1499938964844,285.1499938964844,0.0,-0.0,286.57452392578125,0.0,0.0,0.0001179744213004,298.9056396484375,303.1499938964844,285.1499938964844,0.0,-0.0,286.5748291015625,0.0,0.0,8.713557326700538e-05,298.56787109375,303.1499938964844,285.1499938964844,0.0,-0.0,286.5752258300781,0.0,0.0,0.0001179743776447,298.3434143066406,303.1499938964844,285.1499938964844,0.0,-0.0,286.572265625,0.0,0.0,0.000559618580155,286.5412292480469,294.1499938964844,299.4550476074219,296.5858154296875,300.0787658691406,299.4846496582031,287.73992919921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011936838272958,2.85142593980936e-08,0.001193655305542,-0.0735745355486869,0.0,0.0,0.0,-0.0189484655857086,60.0,20.31624794006348,0.0,-9.714909765534685e-08,0.0,281.0652770996094,283.8914794921875,300.7659912109375,302.94097900390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,8.442907304325877e-21,4.221453652162938e-21,4.221453652162938e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17713500,298.6482849121094,303.1499938964844,285.1499938964844,0.0,-0.0,286.57830810546875,0.0,0.0,0.0001121812747442,298.6897888183594,303.1499938964844,285.1499938964844,0.0,-0.0,286.5771789550781,0.0,0.0,0.0001181323823402,298.90496826171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.5774841308594,0.0,0.0,8.72522359713912e-05,298.5675048828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.577880859375,0.0,0.0,0.0001181323386845,298.3432922363281,303.1499938964844,285.1499938964844,0.0,-0.0,286.574951171875,0.0,0.0,0.0005603678291663,286.5453491210937,294.1499938964844,299.43359375,296.5650939941406,300.0718688964844,299.4641418457031,287.74774169921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011952819768339,2.8701178322876334e-08,0.0011952532222494,-0.0740604400634765,0.0,0.0,0.0,-0.0190411284565925,60.0,20.27365493774414,0.0,-9.740940498659256e-08,0.0,281.0652770996094,283.8914794921875,300.7659912109375,302.94097900390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,8.442907304325877e-21,4.221453652162938e-21,4.221453652162938e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17713560,298.6478881835937,303.1499938964844,285.1499938964844,0.0,-0.0,286.5810852050781,0.0,0.0,0.0001123238471336,298.6889953613281,303.1499938964844,285.1499938964844,0.0,-0.0,286.5799560546875,0.0,0.0,0.0001182825144496,298.9042663574219,303.1499938964844,285.1499938964844,0.0,-0.0,286.58026123046875,0.0,0.0,8.736312884138897e-05,298.56707763671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.5806579589844,0.0,0.0,0.0001182824707939,298.3431701660156,303.1499938964844,285.1499938964844,0.0,-0.0,286.5777282714844,0.0,0.0,0.0005610800581052,286.54962158203125,294.1499938964844,299.4119873046875,296.54425048828125,300.064453125,299.4427185058594,287.7554931640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011968006147071,2.8878840652168963e-08,0.0011967717437073,-0.0745222344994545,0.0,0.0,0.0,-0.0191291999071836,60.0,20.228214263916016,0.0,-9.765714992227005e-08,0.0,281.0652770996094,283.8914794921875,300.7659912109375,302.94097900390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,8.442907304325877e-21,4.221453652162938e-21,4.221453652162938e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17713620,298.64703369140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.586669921875,0.0,0.0,0.0001126088827732,298.6873779296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.5855712890625,0.0,0.0,0.0001185826695291,298.90289306640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.5858764648437,0.0,0.0,8.758481271797791e-05,298.5662841796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.5862731933594,0.0,0.0,0.0001185826258733,298.3429260253906,303.1499938964844,285.1499938964844,0.0,-0.0,286.5833740234375,0.0,0.0,0.0005625038174912,286.55816650390625,294.1499938964844,299.36834716796875,296.5023193359375,300.04931640625,299.3995361328125,287.7709655761719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011998381232842,2.9234028531277545e-08,0.0011998089030385,-0.0754453167319297,0.0,0.0,0.0,-0.0193052813410758,60.0,20.136547088623047,0.0,-9.81533787580702e-08,0.0,281.0652770996094,283.8914794921875,300.7659912109375,302.94097900390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,8.442907304325877e-21,4.221453652162938e-21,4.221453652162938e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17713680,298.64703369140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.586669921875,0.0,0.0,0.0001126088827732,298.6873779296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.5855712890625,0.0,0.0,0.0001185826695291,298.90289306640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.5858764648437,0.0,0.0,8.758481271797791e-05,298.5662841796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.5862731933594,0.0,0.0,0.0001185826258733,298.3429260253906,303.1499938964844,285.1499938964844,0.0,-0.0,286.5833740234375,0.0,0.0,0.0005625038174912,286.55816650390625,294.1499938964844,299.36834716796875,296.5023193359375,300.04931640625,299.3995361328125,287.7709655761719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011998381232842,2.9234028531277545e-08,0.0011998089030385,-0.0754453167319297,0.0,0.0,0.0,-0.0193052813410758,60.0,20.136547088623047,0.0,-9.81533787580702e-08,0.0,281.0652770996094,283.8914794921875,300.7659912109375,302.94097900390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,8.442907304325877e-21,4.221453652162938e-21,4.221453652162938e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17713740,298.6461486816406,303.1499938964844,285.1499938964844,0.0,-0.0,286.5924072265625,0.0,0.0,0.0001128968942794,298.68572998046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.5913391113281,0.0,0.0,0.0001188859605463,298.9015197753906,303.1499938964844,285.1499938964844,0.0,-0.0,286.59161376953125,0.0,0.0,8.780882490100339e-05,298.5654296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.5920104980469,0.0,0.0,0.0001188859168905,298.3426208496094,303.1499938964844,285.1499938964844,0.0,-0.0,286.58917236328125,0.0,0.0,0.000563942536246,286.56689453125,294.1499938964844,299.32427978515625,296.4602966308594,300.0335693359375,299.35595703125,287.786376953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001202906249091,2.959293254889417e-08,0.0012028766795992,-0.0763778686523437,0.0,0.0,0.0,-0.0194831993430852,60.0,20.044822692871094,0.0,-9.865608063819309e-08,0.0,281.0652770996094,283.8914794921875,300.7659912109375,302.94097900390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,8.442907304325877e-21,4.221453652162938e-21,4.221453652162938e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17713800,298.6461486816406,303.1499938964844,285.1499938964844,0.0,-0.0,286.5924072265625,0.0,0.0,0.0001128968942794,298.68572998046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.5913391113281,0.0,0.0,0.0001188859605463,298.9015197753906,303.1499938964844,285.1499938964844,0.0,-0.0,286.59161376953125,0.0,0.0,8.780882490100339e-05,298.5654296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.5920104980469,0.0,0.0,0.0001188859168905,298.3426208496094,303.1499938964844,285.1499938964844,0.0,-0.0,286.58917236328125,0.0,0.0,0.000563942536246,286.56689453125,294.1499938964844,299.32427978515625,296.4602966308594,300.0335693359375,299.35595703125,287.786376953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001202906249091,2.959293254889417e-08,0.0012028766795992,-0.0763778686523437,0.0,0.0,0.0,-0.0194831993430852,60.0,20.044822692871094,0.0,-9.865608063819309e-08,0.0,281.0652770996094,283.8914794921875,300.7659912109375,302.94097900390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,8.442907304325877e-21,4.221453652162938e-21,4.221453652162938e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17713860,298.6454162597656,303.1499938964844,285.1499938964844,0.0,-0.0,286.5972595214844,0.0,0.0,0.0001131426324718,298.6842956542969,303.1499938964844,285.1499938964844,0.0,-0.0,286.5962219238281,0.0,0.0,0.0001191447299788,298.9003295898437,303.1499938964844,285.1499938964844,0.0,-0.0,286.59649658203125,0.0,0.0,8.799994975561276e-05,298.56475830078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.59686279296875,0.0,0.0,0.0001191446863231,298.3423767089844,303.1499938964844,285.1499938964844,0.0,-0.0,286.59405517578125,0.0,0.0,0.0005651700193993,286.57421875,294.1499938964844,299.2870788574219,296.425048828125,300.0202331542969,299.3192138671875,287.79931640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012055240804329,2.98991551517247e-08,0.0012054941616952,-0.0771733820438385,0.0,0.0,0.0,-0.0196350011974573,60.0,19.96769905090332,0.0,-9.90860016258921e-08,0.0,281.0652770996094,283.8914794921875,300.7659912109375,302.94097900390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,8.442907304325877e-21,4.221453652162938e-21,4.221453652162938e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17713920,298.645263671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.59820556640625,0.0,0.0,0.0001131904500653,298.6840209960937,303.1499938964844,285.1499938964844,0.0,-0.0,286.5971374511719,0.0,0.0,0.0001191950796055,298.9001159667969,303.1499938964844,285.1499938964844,0.0,-0.0,286.597412109375,0.0,0.0,8.803714445093647e-05,298.5646057128906,303.1499938964844,285.1499938964844,0.0,-0.0,286.5978088378906,0.0,0.0,0.0001191950359498,298.34234619140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.5950012207031,0.0,0.0,0.0005654089036397,286.5756225585937,294.1499938964844,299.27996826171875,296.4183349609375,300.01763916015625,299.31219482421875,287.8017578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012060329318046,2.995873771283186e-08,0.0012060030130669,-0.0773281529545784,0.0,0.0,0.0,-0.0196645371615886,60.0,19.9531192779541,0.0,-9.916976750901085e-08,0.0,281.0652770996094,283.8914794921875,300.7659912109375,302.94097900390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,8.442907304325877e-21,4.221453652162938e-21,4.221453652162938e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17713980,298.6443786621094,303.1499938964844,285.1499938964844,0.0,-0.0,286.60430908203125,0.0,0.0,0.0001135252823587,298.6822204589844,303.1499938964844,285.1499938964844,0.0,-0.0,286.603271484375,0.0,0.0,0.0001195476725115,298.898681640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.6035461425781,0.0,0.0,8.829756552586332e-05,298.56378173828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.6039428710937,0.0,0.0,0.0001195476361317,298.3420104980469,303.1499938964844,285.1499938964844,0.0,-0.0,286.6011657714844,0.0,0.0,0.0005670814425684,286.584716796875,294.1499938964844,299.23565673828125,296.3766784667969,300.0003356933594,299.26776123046875,287.8170471191406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012096016434952,3.0375993276265945e-08,0.0012095712590962,-0.0784118473529815,0.0,0.0,0.0,-0.0198713913559913,60.0,19.86461639404297,0.0,-9.97573295080656e-08,0.0,281.0652770996094,283.8914794921875,300.7659912109375,302.94097900390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,8.442907304325877e-21,4.221453652162938e-21,4.221453652162938e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17714040,298.6443786621094,303.1499938964844,285.1499938964844,0.0,-0.0,286.60430908203125,0.0,0.0,0.0001135252823587,298.6822204589844,303.1499938964844,285.1499938964844,0.0,-0.0,286.603271484375,0.0,0.0,0.0001195476725115,298.898681640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.6035461425781,0.0,0.0,8.829756552586332e-05,298.56378173828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.6039428710937,0.0,0.0,0.0001195476361317,298.3420104980469,303.1499938964844,285.1499938964844,0.0,-0.0,286.6011657714844,0.0,0.0,0.0005670814425684,286.584716796875,294.1499938964844,299.23565673828125,296.3766784667969,300.0003356933594,299.26776123046875,287.8170471191406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012096016434952,3.0375993276265945e-08,0.0012095712590962,-0.0784118473529815,0.0,0.0,0.0,-0.0198713913559913,60.0,19.86461639404297,0.0,-9.97573295080656e-08,0.0,281.0652770996094,283.8914794921875,300.7659912109375,302.94097900390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,8.442907304325877e-21,4.221453652162938e-21,4.221453652162938e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17714100,298.6439208984375,303.1499938964844,285.1499938964844,0.0,-0.0,286.6073608398437,0.0,0.0,0.0001136900973506,298.68133544921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.6063232421875,0.0,0.0,0.0001197212404804,298.8979797363281,303.1499938964844,285.1499938964844,0.0,-0.0,286.6065673828125,0.0,0.0,8.842576062306762e-05,298.5633544921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.6069641113281,0.0,0.0,0.0001197211968246,298.3418273925781,303.1499938964844,285.1499938964844,0.0,-0.0,286.6042175292969,0.0,0.0,0.000567904789932,286.5892333984375,294.1499938964844,299.21356201171875,296.35601806640625,299.9918212890625,299.2455139160156,287.82470703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012113585835322,3.0581386312178445e-08,0.0012113279663026,-0.0789451897144317,0.0,0.0,0.0,-0.0199732147157192,60.0,19.82041931152344,0.0,-1.0004718831169157e-07,0.0,281.0652770996094,283.8914794921875,300.7659912109375,302.94097900390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,8.442907304325877e-21,4.221453652162938e-21,4.221453652162938e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17714160,298.6434936523437,303.1499938964844,285.1499938964844,0.0,-0.0,286.6105041503906,0.0,0.0,0.0001138553707278,298.680419921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.6094665527344,0.0,0.0,0.0001198952741106,298.89727783203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.6097412109375,0.0,0.0,8.85543049662374e-05,298.5629272460937,303.1499938964844,285.1499938964844,0.0,-0.0,286.610107421875,0.0,0.0,0.0001198952377308,298.3416442871094,303.1499938964844,285.1499938964844,0.0,-0.0,286.6073913574219,0.0,0.0,0.0005687303491868,286.5938720703125,294.1499938964844,299.1915588378906,296.3354797363281,299.9827575683594,299.2234191894531,287.832275390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012131185503676,3.078734422956586e-08,0.0012130878167226,-0.0794799327850341,0.0,0.0,0.0,-0.0200753100216388,60.0,19.777326583862305,0.0,-1.0033826924882305e-07,0.0,281.0652770996094,283.8914794921875,300.7659912109375,302.94097900390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,8.442907304325877e-21,4.221453652162938e-21,4.221453652162938e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17714220,298.642578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.6167907714844,0.0,0.0,0.0001141901011578,298.6785888671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.6157531738281,0.0,0.0,0.0001202477578772,298.8958435058594,303.1499938964844,285.1499938964844,0.0,-0.0,286.61602783203125,0.0,0.0,8.881464600563049e-05,298.56207275390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.61639404296875,0.0,0.0,0.0001202477214974,298.3412780761719,303.1499938964844,285.1499938964844,0.0,-0.0,286.6137084960937,0.0,0.0,0.0005704024224542,286.6031188964844,294.1499938964844,299.1478271484375,296.2950134277344,299.9648132324219,299.17919921875,287.8475036621094,0.0,0.0,0.0,0.0,1.0,1.0,-0.001216685748659,3.1204468342593834e-08,0.0012166545493528,-0.0805627480149269,0.0,0.0,0.0,-0.0202820971608161,60.0,19.6901912689209,0.0,-1.009290855336076e-07,0.0,281.0652770996094,283.8914794921875,300.7659912109375,302.94097900390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,8.442907304325877e-21,4.221453652162938e-21,4.221453652162938e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17714280,298.642578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.6167907714844,0.0,0.0,0.0001141901011578,298.6785888671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.6157531738281,0.0,0.0,0.0001202477578772,298.8958435058594,303.1499938964844,285.1499938964844,0.0,-0.0,286.61602783203125,0.0,0.0,8.881464600563049e-05,298.56207275390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.61639404296875,0.0,0.0,0.0001202477214974,298.3412780761719,303.1499938964844,285.1499938964844,0.0,-0.0,286.6137084960937,0.0,0.0,0.0005704024224542,286.6031188964844,294.1499938964844,299.1478271484375,296.2950134277344,299.9648132324219,299.17919921875,287.8475036621094,0.0,0.0,0.0,0.0,1.0,1.0,-0.001216685748659,3.1204468342593834e-08,0.0012166545493528,-0.0805627480149269,0.0,0.0,0.0,-0.0202820971608161,60.0,19.6901912689209,0.0,-1.009290855336076e-07,0.0,281.0652770996094,283.8914794921875,300.7659912109375,302.94097900390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,8.442907304325877e-21,4.221453652162938e-21,4.221453652162938e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17714340,298.64166259765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.6235656738281,0.0,0.0,0.0001144952402682,298.6766967773437,303.1499938964844,285.1499938964844,0.0,-0.0,286.6225891113281,0.0,0.0,0.0001205690932692,298.8944091796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.6228332519531,0.0,0.0,8.905198046704754e-05,298.561279296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.6231994628906,0.0,0.0,0.0001205690496135,298.34088134765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.6205749511719,0.0,0.0,0.0005719266482628,286.61285400390625,294.1499938964844,299.10467529296875,296.2554016113281,299.9449462890625,299.13671875,287.86248779296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012199358316138,3.158472949849056e-08,0.0012199042830616,-0.0815496295690536,0.0,0.0,0.0,-0.0204706005752086,60.0,19.60595893859864,0.0,-1.0146919748876829e-07,0.0,281.0652770996094,283.8914794921875,300.7659912109375,302.94097900390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,8.442907304325877e-21,4.221453652162938e-21,4.221453652162938e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17714400,298.64166259765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.6235656738281,0.0,0.0,0.0001144952402682,298.6766967773437,303.1499938964844,285.1499938964844,0.0,-0.0,286.6225891113281,0.0,0.0,0.0001205690932692,298.8944091796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.6228332519531,0.0,0.0,8.905198046704754e-05,298.561279296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.6231994628906,0.0,0.0,0.0001205690496135,298.34088134765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.6205749511719,0.0,0.0,0.0005719266482628,286.61285400390625,294.1499938964844,299.10467529296875,296.2554016113281,299.9449462890625,299.13671875,287.86248779296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012199358316138,3.158472949849056e-08,0.0012199042830616,-0.0815496295690536,0.0,0.0,0.0,-0.0204706005752086,60.0,19.60595893859864,0.0,-1.0146919748876829e-07,0.0,281.0652770996094,283.8914794921875,300.7659912109375,302.94097900390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,8.442907304325877e-21,4.221453652162938e-21,4.221453652162938e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17714460,298.6407470703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.63018798828125,0.0,0.0,0.0001148212104453,298.6748046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.62921142578125,0.0,0.0,0.0001209123511216,298.8929748535156,303.1499938964844,285.1499938964844,0.0,-0.0,286.62945556640625,0.0,0.0,8.930550393415615e-05,298.5604553222656,303.1499938964844,285.1499938964844,0.0,-0.0,286.6298217773437,0.0,0.0,0.0001209123074659,298.34051513671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.6272277832031,0.0,0.0,0.0005735549493692,286.6224365234375,294.1499938964844,299.0623474121094,296.2168884277344,299.9256896972656,299.0933532714844,287.8775329589844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012234144378453,3.1990950333238295e-08,0.0012233824236318,-0.0826036110520362,0.0,0.0,0.0,-0.0206720046699047,60.0,19.52130699157715,0.0,-1.0204775691136093e-07,0.0,281.0652770996094,283.8914794921875,300.7659912109375,302.94097900390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,8.442907304325877e-21,4.221453652162938e-21,4.221453652162938e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17714520,298.6407470703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.63018798828125,0.0,0.0,0.0001148212104453,298.6748046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.62921142578125,0.0,0.0,0.0001209123511216,298.8929748535156,303.1499938964844,285.1499938964844,0.0,-0.0,286.62945556640625,0.0,0.0,8.930550393415615e-05,298.5604553222656,303.1499938964844,285.1499938964844,0.0,-0.0,286.6298217773437,0.0,0.0,0.0001209123074659,298.34051513671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.6272277832031,0.0,0.0,0.0005735549493692,286.6224365234375,294.1499938964844,299.0623474121094,296.2168884277344,299.9256896972656,299.0933532714844,287.8775329589844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012234144378453,3.1990950333238295e-08,0.0012233824236318,-0.0826036110520362,0.0,0.0,0.0,-0.0206720046699047,60.0,19.52130699157715,0.0,-1.0204775691136093e-07,0.0,281.0652770996094,283.8914794921875,300.7659912109375,302.94097900390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,8.442907304325877e-21,4.221453652162938e-21,4.221453652162938e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17714580,298.63983154296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.6368713378906,0.0,0.0,0.0001151266769738,298.6728820800781,303.1499938964844,285.1499938964844,0.0,-0.0,286.6358947753906,0.0,0.0,0.0001212340212077,298.8915405273437,303.1499938964844,285.1499938964844,0.0,-0.0,286.6361389160156,0.0,0.0,8.95430930540897e-05,298.55963134765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.6365051269531,0.0,0.0,0.0001212339848279,298.3401184082031,303.1499938964844,285.1499938964844,0.0,-0.0,286.6339416503906,0.0,0.0,0.0005750808632001,286.632080078125,294.1499938964844,299.0209655761719,296.1796875,299.90631103515625,299.05035400390625,287.8926086425781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012266658013686,3.237162005120808e-08,0.0012266334379091,-0.0835910663008689,0.0,0.0,0.0,-0.0208606962114572,60.0,19.435768127441406,0.0,-1.0259142868562777e-07,0.0,281.0652770996094,283.8914794921875,300.7659912109375,302.94097900390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,8.442907304325877e-21,4.221453652162938e-21,4.221453652162938e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17714640,298.63983154296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.6368713378906,0.0,0.0,0.0001151266769738,298.6728820800781,303.1499938964844,285.1499938964844,0.0,-0.0,286.6358947753906,0.0,0.0,0.0001212340212077,298.8915405273437,303.1499938964844,285.1499938964844,0.0,-0.0,286.6361389160156,0.0,0.0,8.95430930540897e-05,298.55963134765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.6365051269531,0.0,0.0,0.0001212339848279,298.3401184082031,303.1499938964844,285.1499938964844,0.0,-0.0,286.6339416503906,0.0,0.0,0.0005750808632001,286.632080078125,294.1499938964844,299.0209655761719,296.1796875,299.90631103515625,299.05035400390625,287.8926086425781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012266658013686,3.237162005120808e-08,0.0012266334379091,-0.0835910663008689,0.0,0.0,0.0,-0.0208606962114572,60.0,19.435768127441406,0.0,-1.0259142868562777e-07,0.0,281.0652770996094,283.8914794921875,300.7659912109375,302.94097900390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,8.442907304325877e-21,4.221453652162938e-21,4.221453652162938e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17714700,298.639404296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.6402893066406,0.0,0.0,0.0001152659533545,298.67193603515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.63934326171875,0.0,0.0,0.0001213806826854,298.89080810546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.6395874023437,0.0,0.0,8.965141751104966e-05,298.5592346191406,303.1499938964844,285.1499938964844,0.0,-0.0,286.63995361328125,0.0,0.0,0.0001213806463056,298.33990478515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.63739013671875,0.0,0.0,0.0005757765611633,286.6369934082031,294.1499938964844,299.000732421875,296.16162109375,299.896240234375,299.02978515625,287.90008544921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012281482340767,3.2545180772558524e-08,0.001228115754202,-0.0840412080287933,0.0,0.0,0.0,-0.020946729928255,60.0,19.39398193359375,0.0,-1.0283979179348537e-07,0.0,281.0652770996094,283.8914794921875,300.7659912109375,302.94097900390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,8.442907304325877e-21,4.221453652162938e-21,4.221453652162938e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17714760,298.6389465332031,303.1499938964844,285.1499938964844,0.0,-0.0,286.6437072753906,0.0,0.0,0.0001154077617684,298.6709899902344,303.1499938964844,285.1499938964844,0.0,-0.0,286.64276123046875,0.0,0.0,0.0001215300071635,298.8900756835937,303.1499938964844,285.1499938964844,0.0,-0.0,286.6430053710937,0.0,0.0,8.976170647656545e-05,298.558837890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.64337158203125,0.0,0.0,0.0001215299707837,298.3397216796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.6408386230469,0.0,0.0,0.000576484890189,286.6418762207031,294.1499938964844,298.9808044433594,296.1439819335937,299.8862609863281,299.0090026855469,287.9075622558594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012296576751396,3.272189275094206e-08,0.0012296249624341,-0.0844994634389877,0.0,0.0,0.0,-0.0210343245416879,60.0,19.35193634033203,0.0,-1.0309296527566405e-07,0.0,281.0652770996094,283.8914794921875,300.7659912109375,302.94097900390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,8.442907304325877e-21,4.221453652162938e-21,4.221453652162938e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17714820,298.6380310058594,303.1499938964844,285.1499938964844,0.0,-0.0,286.650634765625,0.0,0.0,0.0001156754369731,298.6690979003906,303.1499938964844,285.1499938964844,0.0,-0.0,286.6496887207031,0.0,0.0,0.0001218118850374,298.8886413574219,303.1499938964844,285.1499938964844,0.0,-0.0,286.6499328613281,0.0,0.0,8.99699007277377e-05,298.5580749511719,303.1499938964844,285.1499938964844,0.0,-0.0,286.6502685546875,0.0,0.0,0.0001218118486576,298.3392944335937,303.1499938964844,285.1499938964844,0.0,-0.0,286.6477966308594,0.0,0.0,0.0005778220365755,286.6517639160156,294.1499938964844,298.9420471191406,296.1099548339844,299.8659973144531,298.9686584472656,287.9225158691406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012325101997703,3.305546769638568e-08,0.0012324771378189,-0.0853643640875816,0.0,0.0,0.0,-0.0211996920406818,60.0,19.268875122070312,0.0,-1.0357172186559185e-07,0.0,281.0652770996094,283.8914794921875,300.7659912109375,302.94097900390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,8.442907304325877e-21,4.221453652162938e-21,4.221453652162938e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17714880,298.6380310058594,303.1499938964844,285.1499938964844,0.0,-0.0,286.650634765625,0.0,0.0,0.0001156754369731,298.6690979003906,303.1499938964844,285.1499938964844,0.0,-0.0,286.6496887207031,0.0,0.0,0.0001218118850374,298.8886413574219,303.1499938964844,285.1499938964844,0.0,-0.0,286.6499328613281,0.0,0.0,8.99699007277377e-05,298.5580749511719,303.1499938964844,285.1499938964844,0.0,-0.0,286.6502685546875,0.0,0.0,0.0001218118486576,298.3392944335937,303.1499938964844,285.1499938964844,0.0,-0.0,286.6477966308594,0.0,0.0,0.0005778220365755,286.6517639160156,294.1499938964844,298.9420471191406,296.1099548339844,299.8659973144531,298.9686584472656,287.9225158691406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012325101997703,3.305546769638568e-08,0.0012324771378189,-0.0853643640875816,0.0,0.0,0.0,-0.0211996920406818,60.0,19.268875122070312,0.0,-1.0357172186559185e-07,0.0,281.0652770996094,283.8914794921875,300.7659912109375,302.94097900390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,8.442907304325877e-21,4.221453652162938e-21,4.221453652162938e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17714940,298.6371459960937,303.1499938964844,285.1499938964844,0.0,-0.0,286.6576843261719,0.0,0.0,0.00011592314695,298.667236328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.6567687988281,0.0,0.0,0.0001220727281179,298.88720703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.656982421875,0.0,0.0,9.016256080940366e-05,298.55731201171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.6573486328125,0.0,0.0,0.000122072699014,298.3388977050781,303.1499938964844,285.1499938964844,0.0,-0.0,286.6549072265625,0.0,0.0,0.0005790593568235,286.6617431640625,294.1499938964844,298.9048767089844,296.077880859375,299.8453369140625,298.9300537109375,287.9373779296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012351494515314,3.336415943522297e-08,0.0012351161567494,-0.086164578795433,0.0,0.0,0.0,-0.021352719515562,60.0,19.187673568725582,0.0,-1.0401575423202305e-07,0.0,281.0652770996094,283.8914794921875,300.7659912109375,302.94097900390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,8.442907304325877e-21,4.221453652162938e-21,4.221453652162938e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17715000,298.6371459960937,303.1499938964844,285.1499938964844,0.0,-0.0,286.6576843261719,0.0,0.0,0.00011592314695,298.667236328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.6567687988281,0.0,0.0,0.0001220727281179,298.88720703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.656982421875,0.0,0.0,9.016256080940366e-05,298.55731201171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.6573486328125,0.0,0.0,0.000122072699014,298.3388977050781,303.1499938964844,285.1499938964844,0.0,-0.0,286.6549072265625,0.0,0.0,0.0005790593568235,286.6617431640625,294.1499938964844,298.9048767089844,296.077880859375,299.8453369140625,298.9300537109375,287.9373779296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012351494515314,3.336415943522297e-08,0.0012351161567494,-0.086164578795433,0.0,0.0,0.0,-0.021352719515562,60.0,19.187673568725582,0.0,-1.0401575423202305e-07,0.0,281.0652770996094,283.8914794921875,300.7659912109375,302.94097900390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,8.442907304325877e-21,4.221453652162938e-21,4.221453652162938e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17715060,298.6363525390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.664306640625,0.0,0.0,0.0001161319305538,298.6654968261719,303.1499938964844,285.1499938964844,0.0,-0.0,286.66339111328125,0.0,0.0,0.0001222925930051,298.8858947753906,303.1499938964844,285.1499938964844,0.0,-0.0,286.66363525390625,0.0,0.0,9.0324945631437e-05,298.556640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.6639709472656,0.0,0.0,0.0001222925639012,298.3385314941406,303.1499938964844,285.1499938964844,0.0,-0.0,286.6615600585937,0.0,0.0,0.0005801023216918,286.67108154296875,294.1499938964844,298.87225341796875,296.0502014160156,299.82598876953125,298.89630126953125,287.9510192871094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012373741483315,3.3624345974203607e-08,0.0012373405043035,-0.0868389382958412,0.0,0.0,0.0,-0.021481703966856,60.0,19.11500358581543,0.0,-1.043907502662478e-07,0.0,281.0652770996094,283.8914794921875,300.7659912109375,302.94097900390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,8.442907304325877e-21,4.221453652162938e-21,4.221453652162938e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
