time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17715120,298.63629150390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.6648864746094,0.0,0.0,0.0001161491454695,298.6653747558594,303.1499938964844,285.1499938964844,0.0,-0.0,286.6639709472656,0.0,0.0,0.0001223107246914,298.88580322265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.6642150878906,0.0,0.0,9.033834066940472e-05,298.5565795898437,303.1499938964844,285.1499938964844,0.0,-0.0,286.66455078125,0.0,0.0,0.0001223106810357,298.3385009765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.6621398925781,0.0,0.0,0.0005801882944069,286.6719055175781,294.1499938964844,298.8695068359375,296.0478820800781,299.82427978515625,298.8934631347656,287.95220947265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012375575024634,3.3645797259396204e-08,0.0012375238584354,-0.0868945270776748,0.0,0.0,0.0,-0.0214923378080129,60.0,19.108774185180664,0.0,-1.0442170150781749e-07,0.0,281.0652770996094,283.8914794921875,300.7659912109375,302.94097900390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,8.442907304325877e-21,4.221453652162938e-21,4.221453652162938e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17715180,298.6354675292969,303.1499938964844,285.1499938964844,0.0,-0.0,286.6722106933594,0.0,0.0,0.0001163562701549,298.6634826660156,303.1499938964844,285.1499938964844,0.0,-0.0,286.6713256835937,0.0,0.0,0.0001225288287969,298.8843994140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.6715393066406,0.0,0.0,9.049943037098274e-05,298.5558166503906,303.1499938964844,285.1499938964844,0.0,-0.0,286.671875,0.0,0.0,0.0001225287996931,298.3381042480469,303.1499938964844,285.1499938964844,0.0,-0.0,286.66949462890625,0.0,0.0,0.0005812229355797,286.6821594238281,294.1499938964844,298.83612060546875,296.02020263671875,299.80291748046875,298.8585205078125,287.9669494628906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012397646205499,3.39039125663021e-08,0.0012397307436913,-0.0875633880496025,0.0,0.0,0.0,-0.0216202959418296,60.0,19.03177261352539,0.0,-1.0479443091071516e-07,0.0,281.0652770996094,283.8914794921875,300.7659912109375,302.94097900390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,8.442907304325877e-21,4.221453652162938e-21,4.221453652162938e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17715240,298.6354675292969,303.1499938964844,285.1499938964844,0.0,-0.0,286.6722106933594,0.0,0.0,0.0001163562701549,298.6634826660156,303.1499938964844,285.1499938964844,0.0,-0.0,286.6713256835937,0.0,0.0,0.0001225288287969,298.8843994140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.6715393066406,0.0,0.0,9.049943037098274e-05,298.5558166503906,303.1499938964844,285.1499938964844,0.0,-0.0,286.671875,0.0,0.0,0.0001225287996931,298.3381042480469,303.1499938964844,285.1499938964844,0.0,-0.0,286.66949462890625,0.0,0.0,0.0005812229355797,286.6821594238281,294.1499938964844,298.83612060546875,296.02020263671875,299.80291748046875,298.8585205078125,287.9669494628906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012397646205499,3.39039125663021e-08,0.0012397307436913,-0.0875633880496025,0.0,0.0,0.0,-0.0216202959418296,60.0,19.03177261352539,0.0,-1.0479443091071516e-07,0.0,281.0652770996094,283.8914794921875,300.7659912109375,302.94097900390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,8.442907304325877e-21,4.221453652162938e-21,4.221453652162938e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17715300,298.63507080078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.6759338378906,0.0,0.0,0.000116450493806,298.6625671386719,303.1499938964844,285.1499938964844,0.0,-0.0,286.675048828125,0.0,0.0,0.0001226280583068,298.8836975097656,303.1499938964844,285.1499938964844,0.0,-0.0,286.6752624511719,0.0,0.0,9.05727210920304e-05,298.555419921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.67559814453125,0.0,0.0,0.000122628029203,298.3379211425781,303.1499938964844,285.1499938964844,0.0,-0.0,286.6732482910156,0.0,0.0,0.0005816936609335,286.68731689453125,294.1499938964844,298.8202514648437,296.0072937011719,299.7921447753906,298.84185791015625,287.97430419921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012407681206241,3.402133685881381e-08,0.0012407340109348,-0.0878676325082779,0.0,0.0,0.0,-0.0216785036027431,60.0,18.99413681030273,0.0,-1.0496421509742505e-07,0.0,281.0652770996094,283.8914794921875,300.7659912109375,302.94097900390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,8.442907304325877e-21,4.221453652162938e-21,4.221453652162938e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17715360,298.6346435546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.6796569824219,0.0,0.0,0.0001165386202046,298.6616516113281,303.1499938964844,285.1499938964844,0.0,-0.0,286.67877197265625,0.0,0.0,0.0001227208558702,298.8830261230469,303.1499938964844,285.1499938964844,0.0,-0.0,286.67901611328125,0.0,0.0,9.0641260612756e-05,298.5550231933594,303.1499938964844,285.1499938964844,0.0,-0.0,286.6793518066406,0.0,0.0,0.0001227208267664,298.33770751953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.677001953125,0.0,0.0,0.0005821338272653,286.6925354003906,294.1499938964844,298.8049621582031,295.9950256347656,299.78131103515625,298.8257141113281,287.9816589355469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012417070101946,3.413115479133921e-08,0.0012416729005053,-0.0881521478295326,0.0,0.0,0.0,-0.0217329449951648,60.0,18.9571533203125,0.0,-1.0512312798027781e-07,0.0,281.0652770996094,283.8914794921875,300.7659912109375,302.94097900390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,8.442907304325877e-21,4.221453652162938e-21,4.221453652162938e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17715420,298.6337890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.687255859375,0.0,0.0,0.0001166943766293,298.6598205566406,303.1499938964844,285.1499938964844,0.0,-0.0,286.6863708496094,0.0,0.0,0.0001228848705068,298.8816833496094,303.1499938964844,285.1499938964844,0.0,-0.0,286.6866149902344,0.0,0.0,9.076239803107455e-05,298.5542297363281,303.1499938964844,285.1499938964844,0.0,-0.0,286.6869201660156,0.0,0.0,0.0001228848414029,298.3373413085937,303.1499938964844,285.1499938964844,0.0,-0.0,286.68463134765625,0.0,0.0,0.0005829118890687,286.7030334472656,294.1499938964844,298.77618408203125,295.9725952148437,299.759521484375,298.7953796386719,287.9963073730469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012433665106073,3.43252537504668e-08,0.0012433321680873,-0.0886549651622772,0.0,0.0,0.0,-0.0218291655182838,60.0,18.885536193847656,0.0,-1.054042826353907e-07,0.0,281.0652770996094,283.8914794921875,300.7659912109375,302.94097900390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,8.442907304325877e-21,4.221453652162938e-21,4.221453652162938e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17715480,298.6337890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.687255859375,0.0,0.0,0.0001166943766293,298.6598205566406,303.1499938964844,285.1499938964844,0.0,-0.0,286.6863708496094,0.0,0.0,0.0001228848705068,298.8816833496094,303.1499938964844,285.1499938964844,0.0,-0.0,286.6866149902344,0.0,0.0,9.076239803107455e-05,298.5542297363281,303.1499938964844,285.1499938964844,0.0,-0.0,286.6869201660156,0.0,0.0,0.0001228848414029,298.3373413085937,303.1499938964844,285.1499938964844,0.0,-0.0,286.68463134765625,0.0,0.0,0.0005829118890687,286.7030334472656,294.1499938964844,298.77618408203125,295.9725952148437,299.759521484375,298.7953796386719,287.9963073730469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012433665106073,3.43252537504668e-08,0.0012433321680873,-0.0886549651622772,0.0,0.0,0.0,-0.0218291655182838,60.0,18.885536193847656,0.0,-1.054042826353907e-07,0.0,281.0652770996094,283.8914794921875,300.7659912109375,302.94097900390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,8.442907304325877e-21,4.221453652162938e-21,4.221453652162938e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17715540,298.6329345703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.6949768066406,0.0,0.0,0.0001168292801594,298.6580505371094,303.1499938964844,285.1499938964844,0.0,-0.0,286.6941223144531,0.0,0.0,0.0001230269263032,298.8803405761719,303.1499938964844,285.1499938964844,0.0,-0.0,286.6943359375,0.0,0.0,9.086732461582868e-05,298.5534362792969,303.1499938964844,285.1499938964844,0.0,-0.0,286.69464111328125,0.0,0.0,0.0001230268971994,298.33697509765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.6923828125,0.0,0.0,0.0005835857591591,286.7136535644531,294.1499938964844,298.75,295.9530639648437,299.7375793457031,298.7677001953125,288.0108642578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012448041234165,3.449336105632028e-08,0.0012447696644812,-0.0890904068946838,0.0,0.0,0.0,-0.0219125039875507,60.0,18.81789207458496,0.0,-1.0564809826973945e-07,0.0,281.0652770996094,283.8914794921875,300.7659912109375,302.94097900390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,8.442907304325877e-21,4.221453652162938e-21,4.221453652162938e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17715600,298.6329345703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.6949768066406,0.0,0.0,0.0001168292801594,298.6580505371094,303.1499938964844,285.1499938964844,0.0,-0.0,286.6941223144531,0.0,0.0,0.0001230269263032,298.8803405761719,303.1499938964844,285.1499938964844,0.0,-0.0,286.6943359375,0.0,0.0,9.086732461582868e-05,298.5534362792969,303.1499938964844,285.1499938964844,0.0,-0.0,286.69464111328125,0.0,0.0,0.0001230268971994,298.33697509765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.6923828125,0.0,0.0,0.0005835857591591,286.7136535644531,294.1499938964844,298.75,295.9530639648437,299.7375793457031,298.7677001953125,288.0108642578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012448041234165,3.449336105632028e-08,0.0012447696644812,-0.0890904068946838,0.0,0.0,0.0,-0.0219125039875507,60.0,18.81789207458496,0.0,-1.0564809826973945e-07,0.0,281.0652770996094,283.8914794921875,300.7659912109375,302.94097900390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,8.442907304325877e-21,4.221453652162938e-21,4.221453652162938e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17715660,298.632080078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.70281982421875,0.0,0.0,0.0001169538882095,298.6563415527344,303.1499938964844,285.1499938964844,0.0,-0.0,286.70196533203125,0.0,0.0,0.0001231581554748,298.8789978027344,303.1499938964844,285.1499938964844,0.0,-0.0,286.7021789550781,0.0,0.0,9.096424037124962e-05,298.5526428222656,303.1499938964844,285.1499938964844,0.0,-0.0,286.7024841308594,0.0,0.0,0.000123158111819,298.3366394042969,303.1499938964844,285.1499938964844,0.0,-0.0,286.70025634765625,0.0,0.0,0.0005842082318849,286.7243957519531,294.1499938964844,298.7276306152344,295.9375915527344,299.715576171875,298.7428894042969,288.025390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012461306760087,3.4648639513079615e-08,0.0012460959842428,-0.089492566883564,0.0,0.0,0.0,-0.0219894740730524,60.0,18.75548553466797,0.0,-1.0587356058522348e-07,0.0,281.0652770996094,283.8914794921875,300.7659912109375,302.94097900390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,8.442907304325877e-21,4.221453652162938e-21,4.221453652162938e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17715720,298.632080078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.70281982421875,0.0,0.0,0.0001169538882095,298.6563415527344,303.1499938964844,285.1499938964844,0.0,-0.0,286.70196533203125,0.0,0.0,0.0001231581554748,298.8789978027344,303.1499938964844,285.1499938964844,0.0,-0.0,286.7021789550781,0.0,0.0,9.096424037124962e-05,298.5526428222656,303.1499938964844,285.1499938964844,0.0,-0.0,286.7024841308594,0.0,0.0,0.000123158111819,298.3366394042969,303.1499938964844,285.1499938964844,0.0,-0.0,286.70025634765625,0.0,0.0,0.0005842082318849,286.7243957519531,294.1499938964844,298.7276306152344,295.9375915527344,299.715576171875,298.7428894042969,288.025390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012461306760087,3.4648639513079615e-08,0.0012460959842428,-0.089492566883564,0.0,0.0,0.0,-0.0219894740730524,60.0,18.75548553466797,0.0,-1.0587356058522348e-07,0.0,281.0652770996094,283.8914794921875,300.7659912109375,302.94097900390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,8.442907304325877e-21,4.221453652162938e-21,4.221453652162938e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17715780,298.6312561035156,303.1499938964844,285.1499938964844,0.0,-0.0,286.71075439453125,0.0,0.0,0.0001171020194306,298.6547546386719,303.1499938964844,285.1499938964844,0.0,-0.0,286.7099304199219,0.0,0.0,0.0001233141374541,298.877685546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.71014404296875,0.0,0.0,9.10794551600702e-05,298.5518493652344,303.1499938964844,285.1499938964844,0.0,-0.0,286.71044921875,0.0,0.0,0.0001233141083503,298.3363037109375,303.1499938964844,285.1499938964844,0.0,-0.0,286.708251953125,0.0,0.0,0.0005849481676705,286.7352294921875,294.1499938964844,298.7098693847656,295.9269714355469,299.6936340332031,298.7223815917969,288.03985595703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001247709384188,3.4833238515830096e-08,0.0012476745760068,-0.0899706184864044,0.0,0.0,0.0,-0.0220809895545244,60.0,18.70455741882324,0.0,-1.0614190415481064e-07,0.0,281.0652770996094,283.8914794921875,300.7659912109375,302.94097900390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,8.442907304325877e-21,4.221453652162938e-21,4.221453652162938e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17715840,298.6312561035156,303.1499938964844,285.1499938964844,0.0,-0.0,286.71075439453125,0.0,0.0,0.0001171020194306,298.6547546386719,303.1499938964844,285.1499938964844,0.0,-0.0,286.7099304199219,0.0,0.0,0.0001233141374541,298.877685546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.71014404296875,0.0,0.0,9.10794551600702e-05,298.5518493652344,303.1499938964844,285.1499938964844,0.0,-0.0,286.71044921875,0.0,0.0,0.0001233141083503,298.3363037109375,303.1499938964844,285.1499938964844,0.0,-0.0,286.708251953125,0.0,0.0,0.0005849481676705,286.7352294921875,294.1499938964844,298.7098693847656,295.9269714355469,299.6936340332031,298.7223815917969,288.03985595703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001247709384188,3.4833238515830096e-08,0.0012476745760068,-0.0899706184864044,0.0,0.0,0.0,-0.0220809895545244,60.0,18.70455741882324,0.0,-1.0614190415481064e-07,0.0,281.0652770996094,283.8914794921875,300.7659912109375,302.94097900390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,8.442907304325877e-21,4.221453652162938e-21,4.221453652162938e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17715900,298.630859375,303.1499938964844,285.1499938964844,0.0,-0.0,286.7147827148437,0.0,0.0,0.0001171816475107,298.6540222167969,303.1499938964844,285.1499938964844,0.0,-0.0,286.7139587402344,0.0,0.0,0.0001233979855896,298.8770446777344,303.1499938964844,285.1499938964844,0.0,-0.0,286.71417236328125,0.0,0.0,9.114138811128214e-05,298.5514831542969,303.1499938964844,285.1499938964844,0.0,-0.0,286.7144775390625,0.0,0.0,0.0001233979564858,298.3361511230469,303.1499938964844,285.1499938964844,0.0,-0.0,286.7123107910156,0.0,0.0,0.0005853459588252,286.7406921386719,294.1499938964844,298.70263671875,295.9233703613281,299.6827087402344,298.7136535644531,288.04705810546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012485577026382,3.4932469361592666e-08,0.0012485227780416,-0.0902275666594505,0.0,0.0,0.0,-0.0221301801502704,60.0,18.683629989624023,0.0,-1.0628629354414445e-07,0.0,281.0652770996094,283.8914794921875,300.7659912109375,302.94097900390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,8.442907304325877e-21,4.221453652162938e-21,4.221453652162938e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17715960,298.6304626464844,303.1499938964844,285.1499938964844,0.0,-0.0,286.7188415527344,0.0,0.0,0.0001172661941382,298.6533203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.718017578125,0.0,0.0,0.000123487014207,298.8764038085937,303.1499938964844,285.1499938964844,0.0,-0.0,286.7182312011719,0.0,0.0,9.120714094024152e-05,298.5511169433594,303.1499938964844,285.1499938964844,0.0,-0.0,286.7185363769531,0.0,0.0,0.0001234869851032,298.3360290527344,303.1499938964844,285.1499938964844,0.0,-0.0,286.71636962890625,0.0,0.0,0.0005857682554051,286.7461853027344,294.1499938964844,298.6964111328125,295.9208984375,299.6718139648437,298.7060241699219,288.05426025390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012494585243985,3.5037828638451174e-08,0.0012494234833866,-0.0905003622174263,0.0,0.0,0.0,-0.0221824105829,60.0,18.665945053100582,0.0,-1.064397068262224e-07,0.0,281.0652770996094,283.8914794921875,300.7659912109375,302.94097900390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,8.442907304325877e-21,4.221453652162938e-21,4.221453652162938e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17716020,298.62969970703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.72705078125,0.0,0.0,0.0001174472781713,298.65203857421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.72625732421875,0.0,0.0,0.0001236777170561,298.8751525878906,303.1499938964844,285.1499938964844,0.0,-0.0,286.7264404296875,0.0,0.0,9.134798165177926e-05,298.5504150390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.72674560546875,0.0,0.0,0.0001236776734003,298.3357849121094,303.1499938964844,285.1499938964844,0.0,-0.0,286.724609375,0.0,0.0,0.0005866728606633,286.7572326660156,294.1499938964844,298.6869506835937,295.9190673828125,299.65020751953125,298.69403076171875,288.068603515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012513877591118,3.526349701132858e-08,0.0012513524852693,-0.0910846069455146,0.0,0.0,0.0,-0.0222942810505628,60.0,18.640830993652344,0.0,-1.067686739020246e-07,0.0,281.0652770996094,283.8914794921875,300.7659912109375,302.94097900390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,8.442907304325877e-21,4.221453652162938e-21,4.221453652162938e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17716080,298.62969970703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.72705078125,0.0,0.0,0.0001174472781713,298.65203857421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.72625732421875,0.0,0.0,0.0001236777170561,298.8751525878906,303.1499938964844,285.1499938964844,0.0,-0.0,286.7264404296875,0.0,0.0,9.134798165177926e-05,298.5504150390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.72674560546875,0.0,0.0,0.0001236776734003,298.3357849121094,303.1499938964844,285.1499938964844,0.0,-0.0,286.724609375,0.0,0.0,0.0005866728606633,286.7572326660156,294.1499938964844,298.6869506835937,295.9190673828125,299.65020751953125,298.69403076171875,288.068603515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012513877591118,3.526349701132858e-08,0.0012513524852693,-0.0910846069455146,0.0,0.0,0.0,-0.0222942810505628,60.0,18.640830993652344,0.0,-1.067686739020246e-07,0.0,281.0652770996094,283.8914794921875,300.7659912109375,302.94097900390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,8.442907304325877e-21,4.221453652162938e-21,4.221453652162938e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17716140,298.6289978027344,303.1499938964844,285.1499938964844,0.0,-0.0,286.7353820800781,0.0,0.0,0.0001176412624772,298.6509704589844,303.1499938964844,285.1499938964844,0.0,-0.0,286.7345886230469,0.0,0.0,0.0001238819822901,298.8739318847656,303.1499938964844,285.1499938964844,0.0,-0.0,286.7348022460937,0.0,0.0,9.14988631848246e-05,298.5498046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.735107421875,0.0,0.0,0.0001238819531863,298.3356018066406,303.1499938964844,285.1499938964844,0.0,-0.0,286.7330017089844,0.0,0.0,0.0005876418435946,286.7684326171875,294.1499938964844,298.6810913085937,295.9211730957031,299.62896728515625,298.6860656738281,288.0828857421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012534542474895,3.550524496631624e-08,0.0012534187408164,-0.0917103663086891,0.0,0.0,0.0,-0.022414119914174,60.0,18.628604888916016,0.0,-1.0712163600601345e-07,0.0,281.0652770996094,283.8914794921875,300.7659912109375,302.94097900390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,8.442907304325877e-21,4.221453652162938e-21,4.221453652162938e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17716200,298.6289978027344,303.1499938964844,285.1499938964844,0.0,-0.0,286.7353820800781,0.0,0.0,0.0001176412624772,298.6509704589844,303.1499938964844,285.1499938964844,0.0,-0.0,286.7345886230469,0.0,0.0,0.0001238819822901,298.8739318847656,303.1499938964844,285.1499938964844,0.0,-0.0,286.7348022460937,0.0,0.0,9.14988631848246e-05,298.5498046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.735107421875,0.0,0.0,0.0001238819531863,298.3356018066406,303.1499938964844,285.1499938964844,0.0,-0.0,286.7330017089844,0.0,0.0,0.0005876418435946,286.7684326171875,294.1499938964844,298.6810913085937,295.9211730957031,299.62896728515625,298.6860656738281,288.0828857421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012534542474895,3.550524496631624e-08,0.0012534187408164,-0.0917103663086891,0.0,0.0,0.0,-0.022414119914174,60.0,18.628604888916016,0.0,-1.0712163600601345e-07,0.0,281.0652770996094,283.8914794921875,300.7659912109375,302.94097900390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,8.442907304325877e-21,4.221453652162938e-21,4.221453652162938e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17716260,298.6283569335937,303.1499938964844,285.1499938964844,0.0,-0.0,286.74383544921875,0.0,0.0,0.0001178453458123,298.6500244140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.7430725097656,0.0,0.0,0.0001240968995261,298.872802734375,303.1499938964844,285.1499938964844,0.0,-0.0,286.7432556152344,0.0,0.0,9.1657588200178e-05,298.5492553710937,303.1499938964844,285.1499938964844,0.0,-0.0,286.7435607910156,0.0,0.0,0.0001240968558704,298.3354797363281,303.1499938964844,285.1499938964844,0.0,-0.0,286.7414855957031,0.0,0.0,0.0005886612925678,286.7796936035156,294.1499938964844,298.6785583496094,295.9269104003906,299.6080627441406,298.68133544921875,288.0971069335937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012556285364553,3.575957308044053e-08,0.0012555927969515,-0.0923685878515243,0.0,0.0,0.0,-0.0225402005016803,60.0,18.62687110900879,0.0,-1.0749359802275649e-07,0.0,281.0652770996094,283.8914794921875,300.7659912109375,302.94097900390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,8.442907304325877e-21,4.221453652162938e-21,4.221453652162938e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17716320,298.6283569335937,303.1499938964844,285.1499938964844,0.0,-0.0,286.74383544921875,0.0,0.0,0.0001178453458123,298.6500244140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.7430725097656,0.0,0.0,0.0001240968995261,298.872802734375,303.1499938964844,285.1499938964844,0.0,-0.0,286.7432556152344,0.0,0.0,9.1657588200178e-05,298.5492553710937,303.1499938964844,285.1499938964844,0.0,-0.0,286.7435607910156,0.0,0.0,0.0001240968558704,298.3354797363281,303.1499938964844,285.1499938964844,0.0,-0.0,286.7414855957031,0.0,0.0,0.0005886612925678,286.7796936035156,294.1499938964844,298.6785583496094,295.9269104003906,299.6080627441406,298.68133544921875,288.0971069335937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012556285364553,3.575957308044053e-08,0.0012555927969515,-0.0923685878515243,0.0,0.0,0.0,-0.0225402005016803,60.0,18.62687110900879,0.0,-1.0749359802275649e-07,0.0,281.0652770996094,283.8914794921875,300.7659912109375,302.94097900390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,8.442907304325877e-21,4.221453652162938e-21,4.221453652162938e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17716380,298.6277770996094,303.1499938964844,285.1499938964844,0.0,-0.0,286.7523803710937,0.0,0.0,0.0001180578328785,298.64923095703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.7516174316406,0.0,0.0,0.0001243206497747,298.8717041015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.7518310546875,0.0,0.0,9.182285430142656e-05,298.5487670898437,303.1499938964844,285.1499938964844,0.0,-0.0,286.7521057128906,0.0,0.0,0.0001243206206709,298.3353881835937,303.1499938964844,285.1499938964844,0.0,-0.0,286.75006103515625,0.0,0.0,0.0005897227092646,286.79107666015625,294.1499938964844,298.67901611328125,295.9360046386719,299.5874328613281,298.6792297363281,288.1112976074219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012578925816342,3.6024378147203606e-08,0.0012578566092997,-0.0930537953972816,0.0,0.0,0.0,-0.0226714722812175,60.0,18.63319206237793,0.0,-1.0788156856733624e-07,0.0,281.0652770996094,283.8914794921875,300.7659912109375,302.94097900390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,8.442907304325877e-21,4.221453652162938e-21,4.221453652162938e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17716440,298.6277770996094,303.1499938964844,285.1499938964844,0.0,-0.0,286.7523803710937,0.0,0.0,0.0001180578328785,298.64923095703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.7516174316406,0.0,0.0,0.0001243206497747,298.8717041015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.7518310546875,0.0,0.0,9.182285430142656e-05,298.5487670898437,303.1499938964844,285.1499938964844,0.0,-0.0,286.7521057128906,0.0,0.0,0.0001243206206709,298.3353881835937,303.1499938964844,285.1499938964844,0.0,-0.0,286.75006103515625,0.0,0.0,0.0005897227092646,286.79107666015625,294.1499938964844,298.67901611328125,295.9360046386719,299.5874328613281,298.6792297363281,288.1112976074219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012578925816342,3.6024378147203606e-08,0.0012578566092997,-0.0930537953972816,0.0,0.0,0.0,-0.0226714722812175,60.0,18.63319206237793,0.0,-1.0788156856733624e-07,0.0,281.0652770996094,283.8914794921875,300.7659912109375,302.94097900390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,8.442907304325877e-21,4.221453652162938e-21,4.221453652162938e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17716500,298.62750244140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.7567138671875,0.0,0.0,0.0001181666521006,298.6488952636719,303.1499938964844,285.1499938964844,0.0,-0.0,286.7559509277344,0.0,0.0,0.0001244352461071,298.87115478515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.75616455078125,0.0,0.0,9.190749551635236e-05,298.54852294921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.7564392089844,0.0,0.0,0.0001244352170033,298.3353576660156,303.1499938964844,285.1499938964844,0.0,-0.0,286.7544250488281,0.0,0.0,0.0005902663106098,286.7967834472656,294.1499938964844,298.68023681640625,295.94171142578125,299.5773620605469,298.6796875,288.1183776855469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012590519618242,3.615999233375079e-08,0.0012590158730745,-0.0934046655893325,0.0,0.0,0.0,-0.0227387007325887,60.0,18.64145278930664,0.0,-1.080805276387764e-07,0.0,281.0652770996094,283.8914794921875,300.7659912109375,302.94097900390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,8.442907304325877e-21,4.221453652162938e-21,4.221453652162938e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17716560,298.62725830078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.7610778808594,0.0,0.0,0.0001182765336125,298.64862060546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.76031494140625,0.0,0.0,0.0001245509483851,298.87066650390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.760498046875,0.0,0.0,9.199295891448855e-05,298.54833984375,303.1499938964844,285.1499938964844,0.0,-0.0,286.76080322265625,0.0,0.0,0.0001245509192813,298.3353576660156,303.1499938964844,285.1499938964844,0.0,-0.0,286.7587890625,0.0,0.0,0.0005908151506446,286.80255126953125,294.1499938964844,298.6820983886719,295.9481506347656,299.5673828125,298.6807861328125,288.1254272460937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012602227507159,3.6296931682500144e-08,0.0012601864291355,-0.0937589257955551,0.0,0.0,0.0,-0.0228065848350524,60.0,18.651874542236328,0.0,-1.0828161123299652e-07,0.0,281.0652770996094,283.8914794921875,300.7659912109375,302.94097900390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,8.442907304325877e-21,4.221453652162938e-21,4.221453652162938e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17716620,298.6268005371094,303.1499938964844,285.1499938964844,0.0,-0.0,286.7698974609375,0.0,0.0,0.000118498224765,298.648193359375,303.1499938964844,285.1499938964844,0.0,-0.0,286.7691345214844,0.0,0.0,0.0001247844047611,298.86968994140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.7693176269531,0.0,0.0,9.216537728207186e-05,298.5480041503906,303.1499938964844,285.1499938964844,0.0,-0.0,286.76959228515625,0.0,0.0,0.0001247843756573,298.3353881835937,303.1499938964844,285.1499938964844,0.0,-0.0,286.76763916015625,0.0,0.0,0.0005919225513935,286.81414794921875,294.1499938964844,298.6875,295.9630126953125,299.5478820800781,298.68487548828125,288.1394958496094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012625847011804,3.657320846173207e-08,0.001262548030354,-0.0944735407829284,0.0,0.0,0.0,-0.0229435432702302,60.0,18.679256439208984,0.0,-1.0868787825302206e-07,0.0,281.0652770996094,283.8914794921875,300.7659912109375,302.94097900390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,8.442907304325877e-21,4.221453652162938e-21,4.221453652162938e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17716680,298.6268005371094,303.1499938964844,285.1499938964844,0.0,-0.0,286.7698974609375,0.0,0.0,0.000118498224765,298.648193359375,303.1499938964844,285.1499938964844,0.0,-0.0,286.7691345214844,0.0,0.0,0.0001247844047611,298.86968994140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.7693176269531,0.0,0.0,9.216537728207186e-05,298.5480041503906,303.1499938964844,285.1499938964844,0.0,-0.0,286.76959228515625,0.0,0.0,0.0001247843756573,298.3353881835937,303.1499938964844,285.1499938964844,0.0,-0.0,286.76763916015625,0.0,0.0,0.0005919225513935,286.81414794921875,294.1499938964844,298.6875,295.9630126953125,299.5478820800781,298.68487548828125,288.1394958496094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012625847011804,3.657320846173207e-08,0.001262548030354,-0.0944735407829284,0.0,0.0,0.0,-0.0229435432702302,60.0,18.679256439208984,0.0,-1.0868787825302206e-07,0.0,281.0652770996094,283.8914794921875,300.7659912109375,302.94097900390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,8.442907304325877e-21,4.221453652162938e-21,4.221453652162938e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17716740,298.6264343261719,303.1499938964844,285.1499938964844,0.0,-0.0,286.77880859375,0.0,0.0,0.0001187204179586,298.6478576660156,303.1499938964844,285.1499938964844,0.0,-0.0,286.778076171875,0.0,0.0,0.0001250183850061,298.8687744140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.7782592773437,0.0,0.0,9.233819582732394e-05,298.5477294921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.7785339355469,0.0,0.0,0.0001250183559022,298.3354797363281,303.1499938964844,285.1499938964844,0.0,-0.0,286.776611328125,0.0,0.0,0.0005930324550718,286.82586669921875,294.1499938964844,298.69488525390625,295.9803466796875,299.5289001464844,298.6910400390625,288.1535339355469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012649520067498,3.6850114071285134e-08,0.0012649151030927,-0.0951896458864212,0.0,0.0,0.0,-0.0230808146297931,60.0,18.71381187438965,0.0,-1.0909582925933137e-07,0.0,281.0652770996094,283.8914794921875,300.7659912109375,302.94097900390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,8.442907304325877e-21,4.221453652162938e-21,4.221453652162938e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17716800,298.6264343261719,303.1499938964844,285.1499938964844,0.0,-0.0,286.77880859375,0.0,0.0,0.0001187204179586,298.6478576660156,303.1499938964844,285.1499938964844,0.0,-0.0,286.778076171875,0.0,0.0,0.0001250183850061,298.8687744140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.7782592773437,0.0,0.0,9.233819582732394e-05,298.5477294921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.7785339355469,0.0,0.0,0.0001250183559022,298.3354797363281,303.1499938964844,285.1499938964844,0.0,-0.0,286.776611328125,0.0,0.0,0.0005930324550718,286.82586669921875,294.1499938964844,298.69488525390625,295.9803466796875,299.5289001464844,298.6910400390625,288.1535339355469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012649520067498,3.6850114071285134e-08,0.0012649151030927,-0.0951896458864212,0.0,0.0,0.0,-0.0230808146297931,60.0,18.71381187438965,0.0,-1.0909582925933137e-07,0.0,281.0652770996094,283.8914794921875,300.7659912109375,302.94097900390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,8.442907304325877e-21,4.221453652162938e-21,4.221453652162938e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17716860,298.6260986328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.787841796875,0.0,0.0,0.0001189404574688,298.647705078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.7871398925781,0.0,0.0,0.0001252500951522,298.867919921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.7873229980469,0.0,0.0,9.250933362636717e-05,298.54754638671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.7875671386719,0.0,0.0,0.0001252500660484,298.33563232421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.7856750488281,0.0,0.0,0.0005941316485404,286.837646484375,294.1499938964844,298.70391845703125,295.9997863769531,299.510498046875,298.6990051269531,288.16754150390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012672963785007,3.71243409347244e-08,0.001267259242013,-0.0958986803889274,0.0,0.0,0.0,-0.0232167579233646,60.0,18.75473022460937,0.0,-1.0950059703418449e-07,0.0,281.0652770996094,283.8914794921875,300.7659912109375,302.94097900390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,8.442907304325877e-21,4.221453652162938e-21,4.221453652162938e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17716920,298.6260986328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.787841796875,0.0,0.0,0.0001189404574688,298.647705078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.7871398925781,0.0,0.0,0.0001252500951522,298.867919921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.7873229980469,0.0,0.0,9.250933362636717e-05,298.54754638671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.7875671386719,0.0,0.0,0.0001252500660484,298.33563232421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.7856750488281,0.0,0.0,0.0005941316485404,286.837646484375,294.1499938964844,298.70391845703125,295.9997863769531,299.510498046875,298.6990051269531,288.16754150390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012672963785007,3.71243409347244e-08,0.001267259242013,-0.0958986803889274,0.0,0.0,0.0,-0.0232167579233646,60.0,18.75473022460937,0.0,-1.0950059703418449e-07,0.0,281.0652770996094,283.8914794921875,300.7659912109375,302.94097900390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,8.442907304325877e-21,4.221453652162938e-21,4.221453652162938e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17716980,298.6258239746094,303.1499938964844,285.1499938964844,0.0,-0.0,286.7969970703125,0.0,0.0,0.0001191556075355,298.6476135253906,303.1499938964844,285.1499938964844,0.0,-0.0,286.7962951660156,0.0,0.0,0.0001254766539204,298.8670959472656,303.1499938964844,285.1499938964844,0.0,-0.0,286.7964782714844,0.0,0.0,9.267667337553576e-05,298.54742431640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.7967224121094,0.0,0.0,0.0001254766248166,298.3358459472656,303.1499938964844,285.1499938964844,0.0,-0.0,286.7948608398437,0.0,0.0,0.0005952063365839,286.8495483398437,294.1499938964844,298.7142944335937,296.0210876464844,299.4927062988281,298.7085266113281,288.1814880371094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012695887126028,3.7392467788777146e-08,0.0012695512268692,-0.0965918079018592,0.0,0.0,0.0,-0.0233496744185686,60.0,18.80118751525879,0.0,-1.0989707277531124e-07,0.0,281.0652770996094,283.8914794921875,300.7659912109375,302.94097900390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,8.442907304325877e-21,4.221453652162938e-21,4.221453652162938e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17717040,298.6258239746094,303.1499938964844,285.1499938964844,0.0,-0.0,286.7969970703125,0.0,0.0,0.0001191556075355,298.6476135253906,303.1499938964844,285.1499938964844,0.0,-0.0,286.7962951660156,0.0,0.0,0.0001254766539204,298.8670959472656,303.1499938964844,285.1499938964844,0.0,-0.0,286.7964782714844,0.0,0.0,9.267667337553576e-05,298.54742431640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.7967224121094,0.0,0.0,0.0001254766248166,298.3358459472656,303.1499938964844,285.1499938964844,0.0,-0.0,286.7948608398437,0.0,0.0,0.0005952063365839,286.8495483398437,294.1499938964844,298.7142944335937,296.0210876464844,299.4927062988281,298.7085266113281,288.1814880371094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012695887126028,3.7392467788777146e-08,0.0012695512268692,-0.0965918079018592,0.0,0.0,0.0,-0.0233496744185686,60.0,18.80118751525879,0.0,-1.0989707277531124e-07,0.0,281.0652770996094,283.8914794921875,300.7659912109375,302.94097900390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,8.442907304325877e-21,4.221453652162938e-21,4.221453652162938e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17717100,298.6257019042969,303.1499938964844,285.1499938964844,0.0,-0.0,286.8016052246094,0.0,0.0,0.0001192609779536,298.64764404296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.8009033203125,0.0,0.0,0.0001255876122741,298.86669921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.80108642578125,0.0,0.0,9.275862976210192e-05,298.54736328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.8013610839844,0.0,0.0,0.0001255875831702,298.3359680175781,303.1499938964844,285.1499938964844,0.0,-0.0,286.79949951171875,0.0,0.0,0.0005957327084615,286.85552978515625,294.1499938964844,298.7198486328125,296.0323181152344,299.4840393066406,298.7137451171875,288.1884460449219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012707111891359,3.752378674448664e-08,0.0012706737034022,-0.0969312265515327,0.0,0.0,0.0,-0.023414772003889,60.0,18.826141357421875,0.0,-1.10091512794952e-07,0.0,281.0652770996094,283.8914794921875,300.7659912109375,302.94097900390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,8.442907304325877e-21,4.221453652162938e-21,4.221453652162938e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17717160,298.6255798339844,303.1499938964844,285.1499938964844,0.0,-0.0,286.8062744140625,0.0,0.0,0.0001193636708194,298.64764404296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.8055725097656,0.0,0.0,0.000125695762108,298.8663330078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.8057556152344,0.0,0.0,9.28384979488328e-05,298.5473327636719,303.1499938964844,285.1499938964844,0.0,-0.0,286.8059997558594,0.0,0.0,0.0001256957330042,298.3360900878906,303.1499938964844,285.1499938964844,0.0,-0.0,286.8041687011719,0.0,0.0,0.0005962456925772,286.8615417480469,294.1499938964844,298.72564697265625,296.0438842773437,299.4755249023437,298.71923828125,288.1954040527344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012718053767457,3.765176970205175e-08,0.0012717677745968,-0.0972619950771331,0.0,0.0,0.0,-0.0234782174229621,60.0,18.85205841064453,0.0,-1.1028117796740845e-07,0.0,281.0652770996094,283.8914794921875,300.7659912109375,302.94097900390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,8.442907304325877e-21,4.221453652162938e-21,4.221453652162938e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17717220,298.6254272460937,303.1499938964844,285.1499938964844,0.0,-0.0,286.8156433105469,0.0,0.0,0.000119559772429,298.64776611328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.81494140625,0.0,0.0,0.0001259022537851,298.8656005859375,303.1499938964844,285.1499938964844,0.0,-0.0,286.81512451171875,0.0,0.0,9.299101657234132e-05,298.5473327636719,303.1499938964844,285.1499938964844,0.0,-0.0,286.8153991699219,0.0,0.0,0.0001259022246813,298.3363647460937,303.1499938964844,285.1499938964844,0.0,-0.0,286.8135681152344,0.0,0.0,0.0005972252693027,286.8736267089844,294.1499938964844,298.7376403808594,296.06793212890625,299.458984375,298.7308349609375,288.20928955078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012738946825265,3.789616087601645e-08,0.0012738568475469,-0.0978935211896896,0.0,0.0,0.0,-0.0235993694514036,60.0,18.90640449523925,0.0,-1.1064381055803096e-07,0.0,281.0652770996094,283.8914794921875,300.7659912109375,302.94097900390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,8.442907304325877e-21,4.221453652162938e-21,4.221453652162938e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17717280,298.6254272460937,303.1499938964844,285.1499938964844,0.0,-0.0,286.8156433105469,0.0,0.0,0.000119559772429,298.64776611328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.81494140625,0.0,0.0,0.0001259022537851,298.8656005859375,303.1499938964844,285.1499938964844,0.0,-0.0,286.81512451171875,0.0,0.0,9.299101657234132e-05,298.5473327636719,303.1499938964844,285.1499938964844,0.0,-0.0,286.8153991699219,0.0,0.0,0.0001259022246813,298.3363647460937,303.1499938964844,285.1499938964844,0.0,-0.0,286.8135681152344,0.0,0.0,0.0005972252693027,286.8736267089844,294.1499938964844,298.7376403808594,296.06793212890625,299.458984375,298.7308349609375,288.20928955078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012738946825265,3.789616087601645e-08,0.0012738568475469,-0.0978935211896896,0.0,0.0,0.0,-0.0235993694514036,60.0,18.90640449523925,0.0,-1.1064381055803096e-07,0.0,281.0652770996094,283.8914794921875,300.7659912109375,302.94097900390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,8.442907304325877e-21,4.221453652162938e-21,4.221453652162938e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17717340,298.6252746582031,303.1499938964844,285.1499938964844,0.0,-0.0,286.8251342773437,0.0,0.0,0.0001197440869873,298.6479797363281,303.1499938964844,285.1499938964844,0.0,-0.0,286.824462890625,0.0,0.0,0.0001260963472304,298.86492919921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.8246154785156,0.0,0.0,9.313437476521358e-05,298.54736328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.82489013671875,0.0,0.0,0.0001260963181266,298.3367004394531,303.1499938964844,285.1499938964844,0.0,-0.0,286.8230895996094,0.0,0.0,0.0005981459398753,286.88580322265625,294.1499938964844,298.75,296.0929260253906,299.4430847167969,298.7429504394531,288.22314453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012758587254211,3.812586157891929e-08,0.0012758206576108,-0.0984869971871376,0.0,0.0,0.0,-0.0237132422626018,60.0,18.963022232055664,0.0,-1.109851908154269e-07,0.0,281.0652770996094,283.8914794921875,300.7659912109375,302.94097900390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,8.442907304325877e-21,4.221453652162938e-21,4.221453652162938e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17717400,298.6252746582031,303.1499938964844,285.1499938964844,0.0,-0.0,286.8251342773437,0.0,0.0,0.0001197440869873,298.6479797363281,303.1499938964844,285.1499938964844,0.0,-0.0,286.824462890625,0.0,0.0,0.0001260963472304,298.86492919921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.8246154785156,0.0,0.0,9.313437476521358e-05,298.54736328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.82489013671875,0.0,0.0,0.0001260963181266,298.3367004394531,303.1499938964844,285.1499938964844,0.0,-0.0,286.8230895996094,0.0,0.0,0.0005981459398753,286.88580322265625,294.1499938964844,298.75,296.0929260253906,299.4430847167969,298.7429504394531,288.22314453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012758587254211,3.812586157891929e-08,0.0012758206576108,-0.0984869971871376,0.0,0.0,0.0,-0.0237132422626018,60.0,18.963022232055664,0.0,-1.109851908154269e-07,0.0,281.0652770996094,283.8914794921875,300.7659912109375,302.94097900390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,8.442907304325877e-21,4.221453652162938e-21,4.221453652162938e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
