time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17717460,298.62518310546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.834716796875,0.0,0.0,0.0001199122198158,298.6482238769531,303.1499938964844,285.1499938964844,0.0,-0.0,286.83404541015625,0.0,0.0,0.000126273400383,298.8642578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.834228515625,0.0,0.0,9.32651455514133e-05,298.54742431640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.83447265625,0.0,0.0,0.0001262733712792,298.3370666503906,303.1499938964844,285.1499938964844,0.0,-0.0,286.83270263671875,0.0,0.0,0.0005989858182147,286.8980712890625,294.1499938964844,298.7623596191406,296.1185302734375,299.42779541015625,298.7552490234375,288.2369689941406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012776501243934,3.833540063169495e-08,0.0012776118237525,-0.0990282893180847,0.0,0.0,0.0,-0.023817116394639,60.0,19.020620346069336,0.0,-1.1129706223300673e-07,0.0,281.0652770996094,283.8914794921875,300.7659912109375,302.94097900390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,8.442907304325877e-21,4.221453652162938e-21,4.221453652162938e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17717520,298.62518310546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.834716796875,0.0,0.0,0.0001199122198158,298.6482238769531,303.1499938964844,285.1499938964844,0.0,-0.0,286.83404541015625,0.0,0.0,0.000126273400383,298.8642578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.834228515625,0.0,0.0,9.32651455514133e-05,298.54742431640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.83447265625,0.0,0.0,0.0001262733712792,298.3370666503906,303.1499938964844,285.1499938964844,0.0,-0.0,286.83270263671875,0.0,0.0,0.0005989858182147,286.8980712890625,294.1499938964844,298.7623596191406,296.1185302734375,299.42779541015625,298.7552490234375,288.2369689941406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012776501243934,3.833540063169495e-08,0.0012776118237525,-0.0990282893180847,0.0,0.0,0.0,-0.023817116394639,60.0,19.020620346069336,0.0,-1.1129706223300673e-07,0.0,281.0652770996094,283.8914794921875,300.7659912109375,302.94097900390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,8.442907304325877e-21,4.221453652162938e-21,4.221453652162938e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17717580,298.6250915527344,303.1499938964844,285.1499938964844,0.0,-0.0,286.84442138671875,0.0,0.0,0.0001200625047204,298.64849853515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.84375,0.0,0.0,0.0001264316524611,298.8636474609375,303.1499938964844,285.1499938964844,0.0,-0.0,286.84393310546875,0.0,0.0,9.338203381048515e-05,298.54754638671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.8441772460937,0.0,0.0,0.0001264316379092,298.33746337890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.8424377441406,0.0,0.0,0.0005997365224175,286.9104309082031,294.1499938964844,298.7743530273437,296.1444396972656,299.4130554199219,298.76739501953125,288.25079345703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012792513007298,3.852269259141394e-08,0.0012792127672582,-0.0995120257139206,0.0,0.0,0.0,-0.0239099618047475,60.0,19.078174591064453,0.0,-1.1157618473589537e-07,0.0,281.0652770996094,283.8914794921875,300.7659912109375,302.94097900390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,8.442907304325877e-21,4.221453652162938e-21,4.221453652162938e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17717640,298.6250915527344,303.1499938964844,285.1499938964844,0.0,-0.0,286.84442138671875,0.0,0.0,0.0001200625047204,298.64849853515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.84375,0.0,0.0,0.0001264316524611,298.8636474609375,303.1499938964844,285.1499938964844,0.0,-0.0,286.84393310546875,0.0,0.0,9.338203381048515e-05,298.54754638671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.8441772460937,0.0,0.0,0.0001264316379092,298.33746337890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.8424377441406,0.0,0.0,0.0005997365224175,286.9104309082031,294.1499938964844,298.7743530273437,296.1444396972656,299.4130554199219,298.76739501953125,288.25079345703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012792513007298,3.852269259141394e-08,0.0012792127672582,-0.0995120257139206,0.0,0.0,0.0,-0.0239099618047475,60.0,19.078174591064453,0.0,-1.1157618473589537e-07,0.0,281.0652770996094,283.8914794921875,300.7659912109375,302.94097900390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,8.442907304325877e-21,4.221453652162938e-21,4.221453652162938e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17717700,298.62506103515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.84930419921875,0.0,0.0,0.0001201304476126,298.6486511230469,303.1499938964844,285.1499938964844,0.0,-0.0,286.8486328125,0.0,0.0,0.0001265032042283,298.86334228515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.84881591796875,0.0,0.0,9.343487909063696e-05,298.547607421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.8490600585937,0.0,0.0,0.0001265031751245,298.337646484375,303.1499938964844,285.1499938964844,0.0,-0.0,286.8473205566406,0.0,0.0,0.0006000759312883,286.9166259765625,294.1499938964844,298.7801513671875,296.1574401855469,299.4059143066406,298.7733459472656,288.2576904296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012799748219549,3.86073644165208e-08,0.0012799362884834,-0.0997307002544403,0.0,0.0,0.0,-0.0239519346505403,60.0,19.10666275024414,0.0,-1.117024908126041e-07,0.0,281.0652770996094,283.8914794921875,300.7659912109375,302.94097900390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,8.442907304325877e-21,4.221453652162938e-21,4.221453652162938e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17717760,298.62506103515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.85418701171875,0.0,0.0,0.0001201919294544,298.6488342285156,303.1499938964844,285.1499938964844,0.0,-0.0,286.8535461425781,0.0,0.0,0.0001265679456992,298.863037109375,303.1499938964844,285.1499938964844,0.0,-0.0,286.8537292480469,0.0,0.0,9.348269668407738e-05,298.54766845703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.8539428710937,0.0,0.0,0.0001265679165953,298.3378601074219,303.1499938964844,285.1499938964844,0.0,-0.0,286.8522644042969,0.0,0.0,0.0006003830349072,286.9228515625,294.1499938964844,298.78570556640625,296.1703796386719,299.39892578125,298.7791442871094,288.2645874023437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012806300073862,3.8683985792431486e-08,0.0012805913574993,-0.0999285727739334,0.0,0.0,0.0,-0.0239899195730686,60.0,19.13461303710937,0.0,-1.1181685266592468e-07,0.0,281.0652770996094,283.8914794921875,300.7659912109375,302.94097900390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,8.442907304325877e-21,4.221453652162938e-21,4.221453652162938e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17717820,298.6250305175781,303.1499938964844,285.1499938964844,0.0,-0.0,286.86407470703125,0.0,0.0,0.0001202951098093,298.6491394042969,303.1499938964844,285.1499938964844,0.0,-0.0,286.8634338378906,0.0,0.0,0.0001266766048502,298.8624572753906,303.1499938964844,285.1499938964844,0.0,-0.0,286.8636169433594,0.0,0.0,9.35629432206042e-05,298.5478515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.86383056640625,0.0,0.0,0.0001266765757463,298.3382873535156,303.1499938964844,285.1499938964844,0.0,-0.0,286.8621520996094,0.0,0.0,0.0006008984637446,286.9353332519531,294.1499938964844,298.79608154296875,296.196044921875,299.38531494140625,298.7899475097656,288.2783508300781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012817293172702,3.8812565605894633e-08,0.001281690550968,-0.1002606004476547,0.0,0.0,0.0,-0.0240536611527204,60.0,19.188236236572266,0.0,-1.120088839456912e-07,0.0,281.0652770996094,283.8914794921875,300.7659912109375,302.94097900390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,8.442907304325877e-21,4.221453652162938e-21,4.221453652162938e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17717880,298.6250305175781,303.1499938964844,285.1499938964844,0.0,-0.0,286.86407470703125,0.0,0.0,0.0001202951098093,298.6491394042969,303.1499938964844,285.1499938964844,0.0,-0.0,286.8634338378906,0.0,0.0,0.0001266766048502,298.8624572753906,303.1499938964844,285.1499938964844,0.0,-0.0,286.8636169433594,0.0,0.0,9.35629432206042e-05,298.5478515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.86383056640625,0.0,0.0,0.0001266765757463,298.3382873535156,303.1499938964844,285.1499938964844,0.0,-0.0,286.8621520996094,0.0,0.0,0.0006008984637446,286.9353332519531,294.1499938964844,298.79608154296875,296.196044921875,299.38531494140625,298.7899475097656,288.2783508300781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012817293172702,3.8812565605894633e-08,0.001281690550968,-0.1002606004476547,0.0,0.0,0.0,-0.0240536611527204,60.0,19.188236236572266,0.0,-1.120088839456912e-07,0.0,281.0652770996094,283.8914794921875,300.7659912109375,302.94097900390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,8.442907304325877e-21,4.221453652162938e-21,4.221453652162938e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17717940,298.625,303.1499938964844,285.1499938964844,0.0,-0.0,286.8740539550781,0.0,0.0,0.0001203729916596,298.64947509765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.8734436035156,0.0,0.0,0.0001267586048925,298.86187744140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.87359619140625,0.0,0.0,9.362351556774227e-05,298.54803466796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.8738098144531,0.0,0.0,0.0001267585903406,298.3387145996094,303.1499938964844,285.1499938964844,0.0,-0.0,286.8721618652344,0.0,0.0,0.0006012874655425,286.9479064941406,294.1499938964844,298.8051147460937,296.2210998535156,299.3722229003906,298.7996520996094,288.2921142578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012825593585148,3.8909615085458427e-08,0.0012825204757973,-0.100511185824871,0.0,0.0,0.0,-0.024101773276925,60.0,19.23830986022949,0.0,-1.1215394124519665e-07,0.0,281.0652770996094,283.8914794921875,300.7659912109375,302.94097900390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,8.442907304325877e-21,4.221453652162938e-21,4.221453652162938e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17718000,298.625,303.1499938964844,285.1499938964844,0.0,-0.0,286.8740539550781,0.0,0.0,0.0001203729916596,298.64947509765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.8734436035156,0.0,0.0,0.0001267586048925,298.86187744140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.87359619140625,0.0,0.0,9.362351556774227e-05,298.54803466796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.8738098144531,0.0,0.0,0.0001267585903406,298.3387145996094,303.1499938964844,285.1499938964844,0.0,-0.0,286.8721618652344,0.0,0.0,0.0006012874655425,286.9479064941406,294.1499938964844,298.8051147460937,296.2210998535156,299.3722229003906,298.7996520996094,288.2921142578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012825593585148,3.8909615085458427e-08,0.0012825204757973,-0.100511185824871,0.0,0.0,0.0,-0.024101773276925,60.0,19.23830986022949,0.0,-1.1215394124519665e-07,0.0,281.0652770996094,283.8914794921875,300.7659912109375,302.94097900390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,8.442907304325877e-21,4.221453652162938e-21,4.221453652162938e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17718060,298.625,303.1499938964844,285.1499938964844,0.0,-0.0,286.8841247558594,0.0,0.0,0.000120421158499,298.6497497558594,303.1499938964844,285.1499938964844,0.0,-0.0,286.8835144042969,0.0,0.0,0.000126809332869,298.861328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.8836669921875,0.0,0.0,9.366097947349772e-05,298.5482482910156,303.1499938964844,285.1499938964844,0.0,-0.0,286.8838806152344,0.0,0.0,0.0001268093037651,298.3391418457031,303.1499938964844,285.1499938964844,0.0,-0.0,286.8822631835937,0.0,0.0,0.0006015281542204,286.9605407714844,294.1499938964844,298.8125,296.2452697753906,299.3595886230469,298.8078918457031,288.3058776855469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012830726336687,3.8969641735775447e-08,0.0012830336345359,-0.100666157901287,0.0,0.0,0.0,-0.024131529033184,60.0,19.28347587585449,0.0,-1.122437041090052e-07,0.0,281.0652770996094,283.8914794921875,300.7659912109375,302.94097900390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,8.442907304325877e-21,4.221453652162938e-21,4.221453652162938e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17718120,298.625,303.1499938964844,285.1499938964844,0.0,-0.0,286.8841247558594,0.0,0.0,0.000120421158499,298.6497497558594,303.1499938964844,285.1499938964844,0.0,-0.0,286.8835144042969,0.0,0.0,0.000126809332869,298.861328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.8836669921875,0.0,0.0,9.366097947349772e-05,298.5482482910156,303.1499938964844,285.1499938964844,0.0,-0.0,286.8838806152344,0.0,0.0,0.0001268093037651,298.3391418457031,303.1499938964844,285.1499938964844,0.0,-0.0,286.8822631835937,0.0,0.0,0.0006015281542204,286.9605407714844,294.1499938964844,298.8125,296.2452697753906,299.3595886230469,298.8078918457031,288.3058776855469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012830726336687,3.8969641735775447e-08,0.0012830336345359,-0.100666157901287,0.0,0.0,0.0,-0.024131529033184,60.0,19.28347587585449,0.0,-1.122437041090052e-07,0.0,281.0652770996094,283.8914794921875,300.7659912109375,302.94097900390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,8.442907304325877e-21,4.221453652162938e-21,4.221453652162938e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17718180,298.625,303.1499938964844,285.1499938964844,0.0,-0.0,286.8942565917969,0.0,0.0,0.0001204374057124,298.6499938964844,303.1499938964844,285.1499938964844,0.0,-0.0,286.8936462402344,0.0,0.0,0.0001268264459213,298.8608093261719,303.1499938964844,285.1499938964844,0.0,-0.0,286.893798828125,0.0,0.0,9.367361781187356e-05,298.5484924316406,303.1499938964844,285.1499938964844,0.0,-0.0,286.89404296875,0.0,0.0,0.0001268264168174,298.3395690917969,303.1499938964844,285.1499938964844,0.0,-0.0,286.8924255371094,0.0,0.0,0.0006016092956997,286.9732360839844,294.1499938964844,298.8179016113281,296.2682189941406,299.3473815917969,298.8143310546875,288.31964111328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012832457432523,3.8989874440176215e-08,0.0012832067441195,-0.1007183939218521,0.0,0.0,0.0,-0.0241415593773126,60.0,19.322546005249023,0.0,-1.122739661241213e-07,0.0,281.0652770996094,283.8914794921875,300.7659912109375,302.94097900390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,8.442907304325877e-21,4.221453652162938e-21,4.221453652162938e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17718240,298.625,303.1499938964844,285.1499938964844,0.0,-0.0,286.8942565917969,0.0,0.0,0.0001204374057124,298.6499938964844,303.1499938964844,285.1499938964844,0.0,-0.0,286.8936462402344,0.0,0.0,0.0001268264459213,298.8608093261719,303.1499938964844,285.1499938964844,0.0,-0.0,286.893798828125,0.0,0.0,9.367361781187356e-05,298.5484924316406,303.1499938964844,285.1499938964844,0.0,-0.0,286.89404296875,0.0,0.0,0.0001268264168174,298.3395690917969,303.1499938964844,285.1499938964844,0.0,-0.0,286.8924255371094,0.0,0.0,0.0006016092956997,286.9732360839844,294.1499938964844,298.8179016113281,296.2682189941406,299.3473815917969,298.8143310546875,288.31964111328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012832457432523,3.8989874440176215e-08,0.0012832067441195,-0.1007183939218521,0.0,0.0,0.0,-0.0241415593773126,60.0,19.322546005249023,0.0,-1.122739661241213e-07,0.0,281.0652770996094,283.8914794921875,300.7659912109375,302.94097900390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,8.442907304325877e-21,4.221453652162938e-21,4.221453652162938e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17718300,298.625,303.1499938964844,285.1499938964844,0.0,-0.0,286.8993530273437,0.0,0.0,0.0001204334839712,298.6501159667969,303.1499938964844,285.1499938964844,0.0,-0.0,286.8987731933594,0.0,0.0,0.0001268223131773,298.8605651855469,303.1499938964844,285.1499938964844,0.0,-0.0,286.89892578125,0.0,0.0,9.36705619096756e-05,298.5486145019531,303.1499938964844,285.1499938964844,0.0,-0.0,286.8991394042969,0.0,0.0,0.0001268222840735,298.3397827148437,303.1499938964844,285.1499938964844,0.0,-0.0,286.8975524902344,0.0,0.0,0.000601589679718,286.9795837402344,294.1499938964844,298.8197631835937,296.2791442871094,299.3414001464844,298.8168334960937,288.3265075683594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012832033680751,3.898497524801314e-08,0.0012831643689423,-0.1007057502865791,0.0,0.0,0.0,-0.0241391286253929,60.0,19.339540481567383,0.0,-1.1226664042851553e-07,0.0,281.0652770996094,283.8914794921875,300.7659912109375,302.94097900390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,8.442907304325877e-21,4.221453652162938e-21,4.221453652162938e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17718360,298.625,303.1499938964844,285.1499938964844,0.0,-0.0,286.90447998046875,0.0,0.0,0.000120419615996,298.6501770019531,303.1499938964844,285.1499938964844,0.0,-0.0,286.9039001464844,0.0,0.0,0.0001268077176064,298.8603210449219,303.1499938964844,285.1499938964844,0.0,-0.0,286.904052734375,0.0,0.0,9.365977894049138e-05,298.5487060546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.9042663574219,0.0,0.0,0.0001268076885025,298.3399963378906,303.1499938964844,285.1499938964844,0.0,-0.0,286.9026794433594,0.0,0.0,0.0006015204126015,286.9859924316406,294.1499938964844,298.82098388671875,296.2896728515625,299.33551025390625,298.8186950683594,288.3334045410156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012830557534471,3.8967691295965785e-08,0.0012830167543143,-0.1006611213088035,0.0,0.0,0.0,-0.0241305604577064,60.0,19.35442924499512,0.0,-1.1224078377836125e-07,0.0,281.0652770996094,283.8914794921875,300.7659912109375,302.94097900390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,8.442907304325877e-21,4.221453652162938e-21,4.221453652162938e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17718420,298.625,303.1499938964844,285.1499938964844,0.0,-0.0,286.914794921875,0.0,0.0,0.0001203605861519,298.6502990722656,303.1499938964844,285.1499938964844,0.0,-0.0,286.9141845703125,0.0,0.0,0.0001267455518245,298.8598327636719,303.1499938964844,285.1499938964844,0.0,-0.0,286.9143371582031,0.0,0.0,9.361386764794588e-05,298.5489501953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.9145812988281,0.0,0.0,0.0001267455227207,298.3404235839844,303.1499938964844,285.1499938964844,0.0,-0.0,286.9130249023437,0.0,0.0,0.000601225590799,286.998779296875,294.1499938964844,298.8214416503906,296.3092956542969,299.3239440917969,298.82037353515625,288.3471374511719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012824269942939,3.889410038482311e-08,0.0012823881115764,-0.1004711240530014,0.0,0.0,0.0,-0.0240940824151039,60.0,19.37677955627441,0.0,-1.1213074202487405e-07,0.0,281.0652770996094,283.8914794921875,300.7659912109375,302.94097900390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,8.442907304325877e-21,4.221453652162938e-21,4.221453652162938e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17718480,298.625,303.1499938964844,285.1499938964844,0.0,-0.0,286.914794921875,0.0,0.0,0.0001203605861519,298.6502990722656,303.1499938964844,285.1499938964844,0.0,-0.0,286.9141845703125,0.0,0.0,0.0001267455518245,298.8598327636719,303.1499938964844,285.1499938964844,0.0,-0.0,286.9143371582031,0.0,0.0,9.361386764794588e-05,298.5489501953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.9145812988281,0.0,0.0,0.0001267455227207,298.3404235839844,303.1499938964844,285.1499938964844,0.0,-0.0,286.9130249023437,0.0,0.0,0.000601225590799,286.998779296875,294.1499938964844,298.8214416503906,296.3092956542969,299.3239440917969,298.82037353515625,288.3471374511719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012824269942939,3.889410038482311e-08,0.0012823881115764,-0.1004711240530014,0.0,0.0,0.0,-0.0240940824151039,60.0,19.37677955627441,0.0,-1.1213074202487405e-07,0.0,281.0652770996094,283.8914794921875,300.7659912109375,302.94097900390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,8.442907304325877e-21,4.221453652162938e-21,4.221453652162938e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17718540,298.6250305175781,303.1499938964844,285.1499938964844,0.0,-0.0,286.9251403808594,0.0,0.0,0.0001202657949761,298.6502990722656,303.1499938964844,285.1499938964844,0.0,-0.0,286.924560546875,0.0,0.0,0.0001266457256861,298.859375,303.1499938964844,285.1499938964844,0.0,-0.0,286.9247131347656,0.0,0.0,9.354013309348376e-05,298.54913330078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.9249267578125,0.0,0.0,0.0001266456965822,298.3408203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.92340087890625,0.0,0.0,0.0006007520714774,287.0115966796875,294.1499938964844,298.81890869140625,296.3267822265625,299.3125915527344,298.8196105957031,288.36090087890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012814173242077,3.877594423329357e-08,0.0012813785579055,-0.1001660302281379,0.0,0.0,0.0,-0.0240355096757411,60.0,19.39049530029297,0.0,-1.119541721550377e-07,0.0,281.0652770996094,283.8914794921875,300.7659912109375,302.94097900390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,8.442907304325877e-21,4.221453652162938e-21,4.221453652162938e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17718600,298.6250305175781,303.1499938964844,285.1499938964844,0.0,-0.0,286.9251403808594,0.0,0.0,0.0001202657949761,298.6502990722656,303.1499938964844,285.1499938964844,0.0,-0.0,286.924560546875,0.0,0.0,0.0001266457256861,298.859375,303.1499938964844,285.1499938964844,0.0,-0.0,286.9247131347656,0.0,0.0,9.354013309348376e-05,298.54913330078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.9249267578125,0.0,0.0,0.0001266456965822,298.3408203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.92340087890625,0.0,0.0,0.0006007520714774,287.0115966796875,294.1499938964844,298.81890869140625,296.3267822265625,299.3125915527344,298.8196105957031,288.36090087890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012814173242077,3.877594423329357e-08,0.0012813785579055,-0.1001660302281379,0.0,0.0,0.0,-0.0240355096757411,60.0,19.39049530029297,0.0,-1.119541721550377e-07,0.0,281.0652770996094,283.8914794921875,300.7659912109375,302.94097900390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,8.442907304325877e-21,4.221453652162938e-21,4.221453652162938e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17718660,298.62506103515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.9355773925781,0.0,0.0,0.0001201265113195,298.65020751953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.9349975585937,0.0,0.0,0.0001264990569325,298.85888671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.9351501464844,0.0,0.0,9.343180863652378e-05,298.5493469238281,303.1499938964844,285.1499938964844,0.0,-0.0,286.93536376953125,0.0,0.0,0.0001264990278286,298.3411560058594,303.1499938964844,285.1499938964844,0.0,-0.0,286.9338684082031,0.0,0.0,0.0006000563735142,287.02447509765625,294.1499938964844,298.81304931640625,296.3418273925781,299.3013916015625,298.8155212402344,288.3746643066406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012799331452697,3.860234087937897e-08,0.0012798946117982,-0.099717728793621,0.0,0.0,0.0,-0.0239494498819112,60.0,19.39230728149414,0.0,-1.1169499458674181e-07,0.0,281.0652770996094,283.8914794921875,300.7659912109375,302.94097900390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,8.442907304325877e-21,4.221453652162938e-21,4.221453652162938e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17718720,298.62506103515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.9355773925781,0.0,0.0,0.0001201265113195,298.65020751953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.9349975585937,0.0,0.0,0.0001264990569325,298.85888671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.9351501464844,0.0,0.0,9.343180863652378e-05,298.5493469238281,303.1499938964844,285.1499938964844,0.0,-0.0,286.93536376953125,0.0,0.0,0.0001264990278286,298.3411560058594,303.1499938964844,285.1499938964844,0.0,-0.0,286.9338684082031,0.0,0.0,0.0006000563735142,287.02447509765625,294.1499938964844,298.81304931640625,296.3418273925781,299.3013916015625,298.8155212402344,288.3746643066406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012799331452697,3.860234087937897e-08,0.0012798946117982,-0.099717728793621,0.0,0.0,0.0,-0.0239494498819112,60.0,19.39230728149414,0.0,-1.1169499458674181e-07,0.0,281.0652770996094,283.8914794921875,300.7659912109375,302.94097900390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,8.442907304325877e-21,4.221453652162938e-21,4.221453652162938e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17718780,298.62506103515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.946044921875,0.0,0.0,0.000119942058518,298.6499938964844,303.1499938964844,285.1499938964844,0.0,-0.0,286.94549560546875,0.0,0.0,0.000126304817968,298.8583984375,303.1499938964844,285.1499938964844,0.0,-0.0,286.9456481933594,0.0,0.0,9.328834130428731e-05,298.5495300292969,303.1499938964844,285.1499938964844,0.0,-0.0,286.94586181640625,0.0,0.0,0.0001263047888642,298.34149169921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.9443664550781,0.0,0.0,0.0005991350044496,287.0373840332031,294.1499938964844,298.8035888671875,296.3541259765625,299.290283203125,298.8080444335937,288.388427734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012779679382219,3.8372434119082754e-08,0.0012779295211657,-0.099123939871788,0.0,0.0,0.0,-0.0238354802131652,60.0,19.381919860839844,0.0,-1.1135222166558378e-07,0.0,281.0652770996094,283.8914794921875,300.7659912109375,302.94097900390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,8.442907304325877e-21,4.221453652162938e-21,4.221453652162938e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17718840,298.62506103515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.946044921875,0.0,0.0,0.000119942058518,298.6499938964844,303.1499938964844,285.1499938964844,0.0,-0.0,286.94549560546875,0.0,0.0,0.000126304817968,298.8583984375,303.1499938964844,285.1499938964844,0.0,-0.0,286.9456481933594,0.0,0.0,9.328834130428731e-05,298.5495300292969,303.1499938964844,285.1499938964844,0.0,-0.0,286.94586181640625,0.0,0.0,0.0001263047888642,298.34149169921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.9443664550781,0.0,0.0,0.0005991350044496,287.0373840332031,294.1499938964844,298.8035888671875,296.3541259765625,299.290283203125,298.8080444335937,288.388427734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012779679382219,3.8372434119082754e-08,0.0012779295211657,-0.099123939871788,0.0,0.0,0.0,-0.0238354802131652,60.0,19.381919860839844,0.0,-1.1135222166558378e-07,0.0,281.0652770996094,283.8914794921875,300.7659912109375,302.94097900390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,8.442907304325877e-21,4.221453652162938e-21,4.221453652162938e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17718900,298.6250915527344,303.1499938964844,285.1499938964844,0.0,-0.0,286.9513244628906,0.0,0.0,0.0001198318641399,298.6498413085937,303.1499938964844,285.1499938964844,0.0,-0.0,286.9507751464844,0.0,0.0,0.000126188780996,298.8581237792969,303.1499938964844,285.1499938964844,0.0,-0.0,286.9508972167969,0.0,0.0,9.320263052359223e-05,298.54962158203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.9511108398437,0.0,0.0,0.0001261887518921,298.3416442871094,303.1499938964844,285.1499938964844,0.0,-0.0,286.9496459960937,0.0,0.0,0.0005985845346003,287.0438232421875,294.1499938964844,298.79736328125,296.359130859375,299.2846984863281,298.8028869628906,288.3952941894531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012767931912094,3.8235086208260334e-08,0.0012767550069838,-0.0987691581249237,0.0,0.0,0.0,-0.0237673912197351,60.0,19.371566772460938,0.0,-1.111476990445226e-07,0.0,281.0652770996094,283.8914794921875,300.7659912109375,302.94097900390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,8.442907304325877e-21,4.221453652162938e-21,4.221453652162938e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17718960,298.6250915527344,303.1499938964844,285.1499938964844,0.0,-0.0,286.95660400390625,0.0,0.0,0.0001197092133224,298.6496887207031,303.1499938964844,285.1499938964844,0.0,-0.0,286.9560546875,0.0,0.0,0.0001260596181964,298.8578796386719,303.1499938964844,285.1499938964844,0.0,-0.0,286.9561767578125,0.0,0.0,9.310723544331267e-05,298.5497131347656,303.1499938964844,285.1499938964844,0.0,-0.0,286.9563903808594,0.0,0.0,0.0001260595890926,298.341796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.9549255371094,0.0,0.0,0.0005979718407616,287.05029296875,294.1499938964844,298.7901306152344,296.36334228515625,299.27911376953125,298.7967529296875,288.4021911621094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012754863128066,3.808221293866154e-08,0.0012754482449963,-0.0983742326498031,0.0,0.0,0.0,-0.0236916076391935,60.0,19.357664108276367,0.0,-1.1092027563108789e-07,0.0,281.0652770996094,283.8914794921875,300.7659912109375,302.94097900390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,8.442907304325877e-21,4.221453652162938e-21,4.221453652162938e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17719020,298.62506103515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.9671630859375,0.0,0.0,0.0001194253200083,298.6492004394531,303.1499938964844,285.1499938964844,0.0,-0.0,286.9666442871094,0.0,0.0,0.0001257606636499,298.8573303222656,303.1499938964844,285.1499938964844,0.0,-0.0,286.9667663574219,0.0,0.0,9.288642468163744e-05,298.5498962402344,303.1499938964844,285.1499938964844,0.0,-0.0,286.96697998046875,0.0,0.0,0.0001257606345461,298.342041015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.9655456542969,0.0,0.0,0.0005965537275187,287.063232421875,294.1499938964844,298.7723693847656,296.36920166015625,299.26788330078125,298.7814636230469,288.4159545898437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012724620755761,3.7728373314394055e-08,0.0012724243570119,-0.0974599570035934,0.0,0.0,0.0,-0.0235162023454904,60.0,19.31878089904785,0.0,-1.1039477954000176e-07,0.0,281.0652770996094,283.8914794921875,300.7659912109375,302.94097900390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,8.442907304325877e-21,4.221453652162938e-21,4.221453652162938e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17719080,298.62506103515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.9671630859375,0.0,0.0,0.0001194253200083,298.6492004394531,303.1499938964844,285.1499938964844,0.0,-0.0,286.9666442871094,0.0,0.0,0.0001257606636499,298.8573303222656,303.1499938964844,285.1499938964844,0.0,-0.0,286.9667663574219,0.0,0.0,9.288642468163744e-05,298.5498962402344,303.1499938964844,285.1499938964844,0.0,-0.0,286.96697998046875,0.0,0.0,0.0001257606345461,298.342041015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.9655456542969,0.0,0.0,0.0005965537275187,287.063232421875,294.1499938964844,298.7723693847656,296.36920166015625,299.26788330078125,298.7814636230469,288.4159545898437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012724620755761,3.7728373314394055e-08,0.0012724243570119,-0.0974599570035934,0.0,0.0,0.0,-0.0235162023454904,60.0,19.31878089904785,0.0,-1.1039477954000176e-07,0.0,281.0652770996094,283.8914794921875,300.7659912109375,302.94097900390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,8.442907304325877e-21,4.221453652162938e-21,4.221453652162938e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17719140,298.6249694824219,303.1499938964844,285.1499938964844,0.0,-0.0,286.977783203125,0.0,0.0,0.0001190887924167,298.6485595703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.9772644042969,0.0,0.0,0.0001254062808584,298.85675048828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.9773864746094,0.0,0.0,9.26246793824248e-05,298.5500183105469,303.1499938964844,285.1499938964844,0.0,-0.0,286.97760009765625,0.0,0.0,0.0001254062517546,298.3422546386719,303.1499938964844,285.1499938964844,0.0,-0.0,286.9761657714844,0.0,0.0,0.0005948727484792,287.076171875,294.1499938964844,298.75,296.3713684082031,299.25640869140625,298.7615966796875,288.4297180175781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012688766000792,3.730893993747486e-08,0.0012688393471762,-0.096375897526741,0.0,0.0,0.0,-0.0233082771301269,60.0,19.26370429992676,0.0,-1.0977348097185313e-07,0.0,281.0652770996094,283.8914794921875,300.7659912109375,302.94097900390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,8.442907304325877e-21,4.221453652162938e-21,4.221453652162938e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17719200,298.6249694824219,303.1499938964844,285.1499938964844,0.0,-0.0,286.977783203125,0.0,0.0,0.0001190887924167,298.6485595703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.9772644042969,0.0,0.0,0.0001254062808584,298.85675048828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.9773864746094,0.0,0.0,9.26246793824248e-05,298.5500183105469,303.1499938964844,285.1499938964844,0.0,-0.0,286.97760009765625,0.0,0.0,0.0001254062517546,298.3422546386719,303.1499938964844,285.1499938964844,0.0,-0.0,286.9761657714844,0.0,0.0,0.0005948727484792,287.076171875,294.1499938964844,298.75,296.3713684082031,299.25640869140625,298.7615966796875,288.4297180175781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012688766000792,3.730893993747486e-08,0.0012688393471762,-0.096375897526741,0.0,0.0,0.0,-0.0233082771301269,60.0,19.26370429992676,0.0,-1.0977348097185313e-07,0.0,281.0652770996094,283.8914794921875,300.7659912109375,302.94097900390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,8.442907304325877e-21,4.221453652162938e-21,4.221453652162938e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17719260,298.6248474121094,303.1499938964844,285.1499938964844,0.0,-0.0,286.9884338378906,0.0,0.0,0.0001186953813885,298.647705078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.9879150390625,0.0,0.0,0.0001249920023838,298.8561096191406,303.1499938964844,285.1499938964844,0.0,-0.0,286.988037109375,0.0,0.0,9.231869626091792e-05,298.55010986328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.9882507324219,0.0,0.0,0.0001249919732799,298.3424072265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.9868469238281,0.0,0.0,0.0005929075996391,287.089111328125,294.1499938964844,298.7201232910156,296.3678283691406,299.2445983886719,298.7357788085937,288.4434814453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012646849500015,3.6818615711808895e-08,0.0012646480463445,-0.0951081961393356,0.0,0.0,0.0,-0.023065211251378,60.0,19.189437866210938,0.0,-1.0904938818612209e-07,0.0,281.0652770996094,283.8914794921875,300.7659912109375,302.94097900390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,8.442907304325877e-21,4.221453652162938e-21,4.221453652162938e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17719320,298.6248474121094,303.1499938964844,285.1499938964844,0.0,-0.0,286.9884338378906,0.0,0.0,0.0001186953813885,298.647705078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.9879150390625,0.0,0.0,0.0001249920023838,298.8561096191406,303.1499938964844,285.1499938964844,0.0,-0.0,286.988037109375,0.0,0.0,9.231869626091792e-05,298.55010986328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.9882507324219,0.0,0.0,0.0001249919732799,298.3424072265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.9868469238281,0.0,0.0,0.0005929075996391,287.089111328125,294.1499938964844,298.7201232910156,296.3678283691406,299.2445983886719,298.7357788085937,288.4434814453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012646849500015,3.6818615711808895e-08,0.0012646480463445,-0.0951081961393356,0.0,0.0,0.0,-0.023065211251378,60.0,19.189437866210938,0.0,-1.0904938818612209e-07,0.0,281.0652770996094,283.8914794921875,300.7659912109375,302.94097900390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,8.442907304325877e-21,4.221453652162938e-21,4.221453652162938e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17719380,298.6246643066406,303.1499938964844,285.1499938964844,0.0,-0.0,286.9991149902344,0.0,0.0,0.0001182452760986,298.6465759277344,303.1499938964844,285.1499938964844,0.0,-0.0,286.99859619140625,0.0,0.0,0.0001245180174009,298.8554077148437,303.1499938964844,285.1499938964844,0.0,-0.0,286.99871826171875,0.0,0.0,9.19686135603115e-05,298.5501403808594,303.1499938964844,285.1499938964844,0.0,-0.0,286.9989013671875,0.0,0.0,0.0001245179882971,298.34246826171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.99755859375,0.0,0.0,0.000590659212321,287.10205078125,294.1499938964844,298.6805725097656,296.35711669921875,299.2322692871094,298.7016906738281,288.457275390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012598891044035,3.625763156378525e-08,0.0012598528992384,-0.0936572551727294,0.0,0.0,0.0,-0.0227871146053075,60.0,19.09210586547852,0.0,-1.08223879635716e-07,0.0,281.0652770996094,283.8914794921875,300.7659912109375,302.94097900390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,8.442907304325877e-21,4.221453652162938e-21,4.221453652162938e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17719440,298.6246643066406,303.1499938964844,285.1499938964844,0.0,-0.0,286.9991149902344,0.0,0.0,0.0001182452760986,298.6465759277344,303.1499938964844,285.1499938964844,0.0,-0.0,286.99859619140625,0.0,0.0,0.0001245180174009,298.8554077148437,303.1499938964844,285.1499938964844,0.0,-0.0,286.99871826171875,0.0,0.0,9.19686135603115e-05,298.5501403808594,303.1499938964844,285.1499938964844,0.0,-0.0,286.9989013671875,0.0,0.0,0.0001245179882971,298.34246826171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.99755859375,0.0,0.0,0.000590659212321,287.10205078125,294.1499938964844,298.6805725097656,296.35711669921875,299.2322692871094,298.7016906738281,288.457275390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012598891044035,3.625763156378525e-08,0.0012598528992384,-0.0936572551727294,0.0,0.0,0.0,-0.0227871146053075,60.0,19.09210586547852,0.0,-1.08223879635716e-07,0.0,281.0652770996094,283.8914794921875,300.7659912109375,302.94097900390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,8.442907304325877e-21,4.221453652162938e-21,4.221453652162938e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17719500,298.6245422363281,303.1499938964844,285.1499938964844,0.0,-0.0,287.00445556640625,0.0,0.0,0.0001179981918539,298.6458740234375,303.1499938964844,285.1499938964844,0.0,-0.0,287.0039367675781,0.0,0.0,0.0001242578291567,298.8550109863281,303.1499938964844,285.1499938964844,0.0,-0.0,287.0040588378906,0.0,0.0,9.177643369184808e-05,298.55010986328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.0042724609375,0.0,0.0,0.0001242578000528,298.3424377441406,303.1499938964844,285.1499938964844,0.0,-0.0,287.0028991699219,0.0,0.0,0.000589424977079,287.1085205078125,294.1499938964844,298.6573791503906,296.3492431640625,299.2257995605469,298.6811218261719,288.4641418457031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012572559062391,3.594968944753418e-08,0.0012572199339047,-0.0928605422377586,0.0,0.0,0.0,-0.0226344559341669,60.0,19.03371810913086,0.0,-1.0777206682632825e-07,0.0,281.0652770996094,283.8914794921875,300.7659912109375,302.94097900390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,8.442907304325877e-21,4.221453652162938e-21,4.221453652162938e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17719560,298.6243591308594,303.1499938964844,285.1499938964844,0.0,-0.0,287.0097961425781,0.0,0.0,0.0001177376761916,298.6451110839844,303.1499938964844,285.1499938964844,0.0,-0.0,287.00927734375,0.0,0.0,0.0001239834818989,298.8545837402344,303.1499938964844,285.1499938964844,0.0,-0.0,287.0094299316406,0.0,0.0,9.157381282420828e-05,298.5500793457031,303.1499938964844,285.1499938964844,0.0,-0.0,287.0096130371094,0.0,0.0,0.0001239834673469,298.3424072265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.0082702636719,0.0,0.0,0.0005881236284039,287.1149597167969,294.1499938964844,298.63201904296875,296.3397521972656,299.2191467285156,298.6585388183594,288.4710388183594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012544799828901,3.5624999839001255e-08,0.0012544443598017,-0.0920203179121017,0.0,0.0,0.0,-0.0224734973162412,60.0,18.96961975097656,0.0,-1.0729669952525e-07,0.0,281.0652770996094,283.8914794921875,300.7659912109375,302.94097900390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,8.442907304325877e-21,4.221453652162938e-21,4.221453652162938e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17719620,298.6239929199219,303.1499938964844,285.1499938964844,0.0,-0.0,287.0205078125,0.0,0.0,0.0001171745389001,298.6433410644531,303.1499938964844,285.1499938964844,0.0,-0.0,287.0199890136719,0.0,0.0,0.0001233904768014,298.8537292480469,303.1499938964844,285.1499938964844,0.0,-0.0,287.0201110839844,0.0,0.0,9.113581472774968e-05,298.5499267578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.0202941894531,0.0,0.0,0.0001233904476976,298.34228515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.0189819335937,0.0,0.0,0.0005853106849826,287.1278686523437,294.1499938964844,298.5751647949219,296.31622314453125,299.2052307128906,298.6078491210937,288.4848022460937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012484808685258,3.4923161251754216e-08,0.0012484459439292,-0.0902034640312194,0.0,0.0,0.0,-0.022125581279397,60.0,18.8256893157959,0.0,-1.0627274349417348e-07,0.0,281.0652770996094,283.8914794921875,300.7659912109375,302.94097900390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,8.442907304325877e-21,4.221453652162938e-21,4.221453652162938e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17719680,298.6239929199219,303.1499938964844,285.1499938964844,0.0,-0.0,287.0205078125,0.0,0.0,0.0001171745389001,298.6433410644531,303.1499938964844,285.1499938964844,0.0,-0.0,287.0199890136719,0.0,0.0,0.0001233904768014,298.8537292480469,303.1499938964844,285.1499938964844,0.0,-0.0,287.0201110839844,0.0,0.0,9.113581472774968e-05,298.5499267578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.0202941894531,0.0,0.0,0.0001233904476976,298.34228515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.0189819335937,0.0,0.0,0.0005853106849826,287.1278686523437,294.1499938964844,298.5751647949219,296.31622314453125,299.2052307128906,298.6078491210937,288.4848022460937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012484808685258,3.4923161251754216e-08,0.0012484459439292,-0.0902034640312194,0.0,0.0,0.0,-0.022125581279397,60.0,18.8256893157959,0.0,-1.0627274349417348e-07,0.0,281.0652770996094,283.8914794921875,300.7659912109375,302.94097900390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,8.442907304325877e-21,4.221453652162938e-21,4.221453652162938e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17719740,298.62353515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.0311889648437,0.0,0.0,0.0001165476933238,298.6412658691406,303.1499938964844,285.1499938964844,0.0,-0.0,287.0307006835937,0.0,0.0,0.0001227303728228,298.8527526855469,303.1499938964844,285.1499938964844,0.0,-0.0,287.03082275390625,0.0,0.0,9.064826735993849e-05,298.5496826171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.031005859375,0.0,0.0,0.0001227303582709,298.342041015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.0296936035156,0.0,0.0,0.0005821794620715,287.1407165527344,294.1499938964844,298.5107421875,296.2870178222656,299.1903076171875,298.5491027832031,288.4985656738281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012418018886819,3.4141930171927015e-08,0.0012417677789926,-0.0881800651550293,0.0,0.0,0.0,-0.0217383000999689,60.0,18.65800666809082,0.0,-1.0513871728790036e-07,0.0,281.0652770996094,283.8914794921875,300.7659912109375,302.94097900390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,8.442907304325877e-21,4.221453652162938e-21,4.221453652162938e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
