time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17719800,298.62353515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.0311889648437,0.0,0.0,0.0001165476933238,298.6412658691406,303.1499938964844,285.1499938964844,0.0,-0.0,287.0307006835937,0.0,0.0,0.0001227303728228,298.8527526855469,303.1499938964844,285.1499938964844,0.0,-0.0,287.03082275390625,0.0,0.0,9.064826735993849e-05,298.5496826171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.031005859375,0.0,0.0,0.0001227303582709,298.342041015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.0296936035156,0.0,0.0,0.0005821794620715,287.1407165527344,294.1499938964844,298.5107421875,296.2870178222656,299.1903076171875,298.5491027832031,288.4985656738281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012418018886819,3.4141930171927015e-08,0.0012417677789926,-0.0881800651550293,0.0,0.0,0.0,-0.0217383000999689,60.0,18.65800666809082,0.0,-1.0513871728790036e-07,0.0,281.0652770996094,283.8914794921875,300.7659912109375,302.94097900390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,8.442907304325877e-21,4.221453652162938e-21,4.221453652162938e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17719860,298.6229553222656,303.1499938964844,285.1499938964844,0.0,-0.0,287.0419006347656,0.0,0.0,0.0001158563318313,298.6388854980469,303.1499938964844,285.1499938964844,0.0,-0.0,287.0414123535156,0.0,0.0,0.0001220023405039,298.8516845703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.0415344238281,0.0,0.0,9.011053771246225e-05,298.5493469238281,303.1499938964844,285.1499938964844,0.0,-0.0,287.0417175292969,0.0,0.0,0.000122002318676,298.3417358398437,303.1499938964844,285.1499938964844,0.0,-0.0,287.0404357910156,0.0,0.0,0.0005787260015495,287.1535339355469,294.1499938964844,298.4393615722656,296.25262451171875,299.1742858886719,298.4834289550781,288.5122985839844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012344359420239,3.3280308286975924e-08,0.0012344026472419,-0.0859472304582595,0.0,0.0,0.0,-0.0213111694902181,60.0,18.468645095825195,0.0,-1.0389504012664474e-07,0.0,281.0652770996094,283.8914794921875,300.7659912109375,302.94097900390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,8.442907304325877e-21,4.221453652162938e-21,4.221453652162938e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17719920,298.6229553222656,303.1499938964844,285.1499938964844,0.0,-0.0,287.0419006347656,0.0,0.0,0.0001158563318313,298.6388854980469,303.1499938964844,285.1499938964844,0.0,-0.0,287.0414123535156,0.0,0.0,0.0001220023405039,298.8516845703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.0415344238281,0.0,0.0,9.011053771246225e-05,298.5493469238281,303.1499938964844,285.1499938964844,0.0,-0.0,287.0417175292969,0.0,0.0,0.000122002318676,298.3417358398437,303.1499938964844,285.1499938964844,0.0,-0.0,287.0404357910156,0.0,0.0,0.0005787260015495,287.1535339355469,294.1499938964844,298.4393615722656,296.25262451171875,299.1742858886719,298.4834289550781,288.5122985839844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012344359420239,3.3280308286975924e-08,0.0012344026472419,-0.0859472304582595,0.0,0.0,0.0,-0.0213111694902181,60.0,18.468645095825195,0.0,-1.0389504012664474e-07,0.0,281.0652770996094,283.8914794921875,300.7659912109375,302.94097900390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,8.442907304325877e-21,4.221453652162938e-21,4.221453652162938e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17719980,298.6222839355469,303.1499938964844,285.1499938964844,0.0,-0.0,287.05255126953125,0.0,0.0,0.0001150696407421,298.6362609863281,303.1499938964844,285.1499938964844,0.0,-0.0,287.0520935058594,0.0,0.0,0.0001211739145219,298.8505249023437,303.1499938964844,285.1499938964844,0.0,-0.0,287.0522155761719,0.0,0.0,8.949866605689749e-05,298.5489196777344,303.1499938964844,285.1499938964844,0.0,-0.0,287.0523986816406,0.0,0.0,0.000121173892694,298.34130859375,303.1499938964844,285.1499938964844,0.0,-0.0,287.0511169433594,0.0,0.0,0.0005747962859459,287.1662902832031,294.1499938964844,298.3617858886719,296.21356201171875,299.15704345703125,298.41131591796875,288.5260314941406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012260538060218,3.22998907620331e-08,0.0012260215589776,-0.0834050178527832,0.0,0.0,0.0,-0.020825145766139,60.0,18.25601577758789,0.0,-1.024888760525755e-07,0.0,281.0652770996094,283.8914794921875,300.7659912109375,302.94097900390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,8.442907304325877e-21,4.221453652162938e-21,4.221453652162938e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17720040,298.6222839355469,303.1499938964844,285.1499938964844,0.0,-0.0,287.05255126953125,0.0,0.0,0.0001150696407421,298.6362609863281,303.1499938964844,285.1499938964844,0.0,-0.0,287.0520935058594,0.0,0.0,0.0001211739145219,298.8505249023437,303.1499938964844,285.1499938964844,0.0,-0.0,287.0522155761719,0.0,0.0,8.949866605689749e-05,298.5489196777344,303.1499938964844,285.1499938964844,0.0,-0.0,287.0523986816406,0.0,0.0,0.000121173892694,298.34130859375,303.1499938964844,285.1499938964844,0.0,-0.0,287.0511169433594,0.0,0.0,0.0005747962859459,287.1662902832031,294.1499938964844,298.3617858886719,296.21356201171875,299.15704345703125,298.41131591796875,288.5260314941406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012260538060218,3.22998907620331e-08,0.0012260215589776,-0.0834050178527832,0.0,0.0,0.0,-0.020825145766139,60.0,18.25601577758789,0.0,-1.024888760525755e-07,0.0,281.0652770996094,283.8914794921875,300.7659912109375,302.94097900390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,8.442907304325877e-21,4.221453652162938e-21,4.221453652162938e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17720100,298.6219482421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.0578918457031,0.0,0.0,0.0001146402064478,298.6348571777344,303.1499938964844,285.1499938964844,0.0,-0.0,287.05743408203125,0.0,0.0,0.0001207216992042,298.84991455078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.0575561523437,0.0,0.0,8.91646632226184e-05,298.5487060546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.0577087402344,0.0,0.0,0.0001207216846523,298.341064453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.05645751953125,0.0,0.0,0.0005726512172259,287.17266845703125,294.1499938964844,298.32086181640625,296.1924133300781,299.1479797363281,298.37322998046875,288.53289794921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012214824091643,3.176472063159963e-08,0.0012214506277814,-0.0820166543126106,0.0,0.0,0.0,-0.0205598641186952,60.0,18.141677856445312,0.0,-1.0172533393415509e-07,0.0,281.0652770996094,283.8914794921875,300.7659912109375,302.94097900390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,8.442907304325877e-21,4.221453652162938e-21,4.221453652162938e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17720160,298.6215515136719,303.1499938964844,285.1499938964844,0.0,-0.0,287.0632019042969,0.0,0.0,0.0001141229295171,298.6334228515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.062744140625,0.0,0.0,0.0001201769846375,298.8492736816406,303.1499938964844,285.1499938964844,0.0,-0.0,287.0628662109375,0.0,0.0,8.876233914634213e-05,298.5484619140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.06304931640625,0.0,0.0,0.0001201769628096,298.3408203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.0617980957031,0.0,0.0,0.0005700673209503,287.17901611328125,294.1499938964844,298.2786560058594,296.1703186035156,299.1386108398437,298.33380126953125,288.53973388671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012159683974459,3.112007362915392e-08,0.001215937314555,-0.0803436785936355,0.0,0.0,0.0,-0.0202402807772159,60.0,18.017810821533203,0.0,-1.0080939460976881e-07,0.0,281.0652770996094,283.8914794921875,300.7659912109375,302.94097900390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,8.442907304325877e-21,4.221453652162938e-21,4.221453652162938e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17720220,298.62078857421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.07379150390625,0.0,0.0,0.0001127790092141,298.6304016113281,303.1499938964844,285.1499938964844,0.0,-0.0,287.0733337402344,0.0,0.0,0.0001187617672258,298.8479919433594,303.1499938964844,285.1499938964844,0.0,-0.0,287.0734558105469,0.0,0.0,8.771706052357331e-05,298.5478820800781,303.1499938964844,285.1499938964844,0.0,-0.0,287.0736083984375,0.0,0.0,0.0001187617453979,298.3403015136719,303.1499938964844,285.1499938964844,0.0,-0.0,287.0723876953125,0.0,0.0,0.0005633541732095,287.19158935546875,294.1499938964844,298.1907043457031,296.1233825683594,299.11883544921875,298.2519226074219,288.55340576171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012016504770144,2.9445267557548505e-08,0.001201621023938,-0.0759942010045051,0.0,0.0,0.0,-0.0194100309163332,60.0,17.731828689575195,0.0,-9.844908532841148e-08,0.0,281.0652770996094,283.8914794921875,300.7659912109375,302.94097900390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,8.442907304325877e-21,4.221453652162938e-21,4.221453652162938e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17720280,298.62078857421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.07379150390625,0.0,0.0,0.0001127790092141,298.6304016113281,303.1499938964844,285.1499938964844,0.0,-0.0,287.0733337402344,0.0,0.0,0.0001187617672258,298.8479919433594,303.1499938964844,285.1499938964844,0.0,-0.0,287.0734558105469,0.0,0.0,8.771706052357331e-05,298.5478820800781,303.1499938964844,285.1499938964844,0.0,-0.0,287.0736083984375,0.0,0.0,0.0001187617453979,298.3403015136719,303.1499938964844,285.1499938964844,0.0,-0.0,287.0723876953125,0.0,0.0,0.0005633541732095,287.19158935546875,294.1499938964844,298.1907043457031,296.1233825683594,299.11883544921875,298.2519226074219,288.55340576171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012016504770144,2.9445267557548505e-08,0.001201621023938,-0.0759942010045051,0.0,0.0,0.0,-0.0194100309163332,60.0,17.731828689575195,0.0,-9.844908532841148e-08,0.0,281.0652770996094,283.8914794921875,300.7659912109375,302.94097900390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,8.442907304325877e-21,4.221453652162938e-21,4.221453652162938e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17720340,298.6199645996094,303.1499938964844,285.1499938964844,0.0,-0.0,287.0842590332031,0.0,0.0,0.0001110456360038,298.62725830078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.08380126953125,0.0,0.0,0.0001169364331872,298.8466796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.0839233398437,0.0,0.0,8.636887650936842e-05,298.54718017578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.0840759277344,0.0,0.0,0.0001169364186353,298.3397827148437,303.1499938964844,285.1499938964844,0.0,-0.0,287.0828857421875,0.0,0.0,0.0005546956090256,287.2040100097656,294.1499938964844,298.0985717773437,296.0732421875,299.09783935546875,298.16717529296875,288.5670166015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011831826996058,2.728517500827365e-08,0.0011831554584205,-0.0703782364726066,0.0,0.0,0.0,-0.018339205533266,60.0,17.394784927368164,0.0,-9.54460759317044e-08,0.0,281.0652770996094,283.8914794921875,300.7659912109375,302.94097900390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,8.442907304325877e-21,4.221453652162938e-21,4.221453652162938e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17720400,298.6199645996094,303.1499938964844,285.1499938964844,0.0,-0.0,287.0842590332031,0.0,0.0,0.0001110456360038,298.62725830078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.08380126953125,0.0,0.0,0.0001169364331872,298.8466796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.0839233398437,0.0,0.0,8.636887650936842e-05,298.54718017578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.0840759277344,0.0,0.0,0.0001169364186353,298.3397827148437,303.1499938964844,285.1499938964844,0.0,-0.0,287.0828857421875,0.0,0.0,0.0005546956090256,287.2040100097656,294.1499938964844,298.0985717773437,296.0732421875,299.09783935546875,298.16717529296875,288.5670166015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011831826996058,2.728517500827365e-08,0.0011831554584205,-0.0703782364726066,0.0,0.0,0.0,-0.018339205533266,60.0,17.394784927368164,0.0,-9.54460759317044e-08,0.0,281.0652770996094,283.8914794921875,300.7659912109375,302.94097900390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,8.442907304325877e-21,4.221453652162938e-21,4.221453652162938e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17720460,298.6190795898437,303.1499938964844,285.1499938964844,0.0,-0.0,287.0945739746094,0.0,0.0,0.0001089964134735,298.6239624023437,303.1499938964844,285.1499938964844,0.0,-0.0,287.0941162109375,0.0,0.0,0.0001147785078501,298.8453674316406,303.1499938964844,285.1499938964844,0.0,-0.0,287.09423828125,0.0,0.0,8.477504161419347e-05,298.5464172363281,303.1499938964844,285.1499938964844,0.0,-0.0,287.0943908691406,0.0,0.0,0.0001147784860222,298.3393249511719,303.1499938964844,285.1499938964844,0.0,-0.0,287.0932006835937,0.0,0.0,0.0005444593261927,287.2162170410156,294.1499938964844,298.0030212402344,296.0204772949219,299.0757141113281,298.0804443359375,288.5805969238281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011613494716584,2.4731559022939112e-08,0.0011613246751949,-0.0637307912111282,0.0,0.0,0.0,-0.017073294147849,60.0,17.00886344909668,0.0,-9.195586869736873e-08,0.0,281.0652770996094,283.8914794921875,300.7659912109375,302.94097900390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,8.442907304325877e-21,4.221453652162938e-21,4.221453652162938e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17720520,298.6190795898437,303.1499938964844,285.1499938964844,0.0,-0.0,287.0945739746094,0.0,0.0,0.0001089964134735,298.6239624023437,303.1499938964844,285.1499938964844,0.0,-0.0,287.0941162109375,0.0,0.0,0.0001147785078501,298.8453674316406,303.1499938964844,285.1499938964844,0.0,-0.0,287.09423828125,0.0,0.0,8.477504161419347e-05,298.5464172363281,303.1499938964844,285.1499938964844,0.0,-0.0,287.0943908691406,0.0,0.0,0.0001147784860222,298.3393249511719,303.1499938964844,285.1499938964844,0.0,-0.0,287.0932006835937,0.0,0.0,0.0005444593261927,287.2162170410156,294.1499938964844,298.0030212402344,296.0204772949219,299.0757141113281,298.0804443359375,288.5805969238281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011613494716584,2.4731559022939112e-08,0.0011613246751949,-0.0637307912111282,0.0,0.0,0.0,-0.017073294147849,60.0,17.00886344909668,0.0,-9.195586869736873e-08,0.0,281.0652770996094,283.8914794921875,300.7659912109375,302.94097900390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,8.442907304325877e-21,4.221453652162938e-21,4.221453652162938e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17720580,298.6181335449219,303.1499938964844,285.1499938964844,0.0,-0.0,287.104736328125,0.0,0.0,0.0001068301789928,298.62060546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.1042785644531,0.0,0.0,0.0001124973568948,298.84405517578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.1044006347656,0.0,0.0,8.309018448926508e-05,298.5455017089844,303.1499938964844,285.1499938964844,0.0,-0.0,287.10455322265625,0.0,0.0,0.0001124973423429,298.3388977050781,303.1499938964844,285.1499938964844,0.0,-0.0,287.1033935546875,0.0,0.0,0.0005336385220289,287.22821044921875,294.1499938964844,297.9046936035156,295.9655456542969,299.0524597167969,297.9927978515625,288.5941162109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.001138268620707,2.2032216051570692e-08,0.0011382466182112,-0.0566950105130672,0.0,0.0,0.0,-0.0157351307570934,60.0,16.593156814575195,0.0,-8.833706033328782e-08,0.0,281.0652770996094,283.8914794921875,300.7659912109375,302.94097900390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,8.442907304325877e-21,4.221453652162938e-21,4.221453652162938e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17720640,298.6181335449219,303.1499938964844,285.1499938964844,0.0,-0.0,287.104736328125,0.0,0.0,0.0001068301789928,298.62060546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.1042785644531,0.0,0.0,0.0001124973568948,298.84405517578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.1044006347656,0.0,0.0,8.309018448926508e-05,298.5455017089844,303.1499938964844,285.1499938964844,0.0,-0.0,287.10455322265625,0.0,0.0,0.0001124973423429,298.3388977050781,303.1499938964844,285.1499938964844,0.0,-0.0,287.1033935546875,0.0,0.0,0.0005336385220289,287.22821044921875,294.1499938964844,297.9046936035156,295.9655456542969,299.0524597167969,297.9927978515625,288.5941162109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.001138268620707,2.2032216051570692e-08,0.0011382466182112,-0.0566950105130672,0.0,0.0,0.0,-0.0157351307570934,60.0,16.593156814575195,0.0,-8.833706033328782e-08,0.0,281.0652770996094,283.8914794921875,300.7659912109375,302.94097900390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,8.442907304325877e-21,4.221453652162938e-21,4.221453652162938e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17720700,298.6176452636719,303.1499938964844,285.1499938964844,0.0,-0.0,287.1097412109375,0.0,0.0,0.0001057563713402,298.6189270019531,303.1499938964844,285.1499938964844,0.0,-0.0,287.1092834472656,0.0,0.0,0.0001113665857701,298.84307861328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.1094055175781,0.0,0.0,8.225500641856343e-05,298.5450439453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.10955810546875,0.0,0.0,0.0001113665639422,298.33868408203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.1083984375,0.0,0.0,0.000528274627868,287.2341003417969,294.1499938964844,297.8547058105469,295.9374084472656,299.04034423828125,297.9489440917969,288.600830078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011268267408013,2.0694175262292447e-08,0.001126806018874,-0.05320430919528,0.0,0.0,0.0,-0.0150718111544847,60.0,16.380239486694336,0.0,-8.65701323959911e-08,0.0,281.0652770996094,283.8914794921875,300.7659912109375,302.94097900390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,8.442907304325877e-21,4.221453652162938e-21,4.221453652162938e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17720760,298.6171264648437,303.1499938964844,285.1499938964844,0.0,-0.0,287.1147155761719,0.0,0.0,0.0001046990946633,298.6172180175781,303.1499938964844,285.1499938964844,0.0,-0.0,287.1142883300781,0.0,0.0,0.0001102532260119,298.8419494628906,303.1499938964844,285.1499938964844,0.0,-0.0,287.1143798828125,0.0,0.0,8.143267768900841e-05,298.5445251464844,303.1499938964844,285.1499938964844,0.0,-0.0,287.11456298828125,0.0,0.0,0.00011025321146,298.3385009765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.1134033203125,0.0,0.0,0.000522993330378,287.239990234375,294.1499938964844,297.80426025390625,295.9089660644531,299.0281066894531,297.90533447265625,288.6075439453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011155635584145,1.9376763304990163e-08,0.0011155442334711,-0.0497655533254146,0.0,0.0,0.0,-0.0144187295809388,60.0,16.16768455505371,0.0,-8.48478620696369e-08,0.0,281.0652770996094,283.8914794921875,300.7659912109375,302.94097900390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,8.442907304325877e-21,4.221453652162938e-21,4.221453652162938e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17720820,298.6160583496094,303.1499938964844,285.1499938964844,0.0,-0.0,287.12457275390625,0.0,0.0,0.0001027672115014,298.6138000488281,303.1499938964844,285.1499938964844,0.0,-0.0,287.1241455078125,0.0,0.0,0.0001082188609871,298.8387756347656,303.1499938964844,285.1499938964844,0.0,-0.0,287.1242370605469,0.0,0.0,7.993010513018817e-05,298.54345703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.1243896484375,0.0,0.0,0.0001082188391592,298.33807373046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.1232604980469,0.0,0.0,0.0005133431986905,287.2515563964844,294.1499938964844,297.7024841308594,295.8512878417969,299.00274658203125,297.8179931640625,288.62091064453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010949766729027,1.6969583072068417e-08,0.0010949596762657,-0.0434778556227684,0.0,0.0,0.0,-0.0132253821939229,60.0,15.7529878616333,0.0,-8.174556143103474e-08,0.0,281.0652770996094,283.8914794921875,300.7659912109375,302.94097900390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,8.442907304325877e-21,4.221453652162938e-21,4.221453652162938e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17720880,298.6160583496094,303.1499938964844,285.1499938964844,0.0,-0.0,287.12457275390625,0.0,0.0,0.0001027672115014,298.6138000488281,303.1499938964844,285.1499938964844,0.0,-0.0,287.1241455078125,0.0,0.0,0.0001082188609871,298.8387756347656,303.1499938964844,285.1499938964844,0.0,-0.0,287.1242370605469,0.0,0.0,7.993010513018817e-05,298.54345703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.1243896484375,0.0,0.0,0.0001082188391592,298.33807373046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.1232604980469,0.0,0.0,0.0005133431986905,287.2515563964844,294.1499938964844,297.7024841308594,295.8512878417969,299.00274658203125,297.8179931640625,288.62091064453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010949766729027,1.6969583072068417e-08,0.0010949596762657,-0.0434778556227684,0.0,0.0,0.0,-0.0132253821939229,60.0,15.7529878616333,0.0,-8.174556143103474e-08,0.0,281.0652770996094,283.8914794921875,300.7659912109375,302.94097900390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,8.442907304325877e-21,4.221453652162938e-21,4.221453652162938e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17720940,298.61492919921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.13427734375,0.0,0.0,0.000101111101685,298.6103820800781,303.1499938964844,285.1499938964844,0.0,-0.0,287.13385009765625,0.0,0.0,0.0001064748939825,298.8349304199219,303.1499938964844,285.1499938964844,0.0,-0.0,287.13397216796875,0.0,0.0,7.864201324991882e-05,298.5422668457031,303.1499938964844,285.1499938964844,0.0,-0.0,287.1341247558594,0.0,0.0,0.0001064748794306,298.33758544921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.13299560546875,0.0,0.0,0.0005050706095062,287.2629699707031,294.1499938964844,297.6000061035156,295.7929992675781,298.976318359375,297.7315368652344,288.6341857910156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010773309040814,1.4906076373222277e-08,0.0010773160029202,-0.038083791732788,0.0,0.0,0.0,-0.0122024193406105,60.0,15.363898277282717,0.0,-7.913210708920816e-08,0.0,281.0652770996094,283.8914794921875,300.7659912109375,302.94097900390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,8.442907304325877e-21,4.221453652162938e-21,4.221453652162938e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17721000,298.61492919921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.13427734375,0.0,0.0,0.000101111101685,298.6103820800781,303.1499938964844,285.1499938964844,0.0,-0.0,287.13385009765625,0.0,0.0,0.0001064748939825,298.8349304199219,303.1499938964844,285.1499938964844,0.0,-0.0,287.13397216796875,0.0,0.0,7.864201324991882e-05,298.5422668457031,303.1499938964844,285.1499938964844,0.0,-0.0,287.1341247558594,0.0,0.0,0.0001064748794306,298.33758544921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.13299560546875,0.0,0.0,0.0005050706095062,287.2629699707031,294.1499938964844,297.6000061035156,295.7929992675781,298.976318359375,297.7315368652344,288.6341857910156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010773309040814,1.4906076373222277e-08,0.0010773160029202,-0.038083791732788,0.0,0.0,0.0,-0.0122024193406105,60.0,15.363898277282717,0.0,-7.913210708920816e-08,0.0,281.0652770996094,283.8914794921875,300.7659912109375,302.94097900390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,8.442907304325877e-21,4.221453652162938e-21,4.221453652162938e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17721060,298.6137084960937,303.1499938964844,285.1499938964844,0.0,-0.0,287.1439208984375,0.0,0.0,9.976451110560448e-05,298.6069641113281,303.1499938964844,285.1499938964844,0.0,-0.0,287.1434936523437,0.0,0.0,0.0001050568680511,298.8307800292969,303.1499938964844,285.1499938964844,0.0,-0.0,287.1435852050781,0.0,0.0,7.759466825518757e-05,298.5409851074219,303.1499938964844,285.1499938964844,0.0,-0.0,287.1437683105469,0.0,0.0,0.0001050568534992,298.3370056152344,303.1499938964844,285.1499938964844,0.0,-0.0,287.14263916015625,0.0,0.0,0.000498344132211,287.2742614746094,294.1499938964844,297.4975280761719,295.73468017578125,298.9488220214844,297.6456604003906,288.6473388671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010629820171743,1.3228259376774076e-08,0.0010629687458276,-0.0336954966187477,0.0,0.0,0.0,-0.0113706514239311,60.0,15.008681297302246,0.0,-7.703838633688066e-08,0.0,281.0652770996094,283.8914794921875,300.7659912109375,302.94097900390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,8.442907304325877e-21,4.221453652162938e-21,4.221453652162938e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17721120,298.6137084960937,303.1499938964844,285.1499938964844,0.0,-0.0,287.1439208984375,0.0,0.0,9.976451110560448e-05,298.6069641113281,303.1499938964844,285.1499938964844,0.0,-0.0,287.1434936523437,0.0,0.0,0.0001050568680511,298.8307800292969,303.1499938964844,285.1499938964844,0.0,-0.0,287.1435852050781,0.0,0.0,7.759466825518757e-05,298.5409851074219,303.1499938964844,285.1499938964844,0.0,-0.0,287.1437683105469,0.0,0.0,0.0001050568534992,298.3370056152344,303.1499938964844,285.1499938964844,0.0,-0.0,287.14263916015625,0.0,0.0,0.000498344132211,287.2742614746094,294.1499938964844,297.4975280761719,295.73468017578125,298.9488220214844,297.6456604003906,288.6473388671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010629820171743,1.3228259376774076e-08,0.0010629687458276,-0.0336954966187477,0.0,0.0,0.0,-0.0113706514239311,60.0,15.008681297302246,0.0,-7.703838633688066e-08,0.0,281.0652770996094,283.8914794921875,300.7659912109375,302.94097900390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,8.442907304325877e-21,4.221453652162938e-21,4.221453652162938e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17721180,298.6123962402344,303.1499938964844,285.1499938964844,0.0,-0.0,287.1534729003906,0.0,0.0,9.873043018160388e-05,298.6036071777344,303.1499938964844,285.1499938964844,0.0,-0.0,287.1530456542969,0.0,0.0,0.0001039679336827,298.82647705078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.1531677246094,0.0,0.0,7.679038390051574e-05,298.53961181640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.1533203125,0.0,0.0,0.0001039679191308,298.3363647460937,303.1499938964844,285.1499938964844,0.0,-0.0,287.1522216796875,0.0,0.0,0.0004931786679662,287.2854309082031,294.1499938964844,297.3957214355469,295.6768493652344,298.92022705078125,297.56011962890625,288.660400390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010519628413021,1.1939843780339744e-08,0.001051950850524,-0.0303243603557348,0.0,0.0,0.0,-0.0107319252565503,60.0,14.691373825073242,0.0,-7.544962699057578e-08,0.0,281.0652770996094,283.8914794921875,300.7659912109375,302.94097900390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,8.442907304325877e-21,4.221453652162938e-21,4.221453652162938e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17721240,298.6123962402344,303.1499938964844,285.1499938964844,0.0,-0.0,287.1534729003906,0.0,0.0,9.873043018160388e-05,298.6036071777344,303.1499938964844,285.1499938964844,0.0,-0.0,287.1530456542969,0.0,0.0,0.0001039679336827,298.82647705078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.1531677246094,0.0,0.0,7.679038390051574e-05,298.53961181640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.1533203125,0.0,0.0,0.0001039679191308,298.3363647460937,303.1499938964844,285.1499938964844,0.0,-0.0,287.1522216796875,0.0,0.0,0.0004931786679662,287.2854309082031,294.1499938964844,297.3957214355469,295.6768493652344,298.92022705078125,297.56011962890625,288.660400390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010519628413021,1.1939843780339744e-08,0.001051950850524,-0.0303243603557348,0.0,0.0,0.0,-0.0107319252565503,60.0,14.691373825073242,0.0,-7.544962699057578e-08,0.0,281.0652770996094,283.8914794921875,300.7659912109375,302.94097900390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,8.442907304325877e-21,4.221453652162938e-21,4.221453652162938e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17721300,298.6116943359375,303.1499938964844,285.1499938964844,0.0,-0.0,287.1582336425781,0.0,0.0,9.830388444243e-05,298.6019287109375,303.1499938964844,285.1499938964844,0.0,-0.0,287.1578369140625,0.0,0.0,0.0001035187597153,298.8243408203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.1579284667969,0.0,0.0,7.645862206118181e-05,298.5389099121094,303.1499938964844,285.1499938964844,0.0,-0.0,287.1580810546875,0.0,0.0,0.0001035187451634,298.3360290527344,303.1499938964844,285.1499938964844,0.0,-0.0,287.156982421875,0.0,0.0,0.0004910479765385,287.2909851074219,294.1499938964844,297.3453063964844,295.64825439453125,298.90557861328125,297.517578125,288.6669006347656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010474182199686,1.1408391564771136e-08,0.0010474068112671,-0.0289335139095783,0.0,0.0,0.0,-0.0104684624820947,60.0,14.545059204101562,0.0,-7.479910379970536e-08,0.0,281.0652770996094,283.8914794921875,300.7659912109375,302.94097900390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,8.442907304325877e-21,4.221453652162938e-21,4.221453652162938e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17721360,298.6109924316406,303.1499938964844,285.1499938964844,0.0,-0.0,287.1629943847656,0.0,0.0,9.795371443033218e-05,298.60028076171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.1625671386719,0.0,0.0,0.0001031500069075,298.8222045898437,303.1499938964844,285.1499938964844,0.0,-0.0,287.1626892089844,0.0,0.0,7.618626113981009e-05,298.53814697265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.162841796875,0.0,0.0,0.0001031499923556,298.3356628417969,303.1499938964844,285.1499938964844,0.0,-0.0,287.1617431640625,0.0,0.0,0.000489298836328,287.2965393066406,294.1499938964844,297.2953186035156,295.6199951171875,298.890625,297.4749755859375,288.6733703613281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010436867596581,1.0972097896910782e-08,0.0010436758166179,-0.0277915801852941,0.0,0.0,0.0,-0.010252172127366,60.0,14.408934593200684,0.0,-7.42671630860059e-08,0.0,281.0652770996094,283.8914794921875,300.7659912109375,302.94097900390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,8.442907304325877e-21,4.221453652162938e-21,4.221453652162938e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17721420,298.6095275878906,303.1499938964844,285.1499938964844,0.0,-0.0,287.1724853515625,0.0,0.0,9.740948007674888e-05,298.5970764160156,303.1499938964844,285.1499938964844,0.0,-0.0,287.1720886230469,0.0,0.0,0.0001025769015541,298.8180236816406,303.1499938964844,285.1499938964844,0.0,-0.0,287.17218017578125,0.0,0.0,7.576296775368974e-05,298.5365905761719,303.1499938964844,285.1499938964844,0.0,-0.0,287.1723327636719,0.0,0.0,0.0001025768870022,298.3348693847656,303.1499938964844,285.1499938964844,0.0,-0.0,287.1712646484375,0.0,0.0,0.0004865802475251,287.3075866699219,294.1499938964844,297.1969909667969,295.56475830078125,298.85986328125,297.3895263671875,288.6861877441406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010378860170021,1.0294017194212302e-08,0.0010378757724538,-0.0260165929794311,0.0,0.0,0.0,-0.0099160093814134,60.0,14.161893844604492,0.0,-7.344419827859383e-08,0.0,281.0652770996094,283.8914794921875,300.7659912109375,302.94097900390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,8.442907304325877e-21,4.221453652162938e-21,4.221453652162938e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17721480,298.6095275878906,303.1499938964844,285.1499938964844,0.0,-0.0,287.1724853515625,0.0,0.0,9.740948007674888e-05,298.5970764160156,303.1499938964844,285.1499938964844,0.0,-0.0,287.1720886230469,0.0,0.0,0.0001025769015541,298.8180236816406,303.1499938964844,285.1499938964844,0.0,-0.0,287.17218017578125,0.0,0.0,7.576296775368974e-05,298.5365905761719,303.1499938964844,285.1499938964844,0.0,-0.0,287.1723327636719,0.0,0.0,0.0001025768870022,298.3348693847656,303.1499938964844,285.1499938964844,0.0,-0.0,287.1712646484375,0.0,0.0,0.0004865802475251,287.3075866699219,294.1499938964844,297.1969909667969,295.56475830078125,298.85986328125,297.3895263671875,288.6861877441406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010378860170021,1.0294017194212302e-08,0.0010378757724538,-0.0260165929794311,0.0,0.0,0.0,-0.0099160093814134,60.0,14.161893844604492,0.0,-7.344419827859383e-08,0.0,281.0652770996094,283.8914794921875,300.7659912109375,302.94097900390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,8.442907304325877e-21,4.221453652162938e-21,4.221453652162938e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17721540,298.60797119140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.1819763183594,0.0,0.0,9.701128146843983e-05,298.5939636230469,303.1499938964844,285.1499938964844,0.0,-0.0,287.1815795898437,0.0,0.0,0.0001021575808408,298.8139343261719,303.1499938964844,285.1499938964844,0.0,-0.0,287.1816711425781,0.0,0.0,7.54532593418844e-05,298.5349426269531,303.1499938964844,285.1499938964844,0.0,-0.0,287.18182373046875,0.0,0.0,0.0001021575662889,298.3340148925781,303.1499938964844,285.1499938964844,0.0,-0.0,287.1807861328125,0.0,0.0,0.0004845911753363,287.3186340332031,294.1499938964844,297.1014099121094,295.5115966796875,298.8280944824219,297.3041076660156,288.6988830566406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010336429113522,9.797898492536206e-09,0.0010336330160498,-0.0247177667915821,0.0,0.0,0.0,-0.0096700591966509,60.0,13.94179630279541,0.0,-7.284496916781792e-08,0.0,281.0652770996094,283.8914794921875,300.7659912109375,302.94097900390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,8.442907304325877e-21,4.221453652162938e-21,4.221453652162938e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17721600,298.60797119140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.1819763183594,0.0,0.0,9.701128146843983e-05,298.5939636230469,303.1499938964844,285.1499938964844,0.0,-0.0,287.1815795898437,0.0,0.0,0.0001021575808408,298.8139343261719,303.1499938964844,285.1499938964844,0.0,-0.0,287.1816711425781,0.0,0.0,7.54532593418844e-05,298.5349426269531,303.1499938964844,285.1499938964844,0.0,-0.0,287.18182373046875,0.0,0.0,0.0001021575662889,298.3340148925781,303.1499938964844,285.1499938964844,0.0,-0.0,287.1807861328125,0.0,0.0,0.0004845911753363,287.3186340332031,294.1499938964844,297.1014099121094,295.5115966796875,298.8280944824219,297.3041076660156,288.6988830566406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010336429113522,9.797898492536206e-09,0.0010336330160498,-0.0247177667915821,0.0,0.0,0.0,-0.0096700591966509,60.0,13.94179630279541,0.0,-7.284496916781792e-08,0.0,281.0652770996094,283.8914794921875,300.7659912109375,302.94097900390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,8.442907304325877e-21,4.221453652162938e-21,4.221453652162938e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17721660,298.6063842773437,303.1499938964844,285.1499938964844,0.0,-0.0,287.19146728515625,0.0,0.0,9.671047882875428e-05,298.5909729003906,303.1499938964844,285.1499938964844,0.0,-0.0,287.1910705566406,0.0,0.0,0.0001018408220261,298.8099670410156,303.1499938964844,285.1499938964844,0.0,-0.0,287.1911926269531,0.0,0.0,7.521930092480034e-05,298.5332336425781,303.1499938964844,285.1499938964844,0.0,-0.0,287.1913452148437,0.0,0.0,0.0001018408074742,298.3331298828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.1902770996094,0.0,0.0,0.0004830886318814,287.32965087890625,294.1499938964844,297.0093078613281,295.46112060546875,298.7952575683594,297.21905517578125,288.71142578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010304376482963,9.4231253910948e-09,0.0010304282186552,-0.0237365420907735,0.0,0.0,0.0,-0.0094842677935957,60.0,13.74419116973877,0.0,-7.239393085001211e-08,0.0,281.0652770996094,283.8914794921875,300.7659912109375,302.94097900390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,8.442907304325877e-21,4.221453652162938e-21,4.221453652162938e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17721720,298.6063842773437,303.1499938964844,285.1499938964844,0.0,-0.0,287.19146728515625,0.0,0.0,9.671047882875428e-05,298.5909729003906,303.1499938964844,285.1499938964844,0.0,-0.0,287.1910705566406,0.0,0.0,0.0001018408220261,298.8099670410156,303.1499938964844,285.1499938964844,0.0,-0.0,287.1911926269531,0.0,0.0,7.521930092480034e-05,298.5332336425781,303.1499938964844,285.1499938964844,0.0,-0.0,287.1913452148437,0.0,0.0,0.0001018408074742,298.3331298828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.1902770996094,0.0,0.0,0.0004830886318814,287.32965087890625,294.1499938964844,297.0093078613281,295.46112060546875,298.7952575683594,297.21905517578125,288.71142578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010304376482963,9.4231253910948e-09,0.0010304282186552,-0.0237365420907735,0.0,0.0,0.0,-0.0094842677935957,60.0,13.74419116973877,0.0,-7.239393085001211e-08,0.0,281.0652770996094,283.8914794921875,300.7659912109375,302.94097900390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,8.442907304325877e-21,4.221453652162938e-21,4.221453652162938e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17721780,298.604736328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.20098876953125,0.0,0.0,9.647444676375017e-05,298.588134765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.2005920410156,0.0,0.0,0.000101592268038,298.8060913085937,303.1499938964844,285.1499938964844,0.0,-0.0,287.20068359375,0.0,0.0,7.503572123823687e-05,298.5314636230469,303.1499938964844,285.1499938964844,0.0,-0.0,287.2008361816406,0.0,0.0,0.0001015922534861,298.33221435546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.1997985839844,0.0,0.0,0.0004819095775019,287.3406677246094,294.1499938964844,296.9213562011719,295.4138488769531,298.7615661621094,297.1350402832031,288.7238464355469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010279224952682,9.129045963618413e-09,0.0010279132984578,-0.0229665357619524,0.0,0.0,0.0,-0.0093384785577654,60.0,13.562984466552734,0.0,-7.204099006230535e-08,0.0,281.0652770996094,283.8914794921875,300.7659912109375,302.94097900390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,8.442907304325877e-21,4.221453652162938e-21,4.221453652162938e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17721840,298.604736328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.20098876953125,0.0,0.0,9.647444676375017e-05,298.588134765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.2005920410156,0.0,0.0,0.000101592268038,298.8060913085937,303.1499938964844,285.1499938964844,0.0,-0.0,287.20068359375,0.0,0.0,7.503572123823687e-05,298.5314636230469,303.1499938964844,285.1499938964844,0.0,-0.0,287.2008361816406,0.0,0.0,0.0001015922534861,298.33221435546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.1997985839844,0.0,0.0,0.0004819095775019,287.3406677246094,294.1499938964844,296.9213562011719,295.4138488769531,298.7615661621094,297.1350402832031,288.7238464355469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010279224952682,9.129045963618413e-09,0.0010279132984578,-0.0229665357619524,0.0,0.0,0.0,-0.0093384785577654,60.0,13.562984466552734,0.0,-7.204099006230535e-08,0.0,281.0652770996094,283.8914794921875,300.7659912109375,302.94097900390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,8.442907304325877e-21,4.221453652162938e-21,4.221453652162938e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17721900,298.6038818359375,303.1499938964844,285.1499938964844,0.0,-0.0,287.2057189941406,0.0,0.0,9.638124902267008e-05,298.5867614746094,303.1499938964844,285.1499938964844,0.0,-0.0,287.2053527832031,0.0,0.0,0.0001014941226458,298.80419921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.2054443359375,0.0,0.0,7.496323814848438e-05,298.5305480957031,303.1499938964844,285.1499938964844,0.0,-0.0,287.2055969238281,0.0,0.0,0.0001014941153698,298.3317565917969,303.1499938964844,285.1499938964844,0.0,-0.0,287.2045593261719,0.0,0.0,0.0004814440617337,287.3461608886719,294.1499938964844,296.879150390625,295.3916015625,298.7445068359375,297.093505859375,288.73004150390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010269293561577,9.012935286989432e-09,0.0010269202757626,-0.0226625055074691,0.0,0.0,0.0,-0.0092809163033962,60.0,13.478096961975098,0.0,-7.190187290007088e-08,0.0,281.0652770996094,283.8914794921875,300.7659912109375,302.94097900390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,8.442907304325877e-21,4.221453652162938e-21,4.221453652162938e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17721960,298.6030578613281,303.1499938964844,285.1499938964844,0.0,-0.0,287.2104797363281,0.0,0.0,9.630071872379632e-05,298.5854187011719,303.1499938964844,285.1499938964844,0.0,-0.0,287.2101135253906,0.0,0.0,0.0001014093213598,298.80230712890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.210205078125,0.0,0.0,7.490059942938387e-05,298.5296630859375,303.1499938964844,285.1499938964844,0.0,-0.0,287.2103576660156,0.0,0.0,0.0001014093068079,298.3312683105469,303.1499938964844,285.1499938964844,0.0,-0.0,287.2093200683594,0.0,0.0,0.0004810417594853,287.3516845703125,294.1499938964844,296.8382263183594,295.370361328125,298.7272644042969,297.0523986816406,288.7361755371094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010260712588205,8.912598659094328e-09,0.0010260622948408,-0.0223997756838798,0.0,0.0,0.0,-0.0092311752960085,60.0,13.397212982177734,0.0,-7.178176986144535e-08,0.0,281.0652770996094,283.8914794921875,300.7659912109375,302.94097900390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,8.442907304325877e-21,4.221453652162938e-21,4.221453652162938e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17722020,298.601318359375,303.1499938964844,285.1499938964844,0.0,-0.0,287.22003173828125,0.0,0.0,9.617781324777752e-05,298.5829162597656,303.1499938964844,285.1499938964844,0.0,-0.0,287.2196350097656,0.0,0.0,0.0001012798966257,298.7986145019531,303.1499938964844,285.1499938964844,0.0,-0.0,287.2197265625,0.0,0.0,7.480500062229112e-05,298.5278015136719,303.1499938964844,285.1499938964844,0.0,-0.0,287.2198791503906,0.0,0.0,0.0001012798820738,298.3303527832031,303.1499938964844,285.1499938964844,0.0,-0.0,287.2188720703125,0.0,0.0,0.0004804278432857,287.3627014160156,294.1499938964844,296.7606201171875,295.33123779296875,298.6921691894531,296.9720153808594,288.7483825683594,0.0,0.0,0.0,0.0,1.0,1.0,-0.00102476158645,8.759470482289089e-09,0.0010247528553009,-0.0219987984746694,0.0,0.0,0.0,-0.0091552622616291,60.0,13.248952865600586,0.0,-7.159866299843999e-08,0.0,281.0652770996094,283.8914794921875,300.7659912109375,302.94097900390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,8.442907304325877e-21,4.221453652162938e-21,4.221453652162938e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17722080,298.601318359375,303.1499938964844,285.1499938964844,0.0,-0.0,287.22003173828125,0.0,0.0,9.617781324777752e-05,298.5829162597656,303.1499938964844,285.1499938964844,0.0,-0.0,287.2196350097656,0.0,0.0,0.0001012798966257,298.7986145019531,303.1499938964844,285.1499938964844,0.0,-0.0,287.2197265625,0.0,0.0,7.480500062229112e-05,298.5278015136719,303.1499938964844,285.1499938964844,0.0,-0.0,287.2198791503906,0.0,0.0,0.0001012798820738,298.3303527832031,303.1499938964844,285.1499938964844,0.0,-0.0,287.2188720703125,0.0,0.0,0.0004804278432857,287.3627014160156,294.1499938964844,296.7606201171875,295.33123779296875,298.6921691894531,296.9720153808594,288.7483825683594,0.0,0.0,0.0,0.0,1.0,1.0,-0.00102476158645,8.759470482289089e-09,0.0010247528553009,-0.0219987984746694,0.0,0.0,0.0,-0.0091552622616291,60.0,13.248952865600586,0.0,-7.159866299843999e-08,0.0,281.0652770996094,283.8914794921875,300.7659912109375,302.94097900390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,8.442907304325877e-21,4.221453652162938e-21,4.221453652162938e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
