time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17722140,298.599609375,303.1499938964844,285.1499938964844,0.0,-0.0,287.2295837402344,0.0,0.0,9.609735570847988e-05,298.58062744140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.22918701171875,0.0,0.0,0.0001011951680993,298.7950744628906,303.1499938964844,285.1499938964844,0.0,-0.0,287.22930908203125,0.0,0.0,7.474242738680914e-05,298.52593994140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.2294311523437,0.0,0.0,0.0001011951535474,298.32940673828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.2284545898437,0.0,0.0,0.0004800259193871,287.37371826171875,294.1499938964844,296.68927001953125,295.2969970703125,298.65643310546875,296.8946838378906,288.7604064941406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010239041876047,8.659229777663313e-09,0.0010238955728709,-0.0217363089323043,0.0,0.0,0.0,-0.0091055687516927,60.0,13.117331504821776,0.0,-7.147892233660968e-08,0.0,281.0652770996094,283.8914794921875,300.7659912109375,302.94097900390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,8.442907304325877e-21,4.221453652162938e-21,4.221453652162938e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17722200,298.599609375,303.1499938964844,285.1499938964844,0.0,-0.0,287.2295837402344,0.0,0.0,9.609735570847988e-05,298.58062744140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.22918701171875,0.0,0.0,0.0001011951680993,298.7950744628906,303.1499938964844,285.1499938964844,0.0,-0.0,287.22930908203125,0.0,0.0,7.474242738680914e-05,298.52593994140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.2294311523437,0.0,0.0,0.0001011951535474,298.32940673828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.2284545898437,0.0,0.0,0.0004800259193871,287.37371826171875,294.1499938964844,296.68927001953125,295.2969970703125,298.65643310546875,296.8946838378906,288.7604064941406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010239041876047,8.659229777663313e-09,0.0010238955728709,-0.0217363089323043,0.0,0.0,0.0,-0.0091055687516927,60.0,13.117331504821776,0.0,-7.147892233660968e-08,0.0,281.0652770996094,283.8914794921875,300.7659912109375,302.94097900390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,8.442907304325877e-21,4.221453652162938e-21,4.221453652162938e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17722260,298.597900390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.2391662597656,0.0,0.0,9.605153900338335e-05,298.5785217285156,303.1499938964844,285.1499938964844,0.0,-0.0,287.23876953125,0.0,0.0,0.0001011469212244,298.79168701171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.2388610839844,0.0,0.0,7.470678974641487e-05,298.5240783691406,303.1499938964844,285.1499938964844,0.0,-0.0,287.239013671875,0.0,0.0,0.0001011469066725,298.3284912109375,303.1499938964844,285.1499938964844,0.0,-0.0,287.238037109375,0.0,0.0,0.0004797970759682,287.3847351074219,294.1499938964844,296.62481689453125,295.2682800292969,298.6201171875,296.821044921875,288.7723083496094,0.0,0.0,0.0,0.0,1.0,1.0,-0.001023415941745,8.602151879699704e-09,0.0010234073270112,-0.0215868409723043,0.0,0.0,0.0,-0.0090772723779082,60.0,13.001739501953123,0.0,-7.141078839367766e-08,0.0,281.0652770996094,283.8914794921875,300.7659912109375,302.94097900390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,8.442907304325877e-21,4.221453652162938e-21,4.221453652162938e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17722320,298.597900390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.2391662597656,0.0,0.0,9.605153900338335e-05,298.5785217285156,303.1499938964844,285.1499938964844,0.0,-0.0,287.23876953125,0.0,0.0,0.0001011469212244,298.79168701171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.2388610839844,0.0,0.0,7.470678974641487e-05,298.5240783691406,303.1499938964844,285.1499938964844,0.0,-0.0,287.239013671875,0.0,0.0,0.0001011469066725,298.3284912109375,303.1499938964844,285.1499938964844,0.0,-0.0,287.238037109375,0.0,0.0,0.0004797970759682,287.3847351074219,294.1499938964844,296.62481689453125,295.2682800292969,298.6201171875,296.821044921875,288.7723083496094,0.0,0.0,0.0,0.0,1.0,1.0,-0.001023415941745,8.602151879699704e-09,0.0010234073270112,-0.0215868409723043,0.0,0.0,0.0,-0.0090772723779082,60.0,13.001739501953123,0.0,-7.141078839367766e-08,0.0,281.0652770996094,283.8914794921875,300.7659912109375,302.94097900390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,8.442907304325877e-21,4.221453652162938e-21,4.221453652162938e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17722380,298.59619140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.2487487792969,0.0,0.0,9.603286162018776e-05,298.57666015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.2483825683594,0.0,0.0,0.0001011272543109,298.7884826660156,303.1499938964844,285.1499938964844,0.0,-0.0,287.2484741210937,0.0,0.0,7.469226693501696e-05,298.522216796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.2486267089844,0.0,0.0,0.000101127247035,298.3275756835937,303.1499938964844,285.1499938964844,0.0,-0.0,287.2476501464844,0.0,0.0,0.0004797037981916,287.3957824707031,294.1499938964844,296.5679626464844,295.2455749511719,298.5833740234375,296.7520751953125,288.7840576171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.00102321698796,8.578887822352499e-09,0.0010232083732262,-0.0215259213000535,0.0,0.0,0.0,-0.0090657388791441,60.0,12.902405738830566,0.0,-7.13830274889915e-08,0.0,281.0652770996094,283.8914794921875,300.7659912109375,302.94097900390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,8.442907304325877e-21,4.221453652162938e-21,4.221453652162938e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17722440,298.59619140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.2487487792969,0.0,0.0,9.603286162018776e-05,298.57666015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.2483825683594,0.0,0.0,0.0001011272543109,298.7884826660156,303.1499938964844,285.1499938964844,0.0,-0.0,287.2484741210937,0.0,0.0,7.469226693501696e-05,298.522216796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.2486267089844,0.0,0.0,0.000101127247035,298.3275756835937,303.1499938964844,285.1499938964844,0.0,-0.0,287.2476501464844,0.0,0.0,0.0004797037981916,287.3957824707031,294.1499938964844,296.5679626464844,295.2455749511719,298.5833740234375,296.7520751953125,288.7840576171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.00102321698796,8.578887822352499e-09,0.0010232083732262,-0.0215259213000535,0.0,0.0,0.0,-0.0090657388791441,60.0,12.902405738830566,0.0,-7.13830274889915e-08,0.0,281.0652770996094,283.8914794921875,300.7659912109375,302.94097900390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,8.442907304325877e-21,4.221453652162938e-21,4.221453652162938e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17722500,298.5953369140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.2535705566406,0.0,0.0,9.60310426307842e-05,298.5758361816406,303.1499938964844,285.1499938964844,0.0,-0.0,287.2532043457031,0.0,0.0,0.0001011253407341,298.7869567871094,303.1499938964844,285.1499938964844,0.0,-0.0,287.2532958984375,0.0,0.0,7.46908481232822e-05,298.52130126953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.2534484863281,0.0,0.0,0.0001011253261822,298.3271484375,303.1499938964844,285.1499938964844,0.0,-0.0,287.2524719238281,0.0,0.0,0.0004796947177965,287.4013061523437,294.1499938964844,296.5426330566406,295.2366943359375,298.5648803710937,296.7196044921875,288.78985595703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010231975466012,8.576621191025424e-09,0.0010231889318674,-0.0215199850499629,0.0,0.0,0.0,-0.0090646147727966,60.0,12.85886573791504,0.0,-7.138032032116828e-08,0.0,281.0652770996094,283.8914794921875,300.7659912109375,302.94097900390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,8.442907304325877e-21,4.221453652162938e-21,4.221453652162938e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17722560,298.5945129394531,303.1499938964844,285.1499938964844,0.0,-0.0,287.2583923339844,0.0,0.0,9.603337821317837e-05,298.5750427246094,303.1499938964844,285.1499938964844,0.0,-0.0,287.2580261230469,0.0,0.0,0.0001011278000078,298.7854919433594,303.1499938964844,285.1499938964844,0.0,-0.0,287.25811767578125,0.0,0.0,7.469266711268574e-05,298.5203857421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.2582702636719,0.0,0.0,0.0001011277854559,298.3267517089844,303.1499938964844,285.1499938964844,0.0,-0.0,287.2572937011719,0.0,0.0,0.0004797063884325,287.4068298339844,294.1499938964844,296.5194396972656,295.22955322265625,298.5463562011719,296.6885986328125,288.795654296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010232224594801,8.579532639885201e-09,0.0010232138447463,-0.0215276088565588,0.0,0.0,0.0,-0.0090660583227872,60.0,12.81926155090332,0.0,-7.138379487514612e-08,0.0,281.0652770996094,283.8914794921875,300.7659912109375,302.94097900390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,8.442907304325877e-21,4.221453652162938e-21,4.221453652162938e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17722620,298.5928955078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.26806640625,0.0,0.0,9.604676597518846e-05,298.5736083984375,303.1499938964844,285.1499938964844,0.0,-0.0,287.2677001953125,0.0,0.0,0.0001011418935377,298.7826843261719,303.1499938964844,285.1499938964844,0.0,-0.0,287.2677917480469,0.0,0.0,7.470307173207402e-05,298.51861572265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.2679443359375,0.0,0.0,0.0001011418789857,298.325927734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.2669982910156,0.0,0.0,0.000479773239931,287.4179077148437,294.1499938964844,296.4798889160156,295.220703125,298.5092468261719,296.6316223144531,288.8070983886719,0.0,0.0,0.0,0.0,1.0,1.0,-0.001023364951834,8.596208189715071e-09,0.0010233564535155,-0.0215712767094373,0.0,0.0,0.0,-0.0090743247419595,60.0,12.752727508544922,0.0,-7.140369717717476e-08,0.0,281.0652770996094,283.8914794921875,300.7659912109375,302.94097900390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,8.442907304325877e-21,4.221453652162938e-21,4.221453652162938e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17722680,298.5928955078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.26806640625,0.0,0.0,9.604676597518846e-05,298.5736083984375,303.1499938964844,285.1499938964844,0.0,-0.0,287.2677001953125,0.0,0.0,0.0001011418935377,298.7826843261719,303.1499938964844,285.1499938964844,0.0,-0.0,287.2677917480469,0.0,0.0,7.470307173207402e-05,298.51861572265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.2679443359375,0.0,0.0,0.0001011418789857,298.325927734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.2669982910156,0.0,0.0,0.000479773239931,287.4179077148437,294.1499938964844,296.4798889160156,295.220703125,298.5092468261719,296.6316223144531,288.8070983886719,0.0,0.0,0.0,0.0,1.0,1.0,-0.001023364951834,8.596208189715071e-09,0.0010233564535155,-0.0215712767094373,0.0,0.0,0.0,-0.0090743247419595,60.0,12.752727508544922,0.0,-7.140369717717476e-08,0.0,281.0652770996094,283.8914794921875,300.7659912109375,302.94097900390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,8.442907304325877e-21,4.221453652162938e-21,4.221453652162938e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17722740,298.5913391113281,303.1499938964844,285.1499938964844,0.0,-0.0,287.2777709960937,0.0,0.0,9.606675303075464e-05,298.5724182128906,303.1499938964844,285.1499938964844,0.0,-0.0,287.27740478515625,0.0,0.0,0.000101162942883,298.7801208496094,303.1499938964844,285.1499938964844,0.0,-0.0,287.2774963378906,0.0,0.0,7.471862045349553e-05,298.5169372558594,303.1499938964844,285.1499938964844,0.0,-0.0,287.2776184082031,0.0,0.0,0.0001011629283311,298.3251953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.2767028808594,0.0,0.0,0.0004798730951733,287.42901611328125,294.1499938964844,296.45001220703125,295.2196350097656,298.47222900390625,296.5819396972656,288.8183898925781,0.0,0.0,0.0,0.0,1.0,1.0,-0.001023577991873,8.621117153495561e-09,0.0010235693771392,-0.0216365046799182,0.0,0.0,0.0,-0.0090866731479763,60.0,12.702662467956545,0.0,-7.143342628523899e-08,0.0,281.0652770996094,283.8914794921875,300.7659912109375,302.94097900390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,8.442907304325877e-21,4.221453652162938e-21,4.221453652162938e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17722800,298.5913391113281,303.1499938964844,285.1499938964844,0.0,-0.0,287.2777709960937,0.0,0.0,9.606675303075464e-05,298.5724182128906,303.1499938964844,285.1499938964844,0.0,-0.0,287.27740478515625,0.0,0.0,0.000101162942883,298.7801208496094,303.1499938964844,285.1499938964844,0.0,-0.0,287.2774963378906,0.0,0.0,7.471862045349553e-05,298.5169372558594,303.1499938964844,285.1499938964844,0.0,-0.0,287.2776184082031,0.0,0.0,0.0001011629283311,298.3251953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.2767028808594,0.0,0.0,0.0004798730951733,287.42901611328125,294.1499938964844,296.45001220703125,295.2196350097656,298.47222900390625,296.5819396972656,288.8183898925781,0.0,0.0,0.0,0.0,1.0,1.0,-0.001023577991873,8.621117153495561e-09,0.0010235693771392,-0.0216365046799182,0.0,0.0,0.0,-0.0090866731479763,60.0,12.702662467956545,0.0,-7.143342628523899e-08,0.0,281.0652770996094,283.8914794921875,300.7659912109375,302.94097900390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,8.442907304325877e-21,4.221453652162938e-21,4.221453652162938e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17722860,298.5898742675781,303.1499938964844,285.1499938964844,0.0,-0.0,287.2875061035156,0.0,0.0,9.609211701899768e-05,298.5714416503906,303.1499938964844,285.1499938964844,0.0,-0.0,287.2871398925781,0.0,0.0,0.0001011896456475,298.7778015136719,303.1499938964844,285.1499938964844,0.0,-0.0,287.2872314453125,0.0,0.0,7.473834557458758e-05,298.51531982421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.2873840332031,0.0,0.0,0.0001011896383715,298.32452392578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.28643798828125,0.0,0.0,0.0004799997841473,287.44012451171875,294.1499938964844,296.4277648925781,295.2248229980469,298.4354553222656,296.5398254394531,288.8295593261719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010238481918349,8.652715877133232e-09,0.0010238395771011,-0.0217192508280277,0.0,0.0,0.0,-0.0091023379936814,60.0,12.668102264404297,0.0,-7.147114899908048e-08,0.0,281.0652770996094,283.8914794921875,300.7659912109375,302.94097900390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,8.442907304325877e-21,4.221453652162938e-21,4.221453652162938e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17722920,298.5898742675781,303.1499938964844,285.1499938964844,0.0,-0.0,287.2875061035156,0.0,0.0,9.609211701899768e-05,298.5714416503906,303.1499938964844,285.1499938964844,0.0,-0.0,287.2871398925781,0.0,0.0,0.0001011896456475,298.7778015136719,303.1499938964844,285.1499938964844,0.0,-0.0,287.2872314453125,0.0,0.0,7.473834557458758e-05,298.51531982421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.2873840332031,0.0,0.0,0.0001011896383715,298.32452392578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.28643798828125,0.0,0.0,0.0004799997841473,287.44012451171875,294.1499938964844,296.4277648925781,295.2248229980469,298.4354553222656,296.5398254394531,288.8295593261719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010238481918349,8.652715877133232e-09,0.0010238395771011,-0.0217192508280277,0.0,0.0,0.0,-0.0091023379936814,60.0,12.668102264404297,0.0,-7.147114899908048e-08,0.0,281.0652770996094,283.8914794921875,300.7659912109375,302.94097900390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,8.442907304325877e-21,4.221453652162938e-21,4.221453652162938e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17722980,298.5885009765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.2972717285156,0.0,0.0,9.61307669058442e-05,298.5706787109375,303.1499938964844,285.1499938964844,0.0,-0.0,287.29693603515625,0.0,0.0,0.0001012303473544,298.7756652832031,303.1499938964844,285.1499938964844,0.0,-0.0,287.2969970703125,0.0,0.0,7.476840983144939e-05,298.5138244628906,303.1499938964844,285.1499938964844,0.0,-0.0,287.2971496582031,0.0,0.0,0.0001012303400784,298.3239440917969,303.1499938964844,285.1499938964844,0.0,-0.0,287.2962341308594,0.0,0.0,0.0004801928589586,287.4512634277344,294.1499938964844,296.410400390625,295.2341613769531,298.3990478515625,296.5046081542969,288.840576171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010242599528282,8.700874687406213e-09,0.0010242513380944,-0.0218453612178564,0.0,0.0,0.0,-0.0091262124478816,60.0,12.64622688293457,0.0,-7.152865322268553e-08,0.0,281.0652770996094,283.8914794921875,300.7659912109375,302.94097900390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,8.442907304325877e-21,4.221453652162938e-21,4.221453652162938e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17723040,298.5885009765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.2972717285156,0.0,0.0,9.61307669058442e-05,298.5706787109375,303.1499938964844,285.1499938964844,0.0,-0.0,287.29693603515625,0.0,0.0,0.0001012303473544,298.7756652832031,303.1499938964844,285.1499938964844,0.0,-0.0,287.2969970703125,0.0,0.0,7.476840983144939e-05,298.5138244628906,303.1499938964844,285.1499938964844,0.0,-0.0,287.2971496582031,0.0,0.0,0.0001012303400784,298.3239440917969,303.1499938964844,285.1499938964844,0.0,-0.0,287.2962341308594,0.0,0.0,0.0004801928589586,287.4512634277344,294.1499938964844,296.410400390625,295.2341613769531,298.3990478515625,296.5046081542969,288.840576171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010242599528282,8.700874687406213e-09,0.0010242513380944,-0.0218453612178564,0.0,0.0,0.0,-0.0091262124478816,60.0,12.64622688293457,0.0,-7.152865322268553e-08,0.0,281.0652770996094,283.8914794921875,300.7659912109375,302.94097900390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,8.442907304325877e-21,4.221453652162938e-21,4.221453652162938e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17723100,298.5878601074219,303.1499938964844,285.1499938964844,0.0,-0.0,287.3021545410156,0.0,0.0,9.616426541469993e-05,298.5704345703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.30181884765625,0.0,0.0,0.0001012656211969,298.7746887207031,303.1499938964844,285.1499938964844,0.0,-0.0,287.3019104003906,0.0,0.0,7.479445775970817e-05,298.5131225585937,303.1499938964844,285.1499938964844,0.0,-0.0,287.3020324707031,0.0,0.0,0.0001012656139209,298.3236999511719,303.1499938964844,285.1499938964844,0.0,-0.0,287.3011474609375,0.0,0.0,0.0004803601768799,287.45684814453125,294.1499938964844,296.4034423828125,295.2402648925781,298.3810729980469,296.4903259277344,288.8460388183594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010246171150356,8.742610191347921e-09,0.0010246082674711,-0.0219546500593423,0.0,0.0,0.0,-0.0091469027101993,60.0,12.641825675964355,0.0,-7.157851200645382e-08,0.0,281.0652770996094,283.8914794921875,300.7659912109375,302.94097900390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,8.442907304325877e-21,4.221453652162938e-21,4.221453652162938e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17723160,298.58721923828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3070678710937,0.0,0.0,9.62026897468604e-05,298.5701904296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3067321777344,0.0,0.0,0.0001013060900731,298.77374267578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.30682373046875,0.0,0.0,7.482435466954485e-05,298.512451171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.30694580078125,0.0,0.0,0.0001013060827972,298.32342529296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3060607910156,0.0,0.0,0.0004805521457456,287.4624328613281,294.1499938964844,296.3975830078125,295.24725341796875,298.3631286621094,296.4760131835937,288.8514709472656,0.0,0.0,0.0,0.0,1.0,1.0,-0.001025027479045,8.790492778132375e-09,0.0010250187478959,-0.0220800340175628,0.0,0.0,0.0,-0.009170644916594,60.0,12.638404846191406,0.0,-7.163573911839195e-08,0.0,281.0652770996094,283.8914794921875,300.7659912109375,302.94097900390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,8.442907304325877e-21,4.221453652162938e-21,4.221453652162938e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17723220,298.5860290527344,303.1499938964844,285.1499938964844,0.0,-0.0,287.3169250488281,0.0,0.0,9.630306158214808e-05,298.56988525390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.31658935546875,0.0,0.0,0.0001014117879094,298.77197265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3166809082031,0.0,0.0,7.490241841878742e-05,298.5111694335937,303.1499938964844,285.1499938964844,0.0,-0.0,287.3168029785156,0.0,0.0,0.0001014117733575,298.322998046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.31591796875,0.0,0.0,0.0004810535174328,287.4736022949219,294.1499938964844,296.388916015625,295.2637939453125,298.3276672363281,296.4521179199219,288.8622436523437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010260952403768,8.915543858734054e-09,0.0010260863928124,-0.0224074870347976,0.0,0.0,0.0,-0.0092326300218701,60.0,12.64089298248291,0.0,-7.178529415341472e-08,0.0,281.0652770996094,283.8914794921875,300.7659912109375,302.94097900390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,8.442907304325877e-21,4.221453652162938e-21,4.221453652162938e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17723280,298.5860290527344,303.1499938964844,285.1499938964844,0.0,-0.0,287.3169250488281,0.0,0.0,9.630306158214808e-05,298.56988525390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.31658935546875,0.0,0.0,0.0001014117879094,298.77197265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3166809082031,0.0,0.0,7.490241841878742e-05,298.5111694335937,303.1499938964844,285.1499938964844,0.0,-0.0,287.3168029785156,0.0,0.0,0.0001014117733575,298.322998046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.31591796875,0.0,0.0,0.0004810535174328,287.4736022949219,294.1499938964844,296.388916015625,295.2637939453125,298.3276672363281,296.4521179199219,288.8622436523437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010260952403768,8.915543858734054e-09,0.0010260863928124,-0.0224074870347976,0.0,0.0,0.0,-0.0092326300218701,60.0,12.64089298248291,0.0,-7.178529415341472e-08,0.0,281.0652770996094,283.8914794921875,300.7659912109375,302.94097900390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,8.442907304325877e-21,4.221453652162938e-21,4.221453652162938e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17723340,298.5848999023437,303.1499938964844,285.1499938964844,0.0,-0.0,287.3268127441406,0.0,0.0,9.64367573033087e-05,298.56982421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.32647705078125,0.0,0.0,0.0001015525704133,298.7703552246094,303.1499938964844,285.1499938964844,0.0,-0.0,287.3265686035156,0.0,0.0,7.500639912905172e-05,298.5099792480469,303.1499938964844,285.1499938964844,0.0,-0.0,287.3266906738281,0.0,0.0,0.0001015525631373,298.3226013183594,303.1499938964844,285.1499938964844,0.0,-0.0,287.3258056640625,0.0,0.0,0.0004817213339265,287.4848327636719,294.1499938964844,296.3840637207031,295.28338623046875,298.2928161621094,296.4339599609375,288.8728942871094,0.0,0.0,0.0,0.0,1.0,1.0,-0.00102751981467,9.082116392278294e-09,0.0010275107342749,-0.0228436570614576,0.0,0.0,0.0,-0.0093152076005935,60.0,12.655511856079102,0.0,-7.198475060476994e-08,0.0,281.0652770996094,283.8914794921875,300.7659912109375,302.94097900390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,8.442907304325877e-21,4.221453652162938e-21,4.221453652162938e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17723400,298.5848999023437,303.1499938964844,285.1499938964844,0.0,-0.0,287.3268127441406,0.0,0.0,9.64367573033087e-05,298.56982421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.32647705078125,0.0,0.0,0.0001015525704133,298.7703552246094,303.1499938964844,285.1499938964844,0.0,-0.0,287.3265686035156,0.0,0.0,7.500639912905172e-05,298.5099792480469,303.1499938964844,285.1499938964844,0.0,-0.0,287.3266906738281,0.0,0.0,0.0001015525631373,298.3226013183594,303.1499938964844,285.1499938964844,0.0,-0.0,287.3258056640625,0.0,0.0,0.0004817213339265,287.4848327636719,294.1499938964844,296.3840637207031,295.28338623046875,298.2928161621094,296.4339599609375,288.8728942871094,0.0,0.0,0.0,0.0,1.0,1.0,-0.00102751981467,9.082116392278294e-09,0.0010275107342749,-0.0228436570614576,0.0,0.0,0.0,-0.0093152076005935,60.0,12.655511856079102,0.0,-7.198475060476994e-08,0.0,281.0652770996094,283.8914794921875,300.7659912109375,302.94097900390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,8.442907304325877e-21,4.221453652162938e-21,4.221453652162938e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17723460,298.5838928222656,303.1499938964844,285.1499938964844,0.0,-0.0,287.3367614746094,0.0,0.0,9.660098294261844e-05,298.5699768066406,303.1499938964844,285.1499938964844,0.0,-0.0,287.33642578125,0.0,0.0,0.0001017255053739,298.7688903808594,303.1499938964844,285.1499938964844,0.0,-0.0,287.3365173339844,0.0,0.0,7.51341285649687e-05,298.5089111328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3366394042969,0.0,0.0,0.0001017254980979,298.3222961425781,303.1499938964844,285.1499938964844,0.0,-0.0,287.3357849121094,0.0,0.0,0.0004825416835956,287.49609375,294.1499938964844,296.3826599121094,295.3056945800781,298.2586364746094,296.4209289550781,288.8834228515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010292695369571,9.286729607538293e-09,0.0010292602237313,-0.0233794152736663,0.0,0.0,0.0,-0.0094166425988078,60.0,12.681167602539062,0.0,-7.223012943313736e-08,0.0,281.0652770996094,283.8914794921875,300.7659912109375,302.94097900390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,8.442907304325877e-21,4.221453652162938e-21,4.221453652162938e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17723520,298.5838928222656,303.1499938964844,285.1499938964844,0.0,-0.0,287.3367614746094,0.0,0.0,9.660098294261844e-05,298.5699768066406,303.1499938964844,285.1499938964844,0.0,-0.0,287.33642578125,0.0,0.0,0.0001017255053739,298.7688903808594,303.1499938964844,285.1499938964844,0.0,-0.0,287.3365173339844,0.0,0.0,7.51341285649687e-05,298.5089111328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3366394042969,0.0,0.0,0.0001017254980979,298.3222961425781,303.1499938964844,285.1499938964844,0.0,-0.0,287.3357849121094,0.0,0.0,0.0004825416835956,287.49609375,294.1499938964844,296.3826599121094,295.3056945800781,298.2586364746094,296.4209289550781,288.8834228515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010292695369571,9.286729607538293e-09,0.0010292602237313,-0.0233794152736663,0.0,0.0,0.0,-0.0094166425988078,60.0,12.681167602539062,0.0,-7.223012943313736e-08,0.0,281.0652770996094,283.8914794921875,300.7659912109375,302.94097900390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,8.442907304325877e-21,4.221453652162938e-21,4.221453652162938e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17723580,298.5829467773437,303.1499938964844,285.1499938964844,0.0,-0.0,287.3467712402344,0.0,0.0,9.679183858679608e-05,298.5703430175781,303.1499938964844,285.1499938964844,0.0,-0.0,287.346435546875,0.0,0.0,0.000101926489151,298.7675476074219,303.1499938964844,285.1499938964844,0.0,-0.0,287.3465270996094,0.0,0.0,7.528257265221328e-05,298.5079650878906,303.1499938964844,285.1499938964844,0.0,-0.0,287.3466491699219,0.0,0.0,0.0001019264818751,298.322021484375,303.1499938964844,285.1499938964844,0.0,-0.0,287.3457946777344,0.0,0.0,0.0004834950668737,287.50738525390625,294.1499938964844,296.3843688964844,295.3303527832031,298.2251892089844,296.4123229980469,288.8938293457031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010313034290447,9.524524280379865e-09,0.0010312938829883,-0.0240020304918289,0.0,0.0,0.0,-0.00953452847898,60.0,12.716708183288574,0.0,-7.251583156175911e-08,0.0,281.0652770996094,283.8914794921875,300.7659912109375,302.94097900390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,8.442907304325877e-21,4.221453652162938e-21,4.221453652162938e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17723640,298.5829467773437,303.1499938964844,285.1499938964844,0.0,-0.0,287.3467712402344,0.0,0.0,9.679183858679608e-05,298.5703430175781,303.1499938964844,285.1499938964844,0.0,-0.0,287.346435546875,0.0,0.0,0.000101926489151,298.7675476074219,303.1499938964844,285.1499938964844,0.0,-0.0,287.3465270996094,0.0,0.0,7.528257265221328e-05,298.5079650878906,303.1499938964844,285.1499938964844,0.0,-0.0,287.3466491699219,0.0,0.0,0.0001019264818751,298.322021484375,303.1499938964844,285.1499938964844,0.0,-0.0,287.3457946777344,0.0,0.0,0.0004834950668737,287.50738525390625,294.1499938964844,296.3843688964844,295.3303527832031,298.2251892089844,296.4123229980469,288.8938293457031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010313034290447,9.524524280379865e-09,0.0010312938829883,-0.0240020304918289,0.0,0.0,0.0,-0.00953452847898,60.0,12.716708183288574,0.0,-7.251583156175911e-08,0.0,281.0652770996094,283.8914794921875,300.7659912109375,302.94097900390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,8.442907304325877e-21,4.221453652162938e-21,4.221453652162938e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17723700,298.5824890136719,303.1499938964844,285.1499938964844,0.0,-0.0,287.35174560546875,0.0,0.0,9.688848513178527e-05,298.5705261230469,303.1499938964844,285.1499938964844,0.0,-0.0,287.3514404296875,0.0,0.0,0.0001020282652461,298.7668762207031,303.1499938964844,285.1499938964844,0.0,-0.0,287.3515319824219,0.0,0.0,7.535774784628302e-05,298.5074768066406,303.1499938964844,285.1499938964844,0.0,-0.0,287.35162353515625,0.0,0.0,0.0001020282506942,298.3218994140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3507995605469,0.0,0.0,0.0004839778412133,287.5130310058594,294.1499938964844,296.3862609863281,295.3434753417969,298.2084655761719,296.4078674316406,288.8990478515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001032333006151,9.644941734165968e-09,0.0010323233436793,-0.0243173073977231,0.0,0.0,0.0,-0.0095942234620451,60.0,12.734492301940918,0.0,-7.266071833100797e-08,0.0,281.0652770996094,283.8914794921875,300.7659912109375,302.94097900390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,8.442907304325877e-21,4.221453652162938e-21,4.221453652162938e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17723760,298.58203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.35675048828125,0.0,0.0,9.699724614620207e-05,298.5707702636719,303.1499938964844,285.1499938964844,0.0,-0.0,287.3564453125,0.0,0.0,0.0001021427960949,298.7662353515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3565368652344,0.0,0.0,7.544233812950552e-05,298.50701904296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3566589355469,0.0,0.0,0.000102142781543,298.32177734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.3558044433594,0.0,0.0,0.0004845211224164,287.5187072753906,294.1499938964844,296.3887939453125,295.3570251464844,298.1918334960937,296.4044494628906,288.9042358398437,0.0,0.0,0.0,0.0,1.0,1.0,-0.001033492735587,9.780449339302777e-09,0.0010334829567,-0.0246720854192972,0.0,0.0,0.0,-0.009661404415965,60.0,12.754922866821287,0.0,-7.282393710283942e-08,0.0,281.0652770996094,283.8914794921875,300.7659912109375,302.94097900390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,8.442907304325877e-21,4.221453652162938e-21,4.221453652162938e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17723820,298.58123779296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3668518066406,0.0,0.0,9.723254333948717e-05,298.5714416503906,303.1499938964844,285.1499938964844,0.0,-0.0,287.3665466308594,0.0,0.0,0.0001023905788315,298.76513671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3666076660156,0.0,0.0,7.562534301541746e-05,298.5061950683594,303.1499938964844,285.1499938964844,0.0,-0.0,287.3667297363281,0.0,0.0,0.0001023905642796,298.3216247558594,303.1499938964844,285.1499938964844,0.0,-0.0,287.36590576171875,0.0,0.0,0.0004856964806094,287.5300598144531,294.1499938964844,296.39556884765625,295.3853454589844,298.1596069335937,296.40283203125,288.9145202636719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010359982261434,1.0073615719363715e-08,0.0010359882144257,-0.0254396069794893,0.0,0.0,0.0,-0.0098067317157983,60.0,12.805898666381836,0.0,-7.317768790926493e-08,0.0,281.0652770996094,283.8914794921875,300.7659912109375,302.94097900390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,8.442907304325877e-21,4.221453652162938e-21,4.221453652162938e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17723880,298.58123779296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3668518066406,0.0,0.0,9.723254333948717e-05,298.5714416503906,303.1499938964844,285.1499938964844,0.0,-0.0,287.3665466308594,0.0,0.0,0.0001023905788315,298.76513671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3666076660156,0.0,0.0,7.562534301541746e-05,298.5061950683594,303.1499938964844,285.1499938964844,0.0,-0.0,287.3667297363281,0.0,0.0,0.0001023905642796,298.3216247558594,303.1499938964844,285.1499938964844,0.0,-0.0,287.36590576171875,0.0,0.0,0.0004856964806094,287.5300598144531,294.1499938964844,296.39556884765625,295.3853454589844,298.1596069335937,296.40283203125,288.9145202636719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010359982261434,1.0073615719363715e-08,0.0010359882144257,-0.0254396069794893,0.0,0.0,0.0,-0.0098067317157983,60.0,12.805898666381836,0.0,-7.317768790926493e-08,0.0,281.0652770996094,283.8914794921875,300.7659912109375,302.94097900390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,8.442907304325877e-21,4.221453652162938e-21,4.221453652162938e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17723940,298.5804748535156,303.1499938964844,285.1499938964844,0.0,-0.0,287.37701416015625,0.0,0.0,9.747703006723896e-05,298.572265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3766784667969,0.0,0.0,0.0001026480313157,298.7641296386719,303.1499938964844,285.1499938964844,0.0,-0.0,287.37677001953125,0.0,0.0,7.581550016766414e-05,298.5054931640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3768920898437,0.0,0.0,0.0001026480167638,298.3215026855469,303.1499938964844,285.1499938964844,0.0,-0.0,287.3760681152344,0.0,0.0,0.0004869177355431,287.5414733886719,294.1499938964844,296.4043884277344,295.4149475097656,298.12823486328125,296.4046630859375,288.9246826171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010386033682152,1.037822627836249e-08,0.0010385930072516,-0.026237042620778,0.0,0.0,0.0,-0.0099577410146594,60.0,12.863353729248049,0.0,-7.354615405574806e-08,0.0,281.0652770996094,283.8914794921875,300.7659912109375,302.94097900390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,8.442907304325877e-21,4.221453652162938e-21,4.221453652162938e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17724000,298.5804748535156,303.1499938964844,285.1499938964844,0.0,-0.0,287.37701416015625,0.0,0.0,9.747703006723896e-05,298.572265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3766784667969,0.0,0.0,0.0001026480313157,298.7641296386719,303.1499938964844,285.1499938964844,0.0,-0.0,287.37677001953125,0.0,0.0,7.581550016766414e-05,298.5054931640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3768920898437,0.0,0.0,0.0001026480167638,298.3215026855469,303.1499938964844,285.1499938964844,0.0,-0.0,287.3760681152344,0.0,0.0,0.0004869177355431,287.5414733886719,294.1499938964844,296.4043884277344,295.4149475097656,298.12823486328125,296.4046630859375,288.9246826171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010386033682152,1.037822627836249e-08,0.0010385930072516,-0.026237042620778,0.0,0.0,0.0,-0.0099577410146594,60.0,12.863353729248049,0.0,-7.354615405574806e-08,0.0,281.0652770996094,283.8914794921875,300.7659912109375,302.94097900390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,8.442907304325877e-21,4.221453652162938e-21,4.221453652162938e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17724060,298.5798034667969,303.1499938964844,285.1499938964844,0.0,-0.0,287.38720703125,0.0,0.0,9.77281597442925e-05,298.5731811523437,303.1499938964844,285.1499938964844,0.0,-0.0,287.38690185546875,0.0,0.0,0.0001029124832712,298.7632141113281,303.1499938964844,285.1499938964844,0.0,-0.0,287.386962890625,0.0,0.0,7.60108232498169e-05,298.5048217773437,303.1499938964844,285.1499938964844,0.0,-0.0,287.3870849609375,0.0,0.0,0.0001029124687192,298.3214111328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3862609863281,0.0,0.0,0.0004881721979472,287.5529479980469,294.1499938964844,296.41485595703125,295.44549560546875,298.0974426269531,296.4088134765625,288.934814453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010412789415568,1.0691119989303388e-08,0.0010412682313472,-0.0270561091601848,0.0,0.0,0.0,-0.0101128546521067,60.0,12.924795150756836,0.0,-7.392559808749868e-08,0.0,281.0652770996094,283.8914794921875,300.7659912109375,302.94097900390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,8.442907304325877e-21,4.221453652162938e-21,4.221453652162938e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17724120,298.5798034667969,303.1499938964844,285.1499938964844,0.0,-0.0,287.38720703125,0.0,0.0,9.77281597442925e-05,298.5731811523437,303.1499938964844,285.1499938964844,0.0,-0.0,287.38690185546875,0.0,0.0,0.0001029124832712,298.7632141113281,303.1499938964844,285.1499938964844,0.0,-0.0,287.386962890625,0.0,0.0,7.60108232498169e-05,298.5048217773437,303.1499938964844,285.1499938964844,0.0,-0.0,287.3870849609375,0.0,0.0,0.0001029124687192,298.3214111328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3862609863281,0.0,0.0,0.0004881721979472,287.5529479980469,294.1499938964844,296.41485595703125,295.44549560546875,298.0974426269531,296.4088134765625,288.934814453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010412789415568,1.0691119989303388e-08,0.0010412682313472,-0.0270561091601848,0.0,0.0,0.0,-0.0101128546521067,60.0,12.924795150756836,0.0,-7.392559808749868e-08,0.0,281.0652770996094,283.8914794921875,300.7659912109375,302.94097900390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,8.442907304325877e-21,4.221453652162938e-21,4.221453652162938e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17724180,298.57916259765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3973999023437,0.0,0.0,9.79839387582615e-05,298.5741577148437,303.1499938964844,285.1499938964844,0.0,-0.0,287.3971252441406,0.0,0.0,0.0001031818246701,298.7623291015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3971862792969,0.0,0.0,7.62097624829039e-05,298.5042419433594,303.1499938964844,285.1499938964844,0.0,-0.0,287.3973083496094,0.0,0.0,0.0001031818173942,298.3213806152344,303.1499938964844,285.1499938964844,0.0,-0.0,287.3965148925781,0.0,0.0,0.0004894498270004,287.5644226074219,294.1499938964844,296.4266052246094,295.4765930175781,298.06707763671875,296.41473388671875,288.9449157714844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010440041078254,1.1009800182648632e-08,0.0010439930483698,-0.027890270575881,0.0,0.0,0.0,-0.0102708367630839,60.0,12.989194869995115,0.0,-7.4313064146736e-08,0.0,281.0652770996094,283.8914794921875,300.7659912109375,302.94097900390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,8.442907304325877e-21,4.221453652162938e-21,4.221453652162938e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17724240,298.57916259765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3973999023437,0.0,0.0,9.79839387582615e-05,298.5741577148437,303.1499938964844,285.1499938964844,0.0,-0.0,287.3971252441406,0.0,0.0,0.0001031818246701,298.7623291015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3971862792969,0.0,0.0,7.62097624829039e-05,298.5042419433594,303.1499938964844,285.1499938964844,0.0,-0.0,287.3973083496094,0.0,0.0,0.0001031818173942,298.3213806152344,303.1499938964844,285.1499938964844,0.0,-0.0,287.3965148925781,0.0,0.0,0.0004894498270004,287.5644226074219,294.1499938964844,296.4266052246094,295.4765930175781,298.06707763671875,296.41473388671875,288.9449157714844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010440041078254,1.1009800182648632e-08,0.0010439930483698,-0.027890270575881,0.0,0.0,0.0,-0.0102708367630839,60.0,12.989194869995115,0.0,-7.4313064146736e-08,0.0,281.0652770996094,283.8914794921875,300.7659912109375,302.94097900390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,8.442907304325877e-21,4.221453652162938e-21,4.221453652162938e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17724300,298.578857421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.40252685546875,0.0,0.0,9.811200288822874e-05,298.5746765136719,303.1499938964844,285.1499938964844,0.0,-0.0,287.4022521972656,0.0,0.0,0.0001033166845445,298.7619323730469,303.1499938964844,285.1499938964844,0.0,-0.0,287.4023132324219,0.0,0.0,7.630936306668445e-05,298.5039367675781,303.1499938964844,285.1499938964844,0.0,-0.0,287.4024353027344,0.0,0.0,0.0001033166772685,298.32135009765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4016418457031,0.0,0.0,0.0004900895874015,287.5701599121094,294.1499938964844,296.432861328125,295.4922180175781,298.0521240234375,296.41864013671875,288.9499206542969,0.0,0.0,0.0,0.0,1.0,1.0,-0.001045370241627,1.116936410028302e-08,0.0010453590657562,-0.0283079128712415,0.0,0.0,0.0,-0.0103499479591846,60.0,13.022774696350098,0.0,-7.45074473229579e-08,0.0,281.0652770996094,283.8914794921875,300.7659912109375,302.94097900390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,8.442907304325877e-21,4.221453652162938e-21,4.221453652162938e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17724360,298.5785522460937,303.1499938964844,285.1499938964844,0.0,-0.0,287.4076843261719,0.0,0.0,9.823885193327442e-05,298.5752258300781,303.1499938964844,285.1499938964844,0.0,-0.0,287.4073791503906,0.0,0.0,0.0001034502638503,298.76153564453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4074401855469,0.0,0.0,7.64080323278904e-05,298.5036926269531,303.1499938964844,285.1499938964844,0.0,-0.0,287.4075622558594,0.0,0.0,0.0001034502565744,298.32135009765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4067687988281,0.0,0.0,0.0004907232359983,287.575927734375,294.1499938964844,296.4393005371094,295.50787353515625,298.0373229980469,296.42303466796875,288.9549560546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010467219399288,1.1327415450068656e-08,0.0010467105312272,-0.0287215821444988,0.0,0.0,0.0,-0.010428300127387,60.0,13.056781768798828,0.0,-7.47002388834517e-08,0.0,281.0652770996094,283.8914794921875,300.7659912109375,302.94097900390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,8.442907304325877e-21,4.221453652162938e-21,4.221453652162938e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17724420,298.5780029296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.41796875,0.0,0.0,9.848945046542212e-05,298.5763244628906,303.1499938964844,285.1499938964844,0.0,-0.0,287.4176940917969,0.0,0.0,0.000103714155557,298.76080322265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4177551269531,0.0,0.0,7.660294068045914e-05,298.5032043457031,303.1499938964844,285.1499938964844,0.0,-0.0,287.4178771972656,0.0,0.0,0.0001037141482811,298.3213806152344,303.1499938964844,285.1499938964844,0.0,-0.0,287.4170837402344,0.0,0.0,0.0004919749917462,287.58746337890625,294.1499938964844,296.4525451660156,295.5390319824219,298.0081787109375,296.432861328125,288.9649353027344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010493902955204,1.163964480355162e-08,0.0010493786539882,-0.0295387469232082,0.0,0.0,0.0,-0.0105830775573849,60.0,13.125527381896973,0.0,-7.508183585969165e-08,0.0,281.0652770996094,283.8914794921875,300.7659912109375,302.94097900390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,8.442907304325877e-21,4.221453652162938e-21,4.221453652162938e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
