time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17724480,298.5780029296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.41796875,0.0,0.0,9.848945046542212e-05,298.5763244628906,303.1499938964844,285.1499938964844,0.0,-0.0,287.4176940917969,0.0,0.0,0.000103714155557,298.76080322265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4177551269531,0.0,0.0,7.660294068045914e-05,298.5032043457031,303.1499938964844,285.1499938964844,0.0,-0.0,287.4178771972656,0.0,0.0,0.0001037141482811,298.3213806152344,303.1499938964844,285.1499938964844,0.0,-0.0,287.4170837402344,0.0,0.0,0.0004919749917462,287.58746337890625,294.1499938964844,296.4525451660156,295.5390319824219,298.0081787109375,296.432861328125,288.9649353027344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010493902955204,1.163964480355162e-08,0.0010493786539882,-0.0295387469232082,0.0,0.0,0.0,-0.0105830775573849,60.0,13.125527381896973,0.0,-7.508183585969165e-08,0.0,281.0652770996094,283.8914794921875,300.7659912109375,302.94097900390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,8.442907304325877e-21,4.221453652162938e-21,4.221453652162938e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17724540,298.5775146484375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4283447265625,0.0,0.0,9.8727825388778e-05,298.5774841308594,303.1499938964844,285.1499938964844,0.0,-0.0,287.42803955078125,0.0,0.0,0.0001039651688188,298.7601318359375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4281311035156,0.0,0.0,7.678833935642615e-05,298.5027770996094,303.1499938964844,285.1499938964844,0.0,-0.0,287.42822265625,0.0,0.0,0.0001039651615428,298.3214416503906,303.1499938964844,285.1499938964844,0.0,-0.0,287.4274597167969,0.0,0.0,0.0004931657458655,287.5990295410156,294.1499938964844,296.4660339355469,295.5696716308594,297.9798583984375,296.4441833496094,288.9748840332031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010519301285967,1.1936642785315144e-08,0.0010519182542338,-0.0303159896284341,0.0,0.0,0.0,-0.0107303112745285,60.0,13.194263458251951,0.0,-7.544571190010174e-08,0.0,281.0652770996094,283.8914794921875,300.7659912109375,302.94097900390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,8.442907304325877e-21,4.221453652162938e-21,4.221453652162938e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17724600,298.5775146484375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4283447265625,0.0,0.0,9.8727825388778e-05,298.5774841308594,303.1499938964844,285.1499938964844,0.0,-0.0,287.42803955078125,0.0,0.0,0.0001039651688188,298.7601318359375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4281311035156,0.0,0.0,7.678833935642615e-05,298.5027770996094,303.1499938964844,285.1499938964844,0.0,-0.0,287.42822265625,0.0,0.0,0.0001039651615428,298.3214416503906,303.1499938964844,285.1499938964844,0.0,-0.0,287.4274597167969,0.0,0.0,0.0004931657458655,287.5990295410156,294.1499938964844,296.4660339355469,295.5696716308594,297.9798583984375,296.4441833496094,288.9748840332031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010519301285967,1.1936642785315144e-08,0.0010519182542338,-0.0303159896284341,0.0,0.0,0.0,-0.0107303112745285,60.0,13.194263458251951,0.0,-7.544571190010174e-08,0.0,281.0652770996094,283.8914794921875,300.7659912109375,302.94097900390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,8.442907304325877e-21,4.221453652162938e-21,4.221453652162938e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17724660,298.5770568847656,303.1499938964844,285.1499938964844,0.0,-0.0,287.4387512207031,0.0,0.0,9.895506809698418e-05,298.5786437988281,303.1499938964844,285.1499938964844,0.0,-0.0,287.4384460449219,0.0,0.0,0.0001042044677888,298.7595520019531,303.1499938964844,285.1499938964844,0.0,-0.0,287.43853759765625,0.0,0.0,7.696507964283228e-05,298.50244140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4386291503906,0.0,0.0,0.0001042044605128,298.321533203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4378662109375,0.0,0.0,0.000494300853461,287.61065673828125,294.1499938964844,296.4793701171875,295.5993957519531,297.9524841308594,296.4566345214844,288.9847412109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010543521493673,1.2219778966482409e-08,0.0010543399257585,-0.0310569051653146,0.0,0.0,0.0,-0.0108706774190068,60.0,13.262463569641112,0.0,-7.57934230932733e-08,0.0,281.0652770996094,283.8914794921875,300.7659912109375,302.94097900390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,8.442907304325877e-21,4.221453652162938e-21,4.221453652162938e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17724720,298.5770568847656,303.1499938964844,285.1499938964844,0.0,-0.0,287.4387512207031,0.0,0.0,9.895506809698418e-05,298.5786437988281,303.1499938964844,285.1499938964844,0.0,-0.0,287.4384460449219,0.0,0.0,0.0001042044677888,298.7595520019531,303.1499938964844,285.1499938964844,0.0,-0.0,287.43853759765625,0.0,0.0,7.696507964283228e-05,298.50244140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4386291503906,0.0,0.0,0.0001042044605128,298.321533203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4378662109375,0.0,0.0,0.000494300853461,287.61065673828125,294.1499938964844,296.4793701171875,295.5993957519531,297.9524841308594,296.4566345214844,288.9847412109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010543521493673,1.2219778966482409e-08,0.0010543399257585,-0.0310569051653146,0.0,0.0,0.0,-0.0108706774190068,60.0,13.262463569641112,0.0,-7.57934230932733e-08,0.0,281.0652770996094,283.8914794921875,300.7659912109375,302.94097900390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,8.442907304325877e-21,4.221453652162938e-21,4.221453652162938e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17724780,298.57684326171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4446105957031,0.0,0.0,9.907261119224132e-05,298.5793151855469,303.1499938964844,285.1499938964844,0.0,-0.0,287.4443054199219,0.0,0.0,0.0001043282536556,298.7592163085937,303.1499938964844,285.1499938964844,0.0,-0.0,287.44439697265625,0.0,0.0,7.705650932621211e-05,298.50225830078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4444885253906,0.0,0.0,0.0001043282463797,298.3216247558594,303.1499938964844,285.1499938964844,0.0,-0.0,287.4437561035156,0.0,0.0,0.0004948879941366,287.6171875,294.1499938964844,296.4866638183594,295.61553955078125,297.93756103515625,296.4637145996094,288.9902648925781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010556043125689,1.236623603517728e-08,0.0010555919725447,-0.0314401388168334,0.0,0.0,0.0,-0.0109432814642786,60.0,13.29915714263916,0.0,-7.597359541477999e-08,0.0,281.0652770996094,283.8914794921875,300.7659912109375,302.94097900390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,8.442907304325877e-21,4.221453652162938e-21,4.221453652162938e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17724840,298.57666015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4491882324219,0.0,0.0,9.916485578287391e-05,298.5798034667969,303.1499938964844,285.1499938964844,0.0,-0.0,287.44891357421875,0.0,0.0,0.0001044253876898,298.75897216796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4490051269531,0.0,0.0,7.712825026828796e-05,298.50213623046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4490966796875,0.0,0.0,0.0001044253804138,298.3216857910156,303.1499938964844,285.1499938964844,0.0,-0.0,287.4483337402344,0.0,0.0,0.0004953487659804,287.622314453125,294.1499938964844,296.4922180175781,295.6278991699219,297.92584228515625,296.4692687988281,288.9945983886719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010565876727923,1.2481165434508057e-08,0.0010565752163529,-0.0317408628761768,0.0,0.0,0.0,-0.011000258848071,60.0,13.327984809875488,0.0,-7.611512842231606e-08,0.0,281.0652770996094,283.8914794921875,300.7659912109375,302.94097900390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,8.442907304325877e-21,4.221453652162938e-21,4.221453652162938e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17724900,298.5764465332031,303.1499938964844,285.1499938964844,0.0,-0.0,287.4544372558594,0.0,0.0,9.927042265189812e-05,298.5804138183594,303.1499938964844,285.1499938964844,0.0,-0.0,287.45416259765625,0.0,0.0,0.0001045365570462,298.7586975097656,303.1499938964844,285.1499938964844,0.0,-0.0,287.4542236328125,0.0,0.0,7.721035944996402e-05,298.5019836425781,303.1499938964844,285.1499938964844,0.0,-0.0,287.4543151855469,0.0,0.0,0.0001045365497702,298.3217468261719,303.1499938964844,285.1499938964844,0.0,-0.0,287.4535827636719,0.0,0.0,0.0004958761273883,287.62811279296875,294.1499938964844,296.4983215332031,295.6415710449219,297.9125366210937,296.4755554199219,288.99951171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010577131761237,1.2612700217573549e-08,0.001057700603269,-0.0320850275456905,0.0,0.0,0.0,-0.0110654691234231,60.0,13.360760688781738,0.0,-7.627728138004386e-08,0.0,281.0652770996094,283.8914794921875,300.7659912109375,302.94097900390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,8.442907304325877e-21,4.221453652162938e-21,4.221453652162938e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17724960,298.5762634277344,303.1499938964844,285.1499938964844,0.0,-0.0,287.45965576171875,0.0,0.0,9.936692367773504e-05,298.5809631347656,303.1499938964844,285.1499938964844,0.0,-0.0,287.4593811035156,0.0,0.0,0.0001046381803462,298.7584228515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.45947265625,0.0,0.0,7.728541822871193e-05,298.5018310546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4595642089844,0.0,0.0,0.0001046381730702,298.32183837890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4588317871094,0.0,0.0,0.000496358203236,287.63397216796875,294.1499938964844,296.5041809082031,295.65478515625,297.8994445800781,296.48175048828125,289.0044250488281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010587403085082,1.2732939147497292e-08,0.0010587275028228,-0.0323996245861053,0.0,0.0,0.0,-0.0111250709742307,60.0,13.391735076904297,0.0,-7.642565691412528e-08,0.0,281.0652770996094,283.8914794921875,300.7659912109375,302.94097900390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,8.442907304325877e-21,4.221453652162938e-21,4.221453652162938e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17725020,298.5758972167969,303.1499938964844,285.1499938964844,0.0,-0.0,287.4701843261719,0.0,0.0,9.953932021744548e-05,298.5820617675781,303.1499938964844,285.1499938964844,0.0,-0.0,287.46990966796875,0.0,0.0,0.0001048197154887,298.7579040527344,303.1499938964844,285.1499938964844,0.0,-0.0,287.4700012207031,0.0,0.0,7.74194995756261e-05,298.5015869140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4700927734375,0.0,0.0,0.0001048197082127,298.322021484375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4693603515625,0.0,0.0,0.0004972193273715,287.6456604003906,294.1499938964844,296.51495361328125,295.6797180175781,297.8740234375,296.4930725097656,289.0142517089844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010605794377624,1.2947737992874409e-08,0.0010605665156617,-0.0329616107046604,0.0,0.0,0.0,-0.011231567710638,60.0,13.447906494140623,0.0,-7.669107304764111e-08,0.0,281.0652770996094,283.8914794921875,300.7659912109375,302.94097900390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,8.442907304325877e-21,4.221453652162938e-21,4.221453652162938e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17725080,298.5758972167969,303.1499938964844,285.1499938964844,0.0,-0.0,287.4701843261719,0.0,0.0,9.953932021744548e-05,298.5820617675781,303.1499938964844,285.1499938964844,0.0,-0.0,287.46990966796875,0.0,0.0,0.0001048197154887,298.7579040527344,303.1499938964844,285.1499938964844,0.0,-0.0,287.4700012207031,0.0,0.0,7.74194995756261e-05,298.5015869140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4700927734375,0.0,0.0,0.0001048197082127,298.322021484375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4693603515625,0.0,0.0,0.0004972193273715,287.6456604003906,294.1499938964844,296.51495361328125,295.6797180175781,297.8740234375,296.4930725097656,289.0142517089844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010605794377624,1.2947737992874409e-08,0.0010605665156617,-0.0329616107046604,0.0,0.0,0.0,-0.011231567710638,60.0,13.447906494140623,0.0,-7.669107304764111e-08,0.0,281.0652770996094,283.8914794921875,300.7659912109375,302.94097900390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,8.442907304325877e-21,4.221453652162938e-21,4.221453652162938e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17725140,298.5755615234375,303.1499938964844,285.1499938964844,0.0,-0.0,287.48077392578125,0.0,0.0,9.9685879831668e-05,298.5830993652344,303.1499938964844,285.1499938964844,0.0,-0.0,287.4804992675781,0.0,0.0,0.0001049740531016,298.75738525390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4805603027344,0.0,0.0,7.753349200356752e-05,298.5013732910156,303.1499938964844,285.1499938964844,0.0,-0.0,287.4806823730469,0.0,0.0,0.0001049740385496,298.3222045898437,303.1499938964844,285.1499938964844,0.0,-0.0,287.4799499511719,0.0,0.0,0.0004979514051228,287.6573791503906,294.1499938964844,296.5241394042969,295.7022705078125,297.8495788574219,296.5024108886719,289.0240173339844,0.0,0.0,0.0,0.0,1.0,1.0,-0.001062142313458,1.3130344811429497e-08,0.0010621291585266,-0.0334393456578254,0.0,0.0,0.0,-0.0113220997154712,60.0,13.495124816894531,0.0,-7.691706827017698e-08,0.0,281.0652770996094,283.8914794921875,300.7659912109375,302.94097900390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,8.442907304325877e-21,4.221453652162938e-21,4.221453652162938e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17725200,298.5755615234375,303.1499938964844,285.1499938964844,0.0,-0.0,287.48077392578125,0.0,0.0,9.9685879831668e-05,298.5830993652344,303.1499938964844,285.1499938964844,0.0,-0.0,287.4804992675781,0.0,0.0,0.0001049740531016,298.75738525390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4805603027344,0.0,0.0,7.753349200356752e-05,298.5013732910156,303.1499938964844,285.1499938964844,0.0,-0.0,287.4806823730469,0.0,0.0,0.0001049740385496,298.3222045898437,303.1499938964844,285.1499938964844,0.0,-0.0,287.4799499511719,0.0,0.0,0.0004979514051228,287.6573791503906,294.1499938964844,296.5241394042969,295.7022705078125,297.8495788574219,296.5024108886719,289.0240173339844,0.0,0.0,0.0,0.0,1.0,1.0,-0.001062142313458,1.3130344811429497e-08,0.0010621291585266,-0.0334393456578254,0.0,0.0,0.0,-0.0113220997154712,60.0,13.495124816894531,0.0,-7.691706827017698e-08,0.0,281.0652770996094,283.8914794921875,300.7659912109375,302.94097900390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,8.442907304325877e-21,4.221453652162938e-21,4.221453652162938e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17725260,298.57525634765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.49139404296875,0.0,0.0,9.981911716749892e-05,298.5841064453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4911193847656,0.0,0.0,0.0001051143553922,298.75689697265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4911804199219,0.0,0.0,7.763711619190872e-05,298.5011901855469,303.1499938964844,285.1499938964844,0.0,-0.0,287.4913024902344,0.0,0.0,0.0001051143481163,298.3224182128906,303.1499938964844,285.1499938964844,0.0,-0.0,287.4905700683594,0.0,0.0,0.0004986169515177,287.66912841796875,294.1499938964844,296.5313720703125,295.7221374511719,297.82574462890625,296.5104064941406,289.0337829589844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010635636281222,1.3296355128034064e-08,0.0010635503567755,-0.0338736400008201,0.0,0.0,0.0,-0.0114044062793254,60.0,13.536791801452637,0.0,-7.712282013017102e-08,0.0,281.0652770996094,283.8914794921875,300.7659912109375,302.94097900390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,8.442907304325877e-21,4.221453652162938e-21,4.221453652162938e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17725320,298.57525634765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.49139404296875,0.0,0.0,9.981911716749892e-05,298.5841064453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4911193847656,0.0,0.0,0.0001051143553922,298.75689697265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4911804199219,0.0,0.0,7.763711619190872e-05,298.5011901855469,303.1499938964844,285.1499938964844,0.0,-0.0,287.4913024902344,0.0,0.0,0.0001051143481163,298.3224182128906,303.1499938964844,285.1499938964844,0.0,-0.0,287.4905700683594,0.0,0.0,0.0004986169515177,287.66912841796875,294.1499938964844,296.5313720703125,295.7221374511719,297.82574462890625,296.5104064941406,289.0337829589844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010635636281222,1.3296355128034064e-08,0.0010635503567755,-0.0338736400008201,0.0,0.0,0.0,-0.0114044062793254,60.0,13.536791801452637,0.0,-7.712282013017102e-08,0.0,281.0652770996094,283.8914794921875,300.7659912109375,302.94097900390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,8.442907304325877e-21,4.221453652162938e-21,4.221453652162938e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17725380,298.574951171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.50201416015625,0.0,0.0,9.993169078370556e-05,298.58502197265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.50177001953125,0.0,0.0,0.0001052329025696,298.7563781738281,303.1499938964844,285.1499938964844,0.0,-0.0,287.5018310546875,0.0,0.0,7.77246750658378e-05,298.5010070800781,303.1499938964844,285.1499938964844,0.0,-0.0,287.5019226074219,0.0,0.0,0.0001052328952937,298.3226318359375,303.1499938964844,285.1499938964844,0.0,-0.0,287.501220703125,0.0,0.0,0.0004991792957298,287.6808776855469,294.1499938964844,296.53631591796875,295.73895263671875,297.8022766113281,296.5168151855469,289.0435485839844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010647631715983,1.3436621593143629e-08,0.0010647497838363,-0.034240573644638,0.0,0.0,0.0,-0.011473941616714,60.0,13.572195053100586,0.0,-7.729687467872284e-08,0.0,281.0652770996094,283.8914794921875,300.7659912109375,302.94097900390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,8.442907304325877e-21,4.221453652162938e-21,4.221453652162938e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17725440,298.574951171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.50201416015625,0.0,0.0,9.993169078370556e-05,298.58502197265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.50177001953125,0.0,0.0,0.0001052329025696,298.7563781738281,303.1499938964844,285.1499938964844,0.0,-0.0,287.5018310546875,0.0,0.0,7.77246750658378e-05,298.5010070800781,303.1499938964844,285.1499938964844,0.0,-0.0,287.5019226074219,0.0,0.0,0.0001052328952937,298.3226318359375,303.1499938964844,285.1499938964844,0.0,-0.0,287.501220703125,0.0,0.0,0.0004991792957298,287.6808776855469,294.1499938964844,296.53631591796875,295.73895263671875,297.8022766113281,296.5168151855469,289.0435485839844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010647631715983,1.3436621593143629e-08,0.0010647497838363,-0.034240573644638,0.0,0.0,0.0,-0.011473941616714,60.0,13.572195053100586,0.0,-7.729687467872284e-08,0.0,281.0652770996094,283.8914794921875,300.7659912109375,302.94097900390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,8.442907304325877e-21,4.221453652162938e-21,4.221453652162938e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17725500,298.57476806640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.50732421875,0.0,0.0,9.999304165830836e-05,298.58551025390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.507080078125,0.0,0.0,0.0001052975057973,298.756103515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.50714111328125,0.0,0.0,7.777239079587162e-05,298.5009155273437,303.1499938964844,285.1499938964844,0.0,-0.0,287.5072326660156,0.0,0.0,0.0001052974985213,298.3227233886719,303.1499938964844,285.1499938964844,0.0,-0.0,287.50653076171875,0.0,0.0,0.0004994857590645,287.6867370605469,294.1499938964844,296.5378112792969,295.7460632324219,297.7904968261719,296.5205078125,289.0484313964844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010654175421223,1.351306000429986e-08,0.0010654040379449,-0.034440528601408,0.0,0.0,0.0,-0.0115118389949202,60.0,13.592312812805176,0.0,-7.739181029364772e-08,0.0,281.0652770996094,283.8914794921875,300.7659912109375,302.94097900390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,8.442907304325877e-21,4.221453652162938e-21,4.221453652162938e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17725560,298.5746154785156,303.1499938964844,285.1499938964844,0.0,-0.0,287.5126342773437,0.0,0.0,0.0001000385527731,298.58599853515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.51239013671875,0.0,0.0,0.0001053454325301,298.755859375,303.1499938964844,285.1499938964844,0.0,-0.0,287.512451171875,0.0,0.0,7.780778832966462e-05,298.5008239746094,303.1499938964844,285.1499938964844,0.0,-0.0,287.5125427246094,0.0,0.0,0.0001053454252541,298.3228454589844,303.1499938964844,285.1499938964844,0.0,-0.0,287.5118713378906,0.0,0.0,0.000499713118188,287.692626953125,294.1499938964844,296.5386047363281,295.7522888183594,297.7786865234375,296.5243835449219,289.05328369140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001065898570232,1.3569763090970356e-08,0.0010658849496394,-0.0345888622105121,0.0,0.0,0.0,-0.0115399295464158,60.0,13.611175537109377,0.0,-7.746227481675305e-08,0.0,281.0652770996094,283.8914794921875,300.7659912109375,302.94097900390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,8.442907304325877e-21,4.221453652162938e-21,4.221453652162938e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17725620,298.5743103027344,303.1499938964844,285.1499938964844,0.0,-0.0,287.5233154296875,0.0,0.0,0.0001001001510303,298.5868530273437,303.1499938964844,285.1499938964844,0.0,-0.0,287.5230407714844,0.0,0.0,0.0001054102976922,298.7553100585937,303.1499938964844,285.1499938964844,0.0,-0.0,287.5231018066406,0.0,0.0,7.785570051055402e-05,298.5006408691406,303.1499938964844,285.1499938964844,0.0,-0.0,287.523193359375,0.0,0.0,0.0001054102904163,298.32305908203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.52252197265625,0.0,0.0,0.0005000208038836,287.7043762207031,294.1499938964844,296.5378723144531,295.7618408203125,297.7555847167969,296.52789306640625,289.06304931640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010665551526471,1.3646512364573482e-08,0.0010665415320545,-0.0347896218299865,0.0,0.0,0.0,-0.0115779787302017,60.0,13.63136386871338,0.0,-7.755770070616563e-08,0.0,281.0652770996094,283.8914794921875,300.7659912109375,302.94097900390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,8.442907304325877e-21,4.221453652162938e-21,4.221453652162938e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17725680,298.5743103027344,303.1499938964844,285.1499938964844,0.0,-0.0,287.5233154296875,0.0,0.0,0.0001001001510303,298.5868530273437,303.1499938964844,285.1499938964844,0.0,-0.0,287.5230407714844,0.0,0.0,0.0001054102976922,298.7553100585937,303.1499938964844,285.1499938964844,0.0,-0.0,287.5231018066406,0.0,0.0,7.785570051055402e-05,298.5006408691406,303.1499938964844,285.1499938964844,0.0,-0.0,287.523193359375,0.0,0.0,0.0001054102904163,298.32305908203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.52252197265625,0.0,0.0,0.0005000208038836,287.7043762207031,294.1499938964844,296.5378723144531,295.7618408203125,297.7555847167969,296.52789306640625,289.06304931640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010665551526471,1.3646512364573482e-08,0.0010665415320545,-0.0347896218299865,0.0,0.0,0.0,-0.0115779787302017,60.0,13.63136386871338,0.0,-7.755770070616563e-08,0.0,281.0652770996094,283.8914794921875,300.7659912109375,302.94097900390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,8.442907304325877e-21,4.221453652162938e-21,4.221453652162938e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17725740,298.5740051269531,303.1499938964844,285.1499938964844,0.0,-0.0,287.53399658203125,0.0,0.0,0.000100141056464,298.58758544921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5337219238281,0.0,0.0,0.0001054533713613,298.75469970703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5337829589844,0.0,0.0,7.788751827320084e-05,298.5004577636719,303.1499938964844,285.1499938964844,0.0,-0.0,287.53387451171875,0.0,0.0,0.0001054533640854,298.3232727050781,303.1499938964844,285.1499938964844,0.0,-0.0,287.533203125,0.0,0.0,0.0005002251127734,287.71612548828125,294.1499938964844,296.53375244140625,295.7672119140625,297.73291015625,296.52667236328125,289.0727844238281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010669919429346,1.3697483147723233e-08,0.001066978322342,-0.0349229499697685,0.0,0.0,0.0,-0.011603252030909,60.0,13.635982513427734,0.0,-7.762110243447752e-08,0.0,281.0652770996094,283.8914794921875,300.7659912109375,302.94097900390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,8.442907304325877e-21,4.221453652162938e-21,4.221453652162938e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17725800,298.5740051269531,303.1499938964844,285.1499938964844,0.0,-0.0,287.53399658203125,0.0,0.0,0.000100141056464,298.58758544921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5337219238281,0.0,0.0,0.0001054533713613,298.75469970703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5337829589844,0.0,0.0,7.788751827320084e-05,298.5004577636719,303.1499938964844,285.1499938964844,0.0,-0.0,287.53387451171875,0.0,0.0,0.0001054533640854,298.3232727050781,303.1499938964844,285.1499938964844,0.0,-0.0,287.533203125,0.0,0.0,0.0005002251127734,287.71612548828125,294.1499938964844,296.53375244140625,295.7672119140625,297.73291015625,296.52667236328125,289.0727844238281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010669919429346,1.3697483147723233e-08,0.001066978322342,-0.0349229499697685,0.0,0.0,0.0,-0.011603252030909,60.0,13.635982513427734,0.0,-7.762110243447752e-08,0.0,281.0652770996094,283.8914794921875,300.7659912109375,302.94097900390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,8.442907304325877e-21,4.221453652162938e-21,4.221453652162938e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17725860,298.5736389160156,303.1499938964844,285.1499938964844,0.0,-0.0,287.544677734375,0.0,0.0,0.0001001693235593,298.5882568359375,303.1499938964844,285.1499938964844,0.0,-0.0,287.54443359375,0.0,0.0,0.0001054831445799,298.7540283203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.54449462890625,0.0,0.0,7.790949894115329e-05,298.500244140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5445861816406,0.0,0.0,0.000105483130028,298.323486328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5439147949219,0.0,0.0,0.0005003663245588,287.7279052734375,294.1499938964844,296.5259094238281,295.7680358886719,297.7104187011719,296.5220031738281,289.08251953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010672940406948,1.37327065274917e-08,0.0010672803036868,-0.03501508384943,0.0,0.0,0.0,-0.0116207180544734,60.0,13.630304336547852,0.0,-7.766493581584656e-08,0.0,281.0652770996094,283.8914794921875,300.7659912109375,302.94097900390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,8.442907304325877e-21,4.221453652162938e-21,4.221453652162938e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17725920,298.5736389160156,303.1499938964844,285.1499938964844,0.0,-0.0,287.544677734375,0.0,0.0,0.0001001693235593,298.5882568359375,303.1499938964844,285.1499938964844,0.0,-0.0,287.54443359375,0.0,0.0,0.0001054831445799,298.7540283203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.54449462890625,0.0,0.0,7.790949894115329e-05,298.500244140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5445861816406,0.0,0.0,0.000105483130028,298.323486328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5439147949219,0.0,0.0,0.0005003663245588,287.7279052734375,294.1499938964844,296.5259094238281,295.7680358886719,297.7104187011719,296.5220031738281,289.08251953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010672940406948,1.37327065274917e-08,0.0010672803036868,-0.03501508384943,0.0,0.0,0.0,-0.0116207180544734,60.0,13.630304336547852,0.0,-7.766493581584656e-08,0.0,281.0652770996094,283.8914794921875,300.7659912109375,302.94097900390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,8.442907304325877e-21,4.221453652162938e-21,4.221453652162938e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17725980,298.57342529296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.551513671875,0.0,0.0,0.0001001861455733,298.5886535644531,303.1499938964844,285.1499938964844,0.0,-0.0,287.55126953125,0.0,0.0,0.0001055008542607,298.7536315917969,303.1499938964844,285.1499938964844,0.0,-0.0,287.55133056640625,0.0,0.0,7.792258111294359e-05,298.5000915527344,303.1499938964844,285.1499938964844,0.0,-0.0,287.5514221191406,0.0,0.0,0.0001055008397088,298.3236083984375,303.1499938964844,285.1499938964844,0.0,-0.0,287.55078125,0.0,0.0,0.0005004503764212,287.73541259765625,294.1499938964844,296.5187683105469,295.7660217285156,297.6960754394531,296.51904296875,289.0887451171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001067473553121,1.3753660432769266e-08,0.0010674598161131,-0.035069890320301,0.0,0.0,0.0,-0.0116311069577932,60.0,13.627126693725586,0.0,-7.769101273424894e-08,0.0,281.0652770996094,283.8914794921875,300.7659912109375,302.94097900390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,8.442907304325877e-21,4.221453652162938e-21,4.221453652162938e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17726040,298.5732727050781,303.1499938964844,285.1499938964844,0.0,-0.0,287.5553894042969,0.0,0.0,0.0001001841155812,298.5888366699219,303.1499938964844,285.1499938964844,0.0,-0.0,287.5551452636719,0.0,0.0,0.0001054987151292,298.7533264160156,303.1499938964844,285.1499938964844,0.0,-0.0,287.5552062988281,0.0,0.0,7.792100950609893e-05,298.5,303.1499938964844,285.1499938964844,0.0,-0.0,287.5552978515625,0.0,0.0,0.0001054987078532,298.3236694335937,303.1499938964844,285.1499938964844,0.0,-0.0,287.5546264648437,0.0,0.0,0.0005004402482882,287.7396545410156,294.1499938964844,296.51397705078125,295.76397705078125,297.6880187988281,296.514404296875,289.0922546386719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010674515506252,1.3751136229700478e-08,0.0010674378136172,-0.0350632891058921,0.0,0.0,0.0,-0.0116298543289303,60.0,13.615541458129885,0.0,-7.768787213535688e-08,0.0,281.0652770996094,283.8914794921875,300.7659912109375,302.94097900390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,8.442907304325877e-21,4.221453652162938e-21,4.221453652162938e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17726100,298.5731201171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.56072998046875,0.0,0.0,0.0001001931450446,298.5891418457031,303.1499938964844,285.1499938964844,0.0,-0.0,287.5604858398437,0.0,0.0,0.0001055082248058,298.7530212402344,303.1499938964844,285.1499938964844,0.0,-0.0,287.560546875,0.0,0.0,7.7928023529239e-05,298.4999084472656,303.1499938964844,285.1499938964844,0.0,-0.0,287.5606384277344,0.0,0.0,0.0001055082175298,298.3237609863281,303.1499938964844,285.1499938964844,0.0,-0.0,287.5599975585937,0.0,0.0,0.0005004853010177,287.7455139160156,294.1499938964844,296.50634765625,295.7599792480469,297.6768493652344,296.5119934082031,289.0971069335937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010675478260964,1.3762382344850721e-08,0.0010675340890884,-0.0350927077233791,0.0,0.0,0.0,-0.0116354301571846,60.0,13.612696647644045,0.0,-7.770186982725137e-08,0.0,281.0652770996094,283.8914794921875,300.7659912109375,302.94097900390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,8.442907304325877e-21,4.221453652162938e-21,4.221453652162938e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17726160,298.57293701171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.56610107421875,0.0,0.0,0.0001001907949103,298.58941650390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5658569335937,0.0,0.0,0.0001055057437042,298.7526550292969,303.1499938964844,285.1499938964844,0.0,-0.0,287.56591796875,0.0,0.0,7.792619726387784e-05,298.4997863769531,303.1499938964844,285.1499938964844,0.0,-0.0,287.5660095214844,0.0,0.0,0.0001055057364283,298.3238525390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5653686523437,0.0,0.0,0.0005004736012779,287.7514038085937,294.1499938964844,296.4975891113281,295.754638671875,297.6657409667969,296.507568359375,289.1019592285156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010675190715119,1.3759450467887293e-08,0.0010675053345039,-0.0350850410759449,0.0,0.0,0.0,-0.0116339577361941,60.0,13.60158634185791,0.0,-7.769822474301692e-08,0.0,281.0652770996094,283.8914794921875,300.7659912109375,302.94097900390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,8.442907304325877e-21,4.221453652162938e-21,4.221453652162938e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17726220,298.5725402832031,303.1499938964844,285.1499938964844,0.0,-0.0,287.5768127441406,0.0,0.0,0.0001001813870971,298.58990478515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5765686035156,0.0,0.0,0.0001054958411259,298.7518310546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5766296386719,0.0,0.0,7.791887765051797e-05,298.49951171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.57672119140625,0.0,0.0,0.00010549583385,298.3240051269531,303.1499938964844,285.1499938964844,0.0,-0.0,287.5760803222656,0.0,0.0,0.0005004265694878,287.7631530761719,294.1499938964844,296.47637939453125,295.7396545410156,297.6434020996094,296.49420166015625,289.1116943359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010674209333956,1.3747731841817767e-08,0.0010674071963876,-0.0350543856620788,0.0,0.0,0.0,-0.011628158390522,60.0,13.565815925598145,0.0,-7.768363730065175e-08,0.0,281.0652770996094,283.8914794921875,300.7659912109375,302.94097900390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,8.442907304325877e-21,4.221453652162938e-21,4.221453652162938e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17726280,298.5725402832031,303.1499938964844,285.1499938964844,0.0,-0.0,287.5768127441406,0.0,0.0,0.0001001813870971,298.58990478515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5765686035156,0.0,0.0,0.0001054958411259,298.7518310546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5766296386719,0.0,0.0,7.791887765051797e-05,298.49951171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.57672119140625,0.0,0.0,0.00010549583385,298.3240051269531,303.1499938964844,285.1499938964844,0.0,-0.0,287.5760803222656,0.0,0.0,0.0005004265694878,287.7631530761719,294.1499938964844,296.47637939453125,295.7396545410156,297.6434020996094,296.49420166015625,289.1116943359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010674209333956,1.3747731841817767e-08,0.0010674071963876,-0.0350543856620788,0.0,0.0,0.0,-0.011628158390522,60.0,13.565815925598145,0.0,-7.768363730065175e-08,0.0,281.0652770996094,283.8914794921875,300.7659912109375,302.94097900390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,8.442907304325877e-21,4.221453652162938e-21,4.221453652162938e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17726340,298.5721130371094,303.1499938964844,285.1499938964844,0.0,-0.0,287.5875549316406,0.0,0.0,0.0001001605269266,298.5902404785156,303.1499938964844,285.1499938964844,0.0,-0.0,287.5873107910156,0.0,0.0,0.0001054738750099,298.7509460449219,303.1499938964844,285.1499938964844,0.0,-0.0,287.5873718261719,0.0,0.0,7.790265954099596e-05,298.49920654296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.58746337890625,0.0,0.0,0.0001054738677339,298.3241577148437,303.1499938964844,285.1499938964844,0.0,-0.0,287.5868225097656,0.0,0.0,0.0005003224359825,287.77490234375,294.1499938964844,296.45001220703125,295.7186889648437,297.6210021972656,296.4749755859375,289.1214294433594,0.0,0.0,0.0,0.0,1.0,1.0,-0.001067197183147,1.3721742853078922e-08,0.001067183446139,-0.0349864065647125,0.0,0.0,0.0,-0.0116152670234441,60.0,13.514246940612791,0.0,-7.765129339531995e-08,0.0,281.0652770996094,283.8914794921875,300.7659912109375,302.94097900390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,8.442907304325877e-21,4.221453652162938e-21,4.221453652162938e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17726400,298.5721130371094,303.1499938964844,285.1499938964844,0.0,-0.0,287.5875549316406,0.0,0.0,0.0001001605269266,298.5902404785156,303.1499938964844,285.1499938964844,0.0,-0.0,287.5873107910156,0.0,0.0,0.0001054738750099,298.7509460449219,303.1499938964844,285.1499938964844,0.0,-0.0,287.5873718261719,0.0,0.0,7.790265954099596e-05,298.49920654296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.58746337890625,0.0,0.0,0.0001054738677339,298.3241577148437,303.1499938964844,285.1499938964844,0.0,-0.0,287.5868225097656,0.0,0.0,0.0005003224359825,287.77490234375,294.1499938964844,296.45001220703125,295.7186889648437,297.6210021972656,296.4749755859375,289.1214294433594,0.0,0.0,0.0,0.0,1.0,1.0,-0.001067197183147,1.3721742853078922e-08,0.001067183446139,-0.0349864065647125,0.0,0.0,0.0,-0.0116152670234441,60.0,13.514246940612791,0.0,-7.765129339531995e-08,0.0,281.0652770996094,283.8914794921875,300.7659912109375,302.94097900390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,8.442907304325877e-21,4.221453652162938e-21,4.221453652162938e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17726460,298.5716552734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.5982971191406,0.0,0.0,0.0001001563796307,298.59051513671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5980529785156,0.0,0.0,0.0001054695094353,298.7499389648437,303.1499938964844,285.1499938964844,0.0,-0.0,287.5981140136719,0.0,0.0,7.789942901581526e-05,298.4988708496094,303.1499938964844,285.1499938964844,0.0,-0.0,287.59820556640625,0.0,0.0,0.0001054694948834,298.3242492675781,303.1499938964844,285.1499938964844,0.0,-0.0,287.5975952148437,0.0,0.0,0.0005003016558475,287.7866516113281,294.1499938964844,296.41998291015625,295.69158935546875,297.5984191894531,296.4518737792969,289.1311340332031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010671528289094,1.3716571878319428e-08,0.0010671390919014,-0.0349728837609291,0.0,0.0,0.0,-0.0116127030923962,60.0,13.451013565063477,0.0,-7.764485587813398e-08,0.0,281.0652770996094,283.8914794921875,300.7659912109375,302.94097900390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,8.442907304325877e-21,4.221453652162938e-21,4.221453652162938e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17726520,298.5716552734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.5982971191406,0.0,0.0,0.0001001563796307,298.59051513671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5980529785156,0.0,0.0,0.0001054695094353,298.7499389648437,303.1499938964844,285.1499938964844,0.0,-0.0,287.5981140136719,0.0,0.0,7.789942901581526e-05,298.4988708496094,303.1499938964844,285.1499938964844,0.0,-0.0,287.59820556640625,0.0,0.0,0.0001054694948834,298.3242492675781,303.1499938964844,285.1499938964844,0.0,-0.0,287.5975952148437,0.0,0.0,0.0005003016558475,287.7866516113281,294.1499938964844,296.41998291015625,295.69158935546875,297.5984191894531,296.4518737792969,289.1311340332031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010671528289094,1.3716571878319428e-08,0.0010671390919014,-0.0349728837609291,0.0,0.0,0.0,-0.0116127030923962,60.0,13.451013565063477,0.0,-7.764485587813398e-08,0.0,281.0652770996094,283.8914794921875,300.7659912109375,302.94097900390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,8.442907304325877e-21,4.221453652162938e-21,4.221453652162938e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17726580,298.57110595703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.60906982421875,0.0,0.0,0.0001001786949927,298.5906982421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6088256835937,0.0,0.0,0.0001054930035024,298.74884033203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.60888671875,0.0,0.0,7.79167894506827e-05,298.4984436035156,303.1499938964844,285.1499938964844,0.0,-0.0,287.6089782714844,0.0,0.0,0.0001054929962265,298.3243103027344,303.1499938964844,285.1499938964844,0.0,-0.0,287.6083679199219,0.0,0.0,0.0005004131817258,287.79840087890625,294.1499938964844,296.38818359375,295.6588439941406,297.5756225585937,296.4267883300781,289.1408386230469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010673900833353,1.374437808010498e-08,0.0010673763463273,-0.0350456163287162,0.0,0.0,0.0,-0.0116264848038554,60.0,13.379714012145996,0.0,-7.767946641479284e-08,0.0,281.0652770996094,283.8914794921875,300.7659912109375,302.94097900390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,8.442907304325877e-21,4.221453652162938e-21,4.221453652162938e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17726640,298.57110595703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.60906982421875,0.0,0.0,0.0001001786949927,298.5906982421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6088256835937,0.0,0.0,0.0001054930035024,298.74884033203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.60888671875,0.0,0.0,7.79167894506827e-05,298.4984436035156,303.1499938964844,285.1499938964844,0.0,-0.0,287.6089782714844,0.0,0.0,0.0001054929962265,298.3243103027344,303.1499938964844,285.1499938964844,0.0,-0.0,287.6083679199219,0.0,0.0,0.0005004131817258,287.79840087890625,294.1499938964844,296.38818359375,295.6588439941406,297.5756225585937,296.4267883300781,289.1408386230469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010673900833353,1.374437808010498e-08,0.0010673763463273,-0.0350456163287162,0.0,0.0,0.0,-0.0116264848038554,60.0,13.379714012145996,0.0,-7.767946641479284e-08,0.0,281.0652770996094,283.8914794921875,300.7659912109375,302.94097900390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,8.442907304325877e-21,4.221453652162938e-21,4.221453652162938e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17726700,298.57086181640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.61444091796875,0.0,0.0,0.0001001861455733,298.5907592773437,303.1499938964844,285.1499938964844,0.0,-0.0,287.6141967773437,0.0,0.0,0.0001055008469847,298.748291015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.6142578125,0.0,0.0,7.792258111294359e-05,298.49822998046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6143493652344,0.0,0.0,0.0001055008397088,298.3243103027344,303.1499938964844,285.1499938964844,0.0,-0.0,287.6137390136719,0.0,0.0,0.0005004503764212,287.8042907714844,294.1499938964844,296.37164306640625,295.6404724121094,297.564208984375,296.4138488769531,289.14569091796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010674698278307,1.3753659544590846e-08,0.0010674560908228,-0.0350698940455913,0.0,0.0,0.0,-0.0116310883313417,60.0,13.342947959899902,0.0,-7.76910198396763e-08,0.0,281.0652770996094,283.8914794921875,300.7659912109375,302.94097900390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,8.442907304325877e-21,4.221453652162938e-21,4.221453652162938e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17726760,298.5705871582031,303.1499938964844,285.1499938964844,0.0,-0.0,287.61981201171875,0.0,0.0,0.0001002132703433,298.5908203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6195983886719,0.0,0.0,0.0001055294196703,298.7477111816406,303.1499938964844,285.1499938964844,0.0,-0.0,287.6196594238281,0.0,0.0,7.794368139002472e-05,298.4980163574219,303.1499938964844,285.1499938964844,0.0,-0.0,287.6197509765625,0.0,0.0,0.0001055294123943,298.3243408203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.619140625,0.0,0.0,0.0005005858838558,287.8101501464844,294.1499938964844,296.354736328125,295.620849609375,297.5527038574219,296.3995056152344,289.1505432128906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010677597019821,1.3787462727066211e-08,0.0010677458485588,-0.035158310085535,0.0,0.0,0.0,-0.011647849343717,60.0,13.301422119140623,0.0,-7.773309818048801e-08,0.0,281.0652770996094,283.8914794921875,300.7659912109375,302.94097900390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,8.442907304325877e-21,4.221453652162938e-21,4.221453652162938e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
