time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17726820,298.5699462890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.630615234375,0.0,0.0,0.0001002882054308,298.5908203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6304016113281,0.0,0.0,0.0001056083274306,298.7464294433594,303.1499938964844,285.1499938964844,0.0,-0.0,287.6304626464844,0.0,0.0,7.800196181051433e-05,298.4974975585937,303.1499938964844,285.1499938964844,0.0,-0.0,287.6305236816406,0.0,0.0,0.0001056083201547,298.32427978515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.62994384765625,0.0,0.0,0.0005009601591154,287.8218994140625,294.1499938964844,296.3197631835937,295.5780334472656,297.5294494628906,296.3686218261719,289.1602478027344,0.0,0.0,0.0,0.0,1.0,1.0,-0.00106855656486,1.3880822713474572e-08,0.0010685427114367,-0.0354025103151798,0.0,0.0,0.0,-0.0116941248998045,60.0,13.211604118347168,0.0,-7.784938560462251e-08,0.0,281.0652770996094,283.8914794921875,300.7659912109375,302.94097900390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,8.442907304325877e-21,4.221453652162938e-21,4.221453652162938e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17726880,298.5699462890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.630615234375,0.0,0.0,0.0001002882054308,298.5908203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6304016113281,0.0,0.0,0.0001056083274306,298.7464294433594,303.1499938964844,285.1499938964844,0.0,-0.0,287.6304626464844,0.0,0.0,7.800196181051433e-05,298.4974975585937,303.1499938964844,285.1499938964844,0.0,-0.0,287.6305236816406,0.0,0.0,0.0001056083201547,298.32427978515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.62994384765625,0.0,0.0,0.0005009601591154,287.8218994140625,294.1499938964844,296.3197631835937,295.5780334472656,297.5294494628906,296.3686218261719,289.1602478027344,0.0,0.0,0.0,0.0,1.0,1.0,-0.00106855656486,1.3880822713474572e-08,0.0010685427114367,-0.0354025103151798,0.0,0.0,0.0,-0.0116941248998045,60.0,13.211604118347168,0.0,-7.784938560462251e-08,0.0,281.0652770996094,283.8914794921875,300.7659912109375,302.94097900390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,8.442907304325877e-21,4.221453652162938e-21,4.221453652162938e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17726940,298.5692749023437,303.1499938964844,285.1499938964844,0.0,-0.0,287.6414489746094,0.0,0.0,0.0001003893921733,298.5907287597656,303.1499938964844,285.1499938964844,0.0,-0.0,287.6412048339844,0.0,0.0,0.0001057148838299,298.7449951171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6412658691406,0.0,0.0,7.808066584402695e-05,298.4969177246094,303.1499938964844,285.1499938964844,0.0,-0.0,287.641357421875,0.0,0.0,0.0001057148765539,298.3241882324219,303.1499938964844,285.1499938964844,0.0,-0.0,287.6407775878906,0.0,0.0,0.0005014656344428,287.83367919921875,294.1499938964844,296.283447265625,295.5308532714844,297.5057983398437,296.33502197265625,289.169921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010696349199861,1.4006902304686264e-08,0.0010696209501475,-0.0357322804629802,0.0,0.0,0.0,-0.0117566287517547,60.0,13.11291217803955,0.0,-7.80065647632e-08,0.0,281.0652770996094,283.8914794921875,300.7659912109375,302.94097900390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,8.442907304325877e-21,4.221453652162938e-21,4.221453652162938e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17727000,298.5692749023437,303.1499938964844,285.1499938964844,0.0,-0.0,287.6414489746094,0.0,0.0,0.0001003893921733,298.5907287597656,303.1499938964844,285.1499938964844,0.0,-0.0,287.6412048339844,0.0,0.0,0.0001057148838299,298.7449951171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6412658691406,0.0,0.0,7.808066584402695e-05,298.4969177246094,303.1499938964844,285.1499938964844,0.0,-0.0,287.641357421875,0.0,0.0,0.0001057148765539,298.3241882324219,303.1499938964844,285.1499938964844,0.0,-0.0,287.6407775878906,0.0,0.0,0.0005014656344428,287.83367919921875,294.1499938964844,296.283447265625,295.5308532714844,297.5057983398437,296.33502197265625,289.169921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010696349199861,1.4006902304686264e-08,0.0010696209501475,-0.0357322804629802,0.0,0.0,0.0,-0.0117566287517547,60.0,13.11291217803955,0.0,-7.80065647632e-08,0.0,281.0652770996094,283.8914794921875,300.7659912109375,302.94097900390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,8.442907304325877e-21,4.221453652162938e-21,4.221453652162938e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17727060,298.56854248046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6522827148437,0.0,0.0,0.0001005111262202,298.59051513671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6520690917969,0.0,0.0,0.0001058430716511,298.7434997558594,303.1499938964844,285.1499938964844,0.0,-0.0,287.6521301269531,0.0,0.0,7.817534788046032e-05,298.49627685546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6522216796875,0.0,0.0,0.0001058430643752,298.32403564453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.651611328125,0.0,0.0,0.0005020737298764,287.845458984375,294.1499938964844,296.2459411621094,295.47967529296875,297.4818115234375,296.2995910644531,289.1795959472656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010709321359172,1.4158581862488973e-08,0.0010709180496633,-0.036128994077444,0.0,0.0,0.0,-0.0118318228051066,60.0,13.008195877075195,0.0,-7.819586755886122e-08,0.0,281.0652770996094,283.8914794921875,300.7659912109375,302.94097900390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,8.442907304325877e-21,4.221453652162938e-21,4.221453652162938e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17727120,298.56854248046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6522827148437,0.0,0.0,0.0001005111262202,298.59051513671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6520690917969,0.0,0.0,0.0001058430716511,298.7434997558594,303.1499938964844,285.1499938964844,0.0,-0.0,287.6521301269531,0.0,0.0,7.817534788046032e-05,298.49627685546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6522216796875,0.0,0.0,0.0001058430643752,298.32403564453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.651611328125,0.0,0.0,0.0005020737298764,287.845458984375,294.1499938964844,296.2459411621094,295.47967529296875,297.4818115234375,296.2995910644531,289.1795959472656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010709321359172,1.4158581862488973e-08,0.0010709180496633,-0.036128994077444,0.0,0.0,0.0,-0.0118318228051066,60.0,13.008195877075195,0.0,-7.819586755886122e-08,0.0,281.0652770996094,283.8914794921875,300.7659912109375,302.94097900390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,8.442907304325877e-21,4.221453652162938e-21,4.221453652162938e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17727180,298.5679931640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.6600952148437,0.0,0.0,0.0001006059828796,298.5902709960937,303.1499938964844,285.1499938964844,0.0,-0.0,287.6598815917969,0.0,0.0,0.0001059429632732,298.74237060546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6599426269531,0.0,0.0,7.824912609066814e-05,298.49578857421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6600341796875,0.0,0.0,0.0001059429559973,298.3238830566406,303.1499938964844,285.1499938964844,0.0,-0.0,287.6594543457031,0.0,0.0,0.0005025475984439,287.8539428710937,294.1499938964844,296.2182312011719,295.44061279296875,297.4644470214844,296.27362060546875,289.1865539550781,0.0,0.0,0.0,0.0,1.0,1.0,-0.001071942737326,1.4276771764798468e-08,0.0010719285346567,-0.0364381037652492,0.0,0.0,0.0,-0.0118904141709208,60.0,12.931072235107422,0.0,-7.834353255020687e-08,0.0,281.0652770996094,283.8914794921875,300.7659912109375,302.94097900390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,8.442907304325877e-21,4.221453652162938e-21,4.221453652162938e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17727240,298.5677490234375,303.1499938964844,285.1499938964844,0.0,-0.0,287.66314697265625,0.0,0.0,0.0001006542734103,298.5901184082031,303.1499938964844,285.1499938964844,0.0,-0.0,287.6629333496094,0.0,0.0,0.000105993814941,298.74188232421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6629943847656,0.0,0.0,7.828667730791494e-05,298.4955749511719,303.1499938964844,285.1499938964844,0.0,-0.0,287.6630859375,0.0,0.0,0.000105993807665,298.3238220214844,303.1499938964844,285.1499938964844,0.0,-0.0,287.6625061035156,0.0,0.0,0.000502788752783,287.85723876953125,294.1499938964844,296.20733642578125,295.4249572753906,297.4575500488281,296.2628479003906,289.1892395019531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010724572930485,1.4336936082770537e-08,0.0010724429739639,-0.0365954525768756,0.0,0.0,0.0,-0.0119202397763729,60.0,12.898524284362791,0.0,-7.841875060421445e-08,0.0,281.0652770996094,283.8914794921875,300.7659912109375,302.94097900390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,8.442907304325877e-21,4.221453652162938e-21,4.221453652162938e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17727300,298.5673828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6685791015625,0.0,0.0,0.0001007234677672,298.58990478515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.6683654785156,0.0,0.0,0.0001060666763805,298.7410888671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6684265136719,0.0,0.0,7.834049756638706e-05,298.4952087402344,303.1499938964844,285.1499938964844,0.0,-0.0,287.66851806640625,0.0,0.0,0.0001060666691046,298.32373046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6679382324219,0.0,0.0,0.0005031344480812,287.8631286621094,294.1499938964844,296.18768310546875,295.3964233398437,297.4454650878906,296.24468994140625,289.1940612792969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010731942020356,1.4423152450149246e-08,0.0010731797665357,-0.0368209332227706,0.0,0.0,0.0,-0.0119629791006445,60.0,12.844463348388672,0.0,-7.852661099150282e-08,0.0,281.0652770996094,283.8914794921875,300.7659912109375,302.94097900390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,8.442907304325877e-21,4.221453652162938e-21,4.221453652162938e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17727360,298.5669250488281,303.1499938964844,285.1499938964844,0.0,-0.0,287.6740417480469,0.0,0.0,0.000100815850601,298.58966064453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.673828125,0.0,0.0,0.0001061639632098,298.740234375,303.1499938964844,285.1499938964844,0.0,-0.0,287.67388916015625,0.0,0.0,7.841234764782712e-05,298.4948425292969,303.1499938964844,285.1499938964844,0.0,-0.0,287.6739501953125,0.0,0.0,0.0001061639559338,298.3235778808594,303.1499938964844,285.1499938964844,0.0,-0.0,287.67340087890625,0.0,0.0,0.0005035959184169,287.8690490722656,294.1499938964844,296.16778564453125,295.3671264648437,297.43310546875,296.22515869140625,289.1988830566406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010741783771663,1.4538256820628705e-08,0.0010741638252511,-0.0371219515800476,0.0,0.0,0.0,-0.0120200403034687,60.0,12.785188674926758,0.0,-7.867072326916968e-08,0.0,281.0652770996094,283.8914794921875,300.7659912109375,302.94097900390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,8.442907304325877e-21,4.221453652162938e-21,4.221453652162938e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17727420,298.5660705566406,303.1499938964844,285.1499938964844,0.0,-0.0,287.6849670410156,0.0,0.0,0.0001010005071293,298.5891418457031,303.1499938964844,285.1499938964844,0.0,-0.0,287.68475341796875,0.0,0.0,0.000106358413177,298.73846435546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.684814453125,0.0,0.0,7.85559750511311e-05,298.4940185546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.68487548828125,0.0,0.0,0.0001063584059011,298.3232727050781,303.1499938964844,285.1499938964844,0.0,-0.0,287.684326171875,0.0,0.0,0.0005045183352194,287.880859375,294.1499938964844,296.1274719238281,295.3065795898437,297.40826416015625,296.1861572265625,289.20849609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010761457961052,1.476834032843044e-08,0.0010761310113593,-0.0377236306667327,0.0,0.0,0.0,-0.012134101241827,60.0,12.66657829284668,0.0,-7.895918230360621e-08,0.0,281.0652770996094,283.8914794921875,300.7659912109375,302.94097900390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,8.442907304325877e-21,4.221453652162938e-21,4.221453652162938e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17727480,298.5660705566406,303.1499938964844,285.1499938964844,0.0,-0.0,287.6849670410156,0.0,0.0,0.0001010005071293,298.5891418457031,303.1499938964844,285.1499938964844,0.0,-0.0,287.68475341796875,0.0,0.0,0.000106358413177,298.73846435546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.684814453125,0.0,0.0,7.85559750511311e-05,298.4940185546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.68487548828125,0.0,0.0,0.0001063584059011,298.3232727050781,303.1499938964844,285.1499938964844,0.0,-0.0,287.684326171875,0.0,0.0,0.0005045183352194,287.880859375,294.1499938964844,296.1274719238281,295.3065795898437,297.40826416015625,296.1861572265625,289.20849609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010761457961052,1.476834032843044e-08,0.0010761310113593,-0.0377236306667327,0.0,0.0,0.0,-0.012134101241827,60.0,12.66657829284668,0.0,-7.895918230360621e-08,0.0,281.0652770996094,283.8914794921875,300.7659912109375,302.94097900390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,8.442907304325877e-21,4.221453652162938e-21,4.221453652162938e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17727540,298.5651550292969,303.1499938964844,285.1499938964844,0.0,-0.0,287.6958923339844,0.0,0.0,0.0001011993517749,298.5884704589844,303.1499938964844,285.1499938964844,0.0,-0.0,287.6956787109375,0.0,0.0,0.0001065678079612,298.73663330078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6957397460937,0.0,0.0,7.871063280617818e-05,298.4931945800781,303.1499938964844,285.1499938964844,0.0,-0.0,287.6958312988281,0.0,0.0,0.0001065678006852,298.32293701171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6952819824219,0.0,0.0,0.0005055115907453,287.8926696777344,294.1499938964844,296.08648681640625,295.2437438964844,297.3831481933594,296.14617919921875,289.21807861328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010782643221318,1.501609681042737e-08,0.0010782493045553,-0.0383714810013771,0.0,0.0,0.0,-0.0122569231316447,60.0,12.543971061706545,0.0,-7.927038581101442e-08,0.0,281.0652770996094,283.8914794921875,300.7659912109375,302.94097900390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,8.442907304325877e-21,4.221453652162938e-21,4.221453652162938e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17727600,298.5651550292969,303.1499938964844,285.1499938964844,0.0,-0.0,287.6958923339844,0.0,0.0,0.0001011993517749,298.5884704589844,303.1499938964844,285.1499938964844,0.0,-0.0,287.6956787109375,0.0,0.0,0.0001065678079612,298.73663330078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6957397460937,0.0,0.0,7.871063280617818e-05,298.4931945800781,303.1499938964844,285.1499938964844,0.0,-0.0,287.6958312988281,0.0,0.0,0.0001065678006852,298.32293701171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6952819824219,0.0,0.0,0.0005055115907453,287.8926696777344,294.1499938964844,296.08648681640625,295.2437438964844,297.3831481933594,296.14617919921875,289.21807861328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010782643221318,1.501609681042737e-08,0.0010782493045553,-0.0383714810013771,0.0,0.0,0.0,-0.0122569231316447,60.0,12.543971061706545,0.0,-7.927038581101442e-08,0.0,281.0652770996094,283.8914794921875,300.7659912109375,302.94097900390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,8.442907304325877e-21,4.221453652162938e-21,4.221453652162938e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17727660,298.5641784667969,303.1499938964844,285.1499938964844,0.0,-0.0,287.7068786621094,0.0,0.0,0.0001014144727378,298.5876770019531,303.1499938964844,285.1499938964844,0.0,-0.0,287.7066650390625,0.0,0.0,0.0001067943376256,298.73468017578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.70672607421875,0.0,0.0,7.887794345151633e-05,298.4922790527344,303.1499938964844,285.1499938964844,0.0,-0.0,287.706787109375,0.0,0.0,0.0001067943303496,298.322509765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.70623779296875,0.0,0.0,0.0005065861041657,287.9045104980469,294.1499938964844,296.0450134277344,295.1790771484375,297.35760498046875,296.1049499511719,289.2276306152344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010805567726492,1.5284127741210796e-08,0.0010805415222421,-0.0390722937881946,0.0,0.0,0.0,-0.0123897995799779,60.0,12.4163179397583,0.0,-7.960775150195334e-08,0.0,281.0652770996094,283.8914794921875,300.7659912109375,302.94097900390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,8.442907304325877e-21,4.221453652162938e-21,4.221453652162938e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17727720,298.5641784667969,303.1499938964844,285.1499938964844,0.0,-0.0,287.7068786621094,0.0,0.0,0.0001014144727378,298.5876770019531,303.1499938964844,285.1499938964844,0.0,-0.0,287.7066650390625,0.0,0.0,0.0001067943376256,298.73468017578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.70672607421875,0.0,0.0,7.887794345151633e-05,298.4922790527344,303.1499938964844,285.1499938964844,0.0,-0.0,287.706787109375,0.0,0.0,0.0001067943303496,298.322509765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.70623779296875,0.0,0.0,0.0005065861041657,287.9045104980469,294.1499938964844,296.0450134277344,295.1790771484375,297.35760498046875,296.1049499511719,289.2276306152344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010805567726492,1.5284127741210796e-08,0.0010805415222421,-0.0390722937881946,0.0,0.0,0.0,-0.0123897995799779,60.0,12.4163179397583,0.0,-7.960775150195334e-08,0.0,281.0652770996094,283.8914794921875,300.7659912109375,302.94097900390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,8.442907304325877e-21,4.221453652162938e-21,4.221453652162938e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17727780,298.56317138671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.7178649902344,0.0,0.0,0.0001016350070131,298.5868225097656,303.1499938964844,285.1499938964844,0.0,-0.0,287.7176513671875,0.0,0.0,0.0001070265716407,298.732666015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7177124023437,0.0,0.0,7.90494741522707e-05,298.4913330078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7177734375,0.0,0.0,0.0001070265643647,298.3220520019531,303.1499938964844,285.1499938964844,0.0,-0.0,287.7172546386719,0.0,0.0,0.0005076877423562,287.9163818359375,294.1499938964844,296.003173828125,295.1129455566406,297.33184814453125,296.0632629394531,289.2371826171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010829062666743,1.555891415705446e-08,0.0010828907834365,-0.0397907122969627,0.0,0.0,0.0,-0.0125260204076766,60.0,12.286638259887695,0.0,-7.99543542484571e-08,0.0,281.0652770996094,283.8914794921875,300.7659912109375,302.94097900390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,8.442907304325877e-21,4.221453652162938e-21,4.221453652162938e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17727840,298.56317138671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.7178649902344,0.0,0.0,0.0001016350070131,298.5868225097656,303.1499938964844,285.1499938964844,0.0,-0.0,287.7176513671875,0.0,0.0,0.0001070265716407,298.732666015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7177124023437,0.0,0.0,7.90494741522707e-05,298.4913330078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7177734375,0.0,0.0,0.0001070265643647,298.3220520019531,303.1499938964844,285.1499938964844,0.0,-0.0,287.7172546386719,0.0,0.0,0.0005076877423562,287.9163818359375,294.1499938964844,296.003173828125,295.1129455566406,297.33184814453125,296.0632629394531,289.2371826171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010829062666743,1.555891415705446e-08,0.0010828907834365,-0.0397907122969627,0.0,0.0,0.0,-0.0125260204076766,60.0,12.286638259887695,0.0,-7.99543542484571e-08,0.0,281.0652770996094,283.8914794921875,300.7659912109375,302.94097900390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,8.442907304325877e-21,4.221453652162938e-21,4.221453652162938e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17727900,298.5626220703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.723388671875,0.0,0.0,0.0001017495378619,298.5863037109375,303.1499938964844,285.1499938964844,0.0,-0.0,287.7231750488281,0.0,0.0,0.0001071471779141,298.7315979003906,303.1499938964844,285.1499938964844,0.0,-0.0,287.7232360839844,0.0,0.0,7.913854642538354e-05,298.49078369140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.72332763671875,0.0,0.0,0.0001071471706381,298.32177734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.7227783203125,0.0,0.0,0.0005082598654553,287.9223327636719,294.1499938964844,295.9821472167969,295.0794677734375,297.3185119628906,296.0419006347656,289.2419128417969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010841266484931,1.5701616007390843e-08,0.0010841110488399,-0.0401637740433216,0.0,0.0,0.0,-0.0125967636704444,60.0,12.218721389770508,0.0,-8.013465446765623e-08,0.0,281.0652770996094,283.8914794921875,300.7659912109375,302.94097900390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,8.442907304325877e-21,4.221453652162938e-21,4.221453652162938e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17727960,298.56207275390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7289123535156,0.0,0.0,0.0001018631228362,298.5857849121094,303.1499938964844,285.1499938964844,0.0,-0.0,287.7287292480469,0.0,0.0,0.0001072667873813,298.73052978515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.728759765625,0.0,0.0,7.922689110273495e-05,298.4902648925781,303.1499938964844,285.1499938964844,0.0,-0.0,287.7288513183594,0.0,0.0,0.0001072667801054,298.3215026855469,303.1499938964844,285.1499938964844,0.0,-0.0,287.72833251953125,0.0,0.0,0.0005088272155262,287.92828369140625,294.1499938964844,295.96112060546875,295.0457763671875,297.30517578125,296.0205993652344,289.24664306640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010853373678401,1.5843143685856376e-08,0.0010853215353563,-0.0405337512493133,0.0,0.0,0.0,-0.0126669276505708,60.0,12.150907516479492,0.0,-8.031366860450363e-08,0.0,281.0652770996094,283.8914794921875,300.7659912109375,302.94097900390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,8.442907304325877e-21,4.221453652162938e-21,4.221453652162938e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17728020,298.5609130859375,303.1499938964844,285.1499938964844,0.0,-0.0,287.7400207519531,0.0,0.0,0.0001020855052047,298.5846862792969,303.1499938964844,285.1499938964844,0.0,-0.0,287.7398376464844,0.0,0.0,0.0001075009713531,298.72833251953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7398986816406,0.0,0.0,7.939986244309694e-05,298.4891357421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.7399597167969,0.0,0.0,0.0001075009640771,298.3208923339844,303.1499938964844,285.1499938964844,0.0,-0.0,287.73944091796875,0.0,0.0,0.0005099381087347,287.940185546875,294.1499938964844,295.9189758300781,294.9779968261719,297.2779541015625,295.9778747558594,289.2560119628906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010877065360546,1.612023581287758e-08,0.0010876903543248,-0.0412580743432045,0.0,0.0,0.0,-0.0128042912110686,60.0,12.013202667236328,0.0,-8.066472645396061e-08,0.0,281.0652770996094,283.8914794921875,300.7659912109375,302.94097900390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,8.442907304325877e-21,4.221453652162938e-21,4.221453652162938e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17728080,298.5609130859375,303.1499938964844,285.1499938964844,0.0,-0.0,287.7400207519531,0.0,0.0,0.0001020855052047,298.5846862792969,303.1499938964844,285.1499938964844,0.0,-0.0,287.7398376464844,0.0,0.0,0.0001075009713531,298.72833251953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7398986816406,0.0,0.0,7.939986244309694e-05,298.4891357421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.7399597167969,0.0,0.0,0.0001075009640771,298.3208923339844,303.1499938964844,285.1499938964844,0.0,-0.0,287.73944091796875,0.0,0.0,0.0005099381087347,287.940185546875,294.1499938964844,295.9189758300781,294.9779968261719,297.2779541015625,295.9778747558594,289.2560119628906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010877065360546,1.612023581287758e-08,0.0010876903543248,-0.0412580743432045,0.0,0.0,0.0,-0.0128042912110686,60.0,12.013202667236328,0.0,-8.066472645396061e-08,0.0,281.0652770996094,283.8914794921875,300.7659912109375,302.94097900390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,8.442907304325877e-21,4.221453652162938e-21,4.221453652162938e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17728140,298.5597839355469,303.1499938964844,285.1499938964844,0.0,-0.0,287.7511291503906,0.0,0.0,0.0001023123768391,298.5836181640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7509155273437,0.0,0.0,0.0001077398774214,298.72613525390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7509765625,0.0,0.0,7.95763116911985e-05,298.4880676269531,303.1499938964844,285.1499938964844,0.0,-0.0,287.75103759765625,0.0,0.0,0.0001077398701454,298.3203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.75054931640625,0.0,0.0,0.0005110713536851,287.9521179199219,294.1499938964844,295.8768920898437,294.9100646972656,297.2509460449219,295.9353332519531,289.2654113769531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010901263449341,1.640291635851554e-08,0.0010901099303737,-0.0419969297945499,0.0,0.0,0.0,-0.0129444394260644,60.0,11.876858711242676,0.0,-8.102365711692985e-08,0.0,281.0652770996094,283.8914794921875,300.7659912109375,302.94097900390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,8.442907304325877e-21,4.221453652162938e-21,4.221453652162938e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17728200,298.5597839355469,303.1499938964844,285.1499938964844,0.0,-0.0,287.7511291503906,0.0,0.0,0.0001023123768391,298.5836181640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7509155273437,0.0,0.0,0.0001077398774214,298.72613525390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7509765625,0.0,0.0,7.95763116911985e-05,298.4880676269531,303.1499938964844,285.1499938964844,0.0,-0.0,287.75103759765625,0.0,0.0,0.0001077398701454,298.3203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.75054931640625,0.0,0.0,0.0005110713536851,287.9521179199219,294.1499938964844,295.8768920898437,294.9100646972656,297.2509460449219,295.9353332519531,289.2654113769531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010901263449341,1.640291635851554e-08,0.0010901099303737,-0.0419969297945499,0.0,0.0,0.0,-0.0129444394260644,60.0,11.876858711242676,0.0,-8.102365711692985e-08,0.0,281.0652770996094,283.8914794921875,300.7659912109375,302.94097900390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,8.442907304325877e-21,4.221453652162938e-21,4.221453652162938e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17728260,298.55865478515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7622375488281,0.0,0.0,0.0001025299789034,298.58251953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7620544433594,0.0,0.0,0.0001079690191545,298.7239074707031,303.1499938964844,285.1499938964844,0.0,-0.0,287.7620849609375,0.0,0.0,7.974555774126202e-05,298.4869384765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7621765136719,0.0,0.0,0.0001079690118785,298.3197326660156,303.1499938964844,285.1499938964844,0.0,-0.0,287.7616577148437,0.0,0.0,0.000512158323545,287.9640197753906,294.1499938964844,295.83502197265625,294.8423156738281,297.22369384765625,295.8927001953125,289.2747802734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010924444068223,1.6674045255626886e-08,0.0010924277594313,-0.0427055358886718,0.0,0.0,0.0,-0.0130788469687104,60.0,11.738530158996582,0.0,-8.136866114227814e-08,0.0,281.0652770996094,283.8914794921875,300.7659912109375,302.94097900390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,8.442907304325877e-21,4.221453652162938e-21,4.221453652162938e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17728320,298.55865478515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7622375488281,0.0,0.0,0.0001025299789034,298.58251953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7620544433594,0.0,0.0,0.0001079690191545,298.7239074707031,303.1499938964844,285.1499938964844,0.0,-0.0,287.7620849609375,0.0,0.0,7.974555774126202e-05,298.4869384765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7621765136719,0.0,0.0,0.0001079690118785,298.3197326660156,303.1499938964844,285.1499938964844,0.0,-0.0,287.7616577148437,0.0,0.0,0.000512158323545,287.9640197753906,294.1499938964844,295.83502197265625,294.8423156738281,297.22369384765625,295.8927001953125,289.2747802734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010924444068223,1.6674045255626886e-08,0.0010924277594313,-0.0427055358886718,0.0,0.0,0.0,-0.0130788469687104,60.0,11.738530158996582,0.0,-8.136866114227814e-08,0.0,281.0652770996094,283.8914794921875,300.7659912109375,302.94097900390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,8.442907304325877e-21,4.221453652162938e-21,4.221453652162938e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17728380,298.5577087402344,303.1499938964844,285.1499938964844,0.0,-0.0,287.7711486816406,0.0,0.0,0.0001027000180329,298.58160400390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7709350585937,0.0,0.0,0.0001081480804714,298.7221069335937,303.1499938964844,285.1499938964844,0.0,-0.0,287.77099609375,0.0,0.0,7.987781282281503e-05,298.48602294921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.77105712890625,0.0,0.0,0.0001081480731954,298.3192138671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.77056884765625,0.0,0.0,0.0005130077479407,287.9735717773437,294.1499938964844,295.8017578125,294.78857421875,297.2017822265625,295.8585205078125,289.2822570800781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010942559456452,1.6885918441289505e-08,0.0010942390654236,-0.0432592295110225,0.0,0.0,0.0,-0.0131838796660304,60.0,11.626993179321287,0.0,-8.16387810687047e-08,0.0,281.0652770996094,283.8914794921875,300.7659912109375,302.94097900390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,8.442907304325877e-21,4.221453652162938e-21,4.221453652162938e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17728440,298.5574645996094,303.1499938964844,285.1499938964844,0.0,-0.0,287.7733764648437,0.0,0.0,0.0001027341859298,298.58135986328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.773193359375,0.0,0.0,0.0001081840600818,298.7216491699219,303.1499938964844,285.1499938964844,0.0,-0.0,287.7732238769531,0.0,0.0,7.990439189597964e-05,298.4857788085937,303.1499938964844,285.1499938964844,0.0,-0.0,287.7732849121094,0.0,0.0,0.0001081840528058,298.319091796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.7727966308594,0.0,0.0,0.0005131784128025,287.9759521484375,294.1499938964844,295.7934875488281,294.7752380371094,297.1961364746094,295.8501892089844,289.2840881347656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010946202091872,1.692849416201625e-08,0.0010946033289656,-0.0433704927563667,0.0,0.0,0.0,-0.0132049871608614,60.0,11.598973274230955,0.0,-8.169311627170829e-08,0.0,281.0652770996094,283.8914794921875,300.7659912109375,302.94097900390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,8.442907304325877e-21,4.221453652162938e-21,4.221453652162938e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17728500,298.5568542480469,303.1499938964844,285.1499938964844,0.0,-0.0,287.7789306640625,0.0,0.0,0.0001028320912155,298.58074951171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.7787475585937,0.0,0.0,0.0001082871604012,298.7204895019531,303.1499938964844,285.1499938964844,0.0,-0.0,287.77880859375,0.0,0.0,7.998054206836969e-05,298.4851989746094,303.1499938964844,285.1499938964844,0.0,-0.0,287.77886962890625,0.0,0.0,0.0001082871531252,298.3187561035156,303.1499938964844,285.1499938964844,0.0,-0.0,287.77838134765625,0.0,0.0,0.0005136674735695,287.98193359375,294.1499938964844,295.7728881835937,294.7420654296875,297.1822814941406,295.8289794921875,289.28875732421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001095661194995,1.7050483691605223e-08,0.001095644198358,-0.0436892732977867,0.0,0.0,0.0,-0.0132654514163732,60.0,11.52890682220459,0.0,-8.184889566109632e-08,0.0,281.0652770996094,283.8914794921875,300.7659912109375,302.94097900390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,8.442907304325877e-21,4.221453652162938e-21,4.221453652162938e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17728560,298.5562438964844,303.1499938964844,285.1499938964844,0.0,-0.0,287.7845153808594,0.0,0.0,0.0001029206177918,298.5801696777344,303.1499938964844,285.1499938964844,0.0,-0.0,287.7843322753906,0.0,0.0,0.0001083803799701,298.7193298339844,303.1499938964844,285.1499938964844,0.0,-0.0,287.7843933105469,0.0,0.0,8.00493944552727e-05,298.484619140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7844543457031,0.0,0.0,0.0001083803726942,298.31842041015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7839660644531,0.0,0.0,0.0005141096771694,287.9879150390625,294.1499938964844,295.75244140625,294.709228515625,297.1683044433594,295.8079833984375,289.2933654785156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010966042755171,1.716078656954778e-08,0.0010965870460495,-0.0439774952828884,0.0,0.0,0.0,-0.0133201321586966,60.0,11.458562850952148,0.0,-8.198988155072584e-08,0.0,281.0652770996094,283.8914794921875,300.7659912109375,302.94097900390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,8.442907304325877e-21,4.221453652162938e-21,4.221453652162938e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17728620,298.5550537109375,303.1499938964844,285.1499938964844,0.0,-0.0,287.7956848144531,0.0,0.0,0.0001030832281685,298.5789489746094,303.1499938964844,285.1499938964844,0.0,-0.0,287.7955017089844,0.0,0.0,0.0001085516196326,298.717041015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7955627441406,0.0,0.0,8.017586515052244e-05,298.4834289550781,303.1499938964844,285.1499938964844,0.0,-0.0,287.7956237792969,0.0,0.0,0.0001085516123566,298.3177795410156,303.1499938964844,285.1499938964844,0.0,-0.0,287.7951354980469,0.0,0.0,0.0005149219650775,287.9998474121094,294.1499938964844,295.7120361328125,294.6446533203125,297.14019775390625,295.766357421875,289.3026123046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010983393294736,1.7363403159720292e-08,0.0010983219835907,-0.044506911188364,0.0,0.0,0.0,-0.0134205892682075,60.0,11.318121910095217,0.0,-8.224916570043207e-08,0.0,281.0652770996094,283.8914794921875,300.7659912109375,302.94097900390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,8.442907304325877e-21,4.221453652162938e-21,4.221453652162938e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17728680,298.5550537109375,303.1499938964844,285.1499938964844,0.0,-0.0,287.7956848144531,0.0,0.0,0.0001030832281685,298.5789489746094,303.1499938964844,285.1499938964844,0.0,-0.0,287.7955017089844,0.0,0.0,0.0001085516196326,298.717041015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7955627441406,0.0,0.0,8.017586515052244e-05,298.4834289550781,303.1499938964844,285.1499938964844,0.0,-0.0,287.7956237792969,0.0,0.0,0.0001085516123566,298.3177795410156,303.1499938964844,285.1499938964844,0.0,-0.0,287.7951354980469,0.0,0.0,0.0005149219650775,287.9998474121094,294.1499938964844,295.7120361328125,294.6446533203125,297.14019775390625,295.766357421875,289.3026123046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010983393294736,1.7363403159720292e-08,0.0010983219835907,-0.044506911188364,0.0,0.0,0.0,-0.0134205892682075,60.0,11.318121910095217,0.0,-8.224916570043207e-08,0.0,281.0652770996094,283.8914794921875,300.7659912109375,302.94097900390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,8.442907304325877e-21,4.221453652162938e-21,4.221453652162938e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17728740,298.5538330078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.806884765625,0.0,0.0,0.0001032115033012,298.5777587890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.80670166015625,0.0,0.0,0.0001086866977857,298.7147521972656,303.1499938964844,285.1499938964844,0.0,-0.0,287.8067626953125,0.0,0.0,8.027563308132812e-05,298.48223876953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.80682373046875,0.0,0.0,0.0001086866905097,298.3171081542969,303.1499938964844,285.1499938964844,0.0,-0.0,287.80633544921875,0.0,0.0,0.0005155627150088,288.0118103027344,294.1499938964844,295.67242431640625,294.5820007324219,297.1117858886719,295.72564697265625,289.3117370605469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010997063945978,1.7523232642702172e-08,0.0010996888158842,-0.0449245050549507,0.0,0.0,0.0,-0.0134998243302106,60.0,11.17874813079834,0.0,-8.245398674944229e-08,0.0,281.0652770996094,283.8914794921875,300.7659912109375,302.94097900390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,8.442907304325877e-21,4.221453652162938e-21,4.221453652162938e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17728800,298.5538330078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.806884765625,0.0,0.0,0.0001032115033012,298.5777587890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.80670166015625,0.0,0.0,0.0001086866977857,298.7147521972656,303.1499938964844,285.1499938964844,0.0,-0.0,287.8067626953125,0.0,0.0,8.027563308132812e-05,298.48223876953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.80682373046875,0.0,0.0,0.0001086866905097,298.3171081542969,303.1499938964844,285.1499938964844,0.0,-0.0,287.80633544921875,0.0,0.0,0.0005155627150088,288.0118103027344,294.1499938964844,295.67242431640625,294.5820007324219,297.1117858886719,295.72564697265625,289.3117370605469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010997063945978,1.7523232642702172e-08,0.0010996888158842,-0.0449245050549507,0.0,0.0,0.0,-0.0134998243302106,60.0,11.17874813079834,0.0,-8.245398674944229e-08,0.0,281.0652770996094,283.8914794921875,300.7659912109375,302.94097900390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,8.442907304325877e-21,4.221453652162938e-21,4.221453652162938e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17728860,298.5526733398437,303.1499938964844,285.1499938964844,0.0,-0.0,287.8180847167969,0.0,0.0,0.0001032942964229,298.5765686035156,303.1499938964844,285.1499938964844,0.0,-0.0,287.8179016113281,0.0,0.0,0.0001087738855858,298.7125549316406,303.1499938964844,285.1499938964844,0.0,-0.0,287.8179626464844,0.0,0.0,8.034003258217126e-05,298.4810791015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.8180236816406,0.0,0.0,0.0001087738783098,298.3164978027344,303.1499938964844,285.1499938964844,0.0,-0.0,287.8175354003906,0.0,0.0,0.0005159762804396,288.0237121582031,294.1499938964844,295.6336975097656,294.52166748046875,297.0830383300781,295.6865234375,289.3207702636719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011005903361365,1.7626398118864017e-08,0.0011005726410076,-0.0451940335333347,0.0,0.0,0.0,-0.0135509772226214,60.0,11.041729927062988,0.0,-8.258632533397758e-08,0.0,281.0652770996094,283.8914794921875,300.7659912109375,302.94097900390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,8.442907304325877e-21,4.221453652162938e-21,4.221453652162938e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17728920,298.5526733398437,303.1499938964844,285.1499938964844,0.0,-0.0,287.8180847167969,0.0,0.0,0.0001032942964229,298.5765686035156,303.1499938964844,285.1499938964844,0.0,-0.0,287.8179016113281,0.0,0.0,0.0001087738855858,298.7125549316406,303.1499938964844,285.1499938964844,0.0,-0.0,287.8179626464844,0.0,0.0,8.034003258217126e-05,298.4810791015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.8180236816406,0.0,0.0,0.0001087738783098,298.3164978027344,303.1499938964844,285.1499938964844,0.0,-0.0,287.8175354003906,0.0,0.0,0.0005159762804396,288.0237121582031,294.1499938964844,295.6336975097656,294.52166748046875,297.0830383300781,295.6865234375,289.3207702636719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011005903361365,1.7626398118864017e-08,0.0011005726410076,-0.0451940335333347,0.0,0.0,0.0,-0.0135509772226214,60.0,11.041729927062988,0.0,-8.258632533397758e-08,0.0,281.0652770996094,283.8914794921875,300.7659912109375,302.94097900390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,8.442907304325877e-21,4.221453652162938e-21,4.221453652162938e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17728980,298.551513671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.82928466796875,0.0,0.0,0.0001033703083521,298.57537841796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.8291015625,0.0,0.0,0.0001088539283955,298.7103576660156,303.1499938964844,285.1499938964844,0.0,-0.0,287.82916259765625,0.0,0.0,8.03991497377865e-05,298.4799194335937,303.1499938964844,285.1499938964844,0.0,-0.0,287.8292236328125,0.0,0.0,0.0001088539211195,298.3158569335937,303.1499938964844,285.1499938964844,0.0,-0.0,287.8287658691406,0.0,0.0,0.0005163559690117,288.03564453125,294.1499938964844,295.5960388183594,294.46405029296875,297.0541687011719,295.64794921875,289.3297424316406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011014031479135,1.7721113465540842e-08,0.0011013854527845,-0.0454414784908294,0.0,0.0,0.0,-0.0135979456827044,60.0,10.905007362365724,0.0,-8.270791340692085e-08,0.0,281.0652770996094,283.8914794921875,300.7659912109375,302.94097900390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,8.442907304325877e-21,4.221453652162938e-21,4.221453652162938e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17729040,298.551513671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.82928466796875,0.0,0.0,0.0001033703083521,298.57537841796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.8291015625,0.0,0.0,0.0001088539283955,298.7103576660156,303.1499938964844,285.1499938964844,0.0,-0.0,287.82916259765625,0.0,0.0,8.03991497377865e-05,298.4799194335937,303.1499938964844,285.1499938964844,0.0,-0.0,287.8292236328125,0.0,0.0,0.0001088539211195,298.3158569335937,303.1499938964844,285.1499938964844,0.0,-0.0,287.8287658691406,0.0,0.0,0.0005163559690117,288.03564453125,294.1499938964844,295.5960388183594,294.46405029296875,297.0541687011719,295.64794921875,289.3297424316406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011014031479135,1.7721113465540842e-08,0.0011013854527845,-0.0454414784908294,0.0,0.0,0.0,-0.0135979456827044,60.0,10.905007362365724,0.0,-8.270791340692085e-08,0.0,281.0652770996094,283.8914794921875,300.7659912109375,302.94097900390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,8.442907304325877e-21,4.221453652162938e-21,4.221453652162938e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17729100,298.5509338378906,303.1499938964844,285.1499938964844,0.0,-0.0,287.8348999023437,0.0,0.0,0.0001034095257637,298.57476806640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.834716796875,0.0,0.0,0.0001088952267309,298.7092590332031,303.1499938964844,285.1499938964844,0.0,-0.0,287.83477783203125,0.0,0.0,8.042965055210516e-05,298.4793395996094,303.1499938964844,285.1499938964844,0.0,-0.0,287.8348388671875,0.0,0.0,0.000108895219455,298.3155517578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.8343505859375,0.0,0.0,0.0005165518959984,288.0416259765625,294.1499938964844,295.5776672363281,294.4364013671875,297.0397033691406,295.628662109375,289.334228515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011018214281648,1.77699792658359e-08,0.0011018037330359,-0.0455691404640674,0.0,0.0,0.0,-0.0136221721768379,60.0,10.836762428283691,0.0,-8.27706827521979e-08,0.0,281.0652770996094,283.8914794921875,300.7659912109375,302.94097900390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,8.442907304325877e-21,4.221453652162938e-21,4.221453652162938e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
