time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17729160,298.55035400390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.8404846191406,0.0,0.0,0.0001034306114888,298.5741882324219,303.1499938964844,285.1499938964844,0.0,-0.0,287.84033203125,0.0,0.0,0.0001089174256776,298.7081298828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.8403625488281,0.0,0.0,8.044605056056753e-05,298.4787292480469,303.1499938964844,285.1499938964844,0.0,-0.0,287.8404235839844,0.0,0.0,0.0001089174256776,298.31524658203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.8399658203125,0.0,0.0,0.000516657193657,288.0475769042969,294.1499938964844,295.5596008300781,294.4095764160156,297.0252685546875,295.6091613769531,289.3387451171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011020426172763,1.779624625442011e-08,0.001102024805732,-0.0456377640366554,0.0,0.0,0.0,-0.0136351762339472,60.0,10.768239974975586,0.0,-8.280444063757386e-08,0.0,281.0652770996094,283.8914794921875,300.7659912109375,302.94097900390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,8.442907304325877e-21,4.221453652162938e-21,4.221453652162938e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17729220,298.5492248535156,303.1499938964844,285.1499938964844,0.0,-0.0,287.8517150878906,0.0,0.0,0.0001034050874295,298.572998046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.8515319824219,0.0,0.0,0.0001088905482902,298.7060241699219,303.1499938964844,285.1499938964844,0.0,-0.0,287.8515625,0.0,0.0,8.042619447223842e-05,298.47760009765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.8516540527344,0.0,0.0,0.0001088905410142,298.3146667480469,303.1499938964844,285.1499938964844,0.0,-0.0,287.8511962890625,0.0,0.0,0.0005165297188796,288.0594787597656,294.1499938964844,295.52447509765625,294.358642578125,296.9962463378906,295.57257080078125,289.3476257324219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011017674114555,1.7764435256140132e-08,0.0011017495999112,-0.0455546639859676,0.0,0.0,0.0,-0.0136193903163075,60.0,10.636640548706056,0.0,-8.276357021941294e-08,0.0,281.0652770996094,283.8914794921875,300.7659912109375,302.94097900390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,8.442907304325877e-21,4.221453652162938e-21,4.221453652162938e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17729280,298.5492248535156,303.1499938964844,285.1499938964844,0.0,-0.0,287.8517150878906,0.0,0.0,0.0001034050874295,298.572998046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.8515319824219,0.0,0.0,0.0001088905482902,298.7060241699219,303.1499938964844,285.1499938964844,0.0,-0.0,287.8515625,0.0,0.0,8.042619447223842e-05,298.47760009765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.8516540527344,0.0,0.0,0.0001088905410142,298.3146667480469,303.1499938964844,285.1499938964844,0.0,-0.0,287.8511962890625,0.0,0.0,0.0005165297188796,288.0594787597656,294.1499938964844,295.52447509765625,294.358642578125,296.9962463378906,295.57257080078125,289.3476257324219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011017674114555,1.7764435256140132e-08,0.0011017495999112,-0.0455546639859676,0.0,0.0,0.0,-0.0136193903163075,60.0,10.636640548706056,0.0,-8.276357021941294e-08,0.0,281.0652770996094,283.8914794921875,300.7659912109375,302.94097900390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,8.442907304325877e-21,4.221453652162938e-21,4.221453652162938e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17729340,298.5482177734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.86285400390625,0.0,0.0,0.0001033093503792,298.5715637207031,303.1499938964844,285.1499938964844,0.0,-0.0,287.8627014160156,0.0,0.0,0.0001087897326215,298.7041015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.8627319335937,0.0,0.0,8.035173232201487e-05,298.4765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.86279296875,0.0,0.0,0.0001087897253455,298.3141784667969,303.1499938964844,285.1499938964844,0.0,-0.0,287.8623352050781,0.0,0.0,0.0005160514847375,288.0713195800781,294.1499938964844,295.4908447265625,294.31170654296875,296.96728515625,295.53863525390625,289.3563842773437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011007507564499,1.7645145788947048e-08,0.0011007331777364,-0.0452430136501789,0.0,0.0,0.0,-0.0135602718219161,60.0,10.511907577514648,0.0,-8.261038431101042e-08,0.0,281.0652770996094,283.8914794921875,300.7659912109375,302.94097900390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,8.442907304325877e-21,4.221453652162938e-21,4.221453652162938e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17729400,298.5482177734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.86285400390625,0.0,0.0,0.0001033093503792,298.5715637207031,303.1499938964844,285.1499938964844,0.0,-0.0,287.8627014160156,0.0,0.0,0.0001087897326215,298.7041015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.8627319335937,0.0,0.0,8.035173232201487e-05,298.4765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.86279296875,0.0,0.0,0.0001087897253455,298.3141784667969,303.1499938964844,285.1499938964844,0.0,-0.0,287.8623352050781,0.0,0.0,0.0005160514847375,288.0713195800781,294.1499938964844,295.4908447265625,294.31170654296875,296.96728515625,295.53863525390625,289.3563842773437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011007507564499,1.7645145788947048e-08,0.0011007331777364,-0.0452430136501789,0.0,0.0,0.0,-0.0135602718219161,60.0,10.511907577514648,0.0,-8.261038431101042e-08,0.0,281.0652770996094,283.8914794921875,300.7659912109375,302.94097900390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,8.442907304325877e-21,4.221453652162938e-21,4.221453652162938e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17729460,298.54718017578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.8740234375,0.0,0.0,0.0001032165018841,298.5699768066406,303.1499938964844,285.1499938964844,0.0,-0.0,287.8738708496094,0.0,0.0,0.000108691965579,298.70220947265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.8739013671875,0.0,0.0,8.027952571865171e-05,298.4755249023437,303.1499938964844,285.1499938964844,0.0,-0.0,287.8739624023437,0.0,0.0,0.000108691958303,298.31365966796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.87353515625,0.0,0.0,0.0005155876860953,288.0831604003906,294.1499938964844,295.4588623046875,294.26910400390625,296.938232421875,295.5053100585937,289.3651123046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001099765766412,1.7529465878851624e-08,0.0010997481876984,-0.0449407808482646,0.0,0.0,0.0,-0.0135029451921582,60.0,10.387946128845217,0.0,-8.246197324979222e-08,0.0,281.0652770996094,283.8914794921875,300.7659912109375,302.94097900390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,8.442907304325877e-21,4.221453652162938e-21,4.221453652162938e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17729520,298.54718017578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.8740234375,0.0,0.0,0.0001032165018841,298.5699768066406,303.1499938964844,285.1499938964844,0.0,-0.0,287.8738708496094,0.0,0.0,0.000108691965579,298.70220947265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.8739013671875,0.0,0.0,8.027952571865171e-05,298.4755249023437,303.1499938964844,285.1499938964844,0.0,-0.0,287.8739624023437,0.0,0.0,0.000108691958303,298.31365966796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.87353515625,0.0,0.0,0.0005155876860953,288.0831604003906,294.1499938964844,295.4588623046875,294.26910400390625,296.938232421875,295.5053100585937,289.3651123046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001099765766412,1.7529465878851624e-08,0.0010997481876984,-0.0449407808482646,0.0,0.0,0.0,-0.0135029451921582,60.0,10.387946128845217,0.0,-8.246197324979222e-08,0.0,281.0652770996094,283.8914794921875,300.7659912109375,302.94097900390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,8.442907304325877e-21,4.221453652162938e-21,4.221453652162938e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17729580,298.5463562011719,303.1499938964844,285.1499938964844,0.0,-0.0,287.8838195800781,0.0,0.0,0.0001030715648084,298.5685729980469,303.1499938964844,285.1499938964844,0.0,-0.0,287.8836669921875,0.0,0.0,0.0001085393305402,298.7006530761719,303.1499938964844,285.1499938964844,0.0,-0.0,287.8836975097656,0.0,0.0,8.016679203137755e-05,298.47467041015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.8837585449219,0.0,0.0,0.0001085393232642,298.31329345703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.8833312988281,0.0,0.0,0.0005148636992089,288.093505859375,294.1499938964844,295.4321594238281,294.235595703125,296.9128112792969,295.47772216796875,289.3727111816406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010982201201841,1.73488636789898e-08,0.0010982027743011,-0.04446891695261,0.0,0.0,0.0,-0.0134134078398346,60.0,10.284405708312988,0.0,-8.22305423753278e-08,0.0,281.0652770996094,283.8914794921875,300.7659912109375,302.94097900390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,8.442907304325877e-21,4.221453652162938e-21,4.221453652162938e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17729640,298.5462646484375,303.1499938964844,285.1499938964844,0.0,-0.0,287.8851623535156,0.0,0.0,0.0001030436324072,298.568359375,303.1499938964844,285.1499938964844,0.0,-0.0,287.8849792480469,0.0,0.0,0.0001085099211195,298.700439453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.8850402832031,0.0,0.0,8.01450660219416e-05,298.4745788574219,303.1499938964844,285.1499938964844,0.0,-0.0,287.8851013183594,0.0,0.0,0.0001085099138435,298.3132629394531,303.1499938964844,285.1499938964844,0.0,-0.0,287.8846435546875,0.0,0.0,0.0005147241754457,288.09490966796875,294.1499938964844,295.4286499023437,294.2313232421875,296.90936279296875,295.4742126464844,289.3737487792969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010979222133755,1.7314059519435432e-08,0.0010979049839079,-0.0443779788911342,0.0,0.0,0.0,-0.0133961522951722,60.0,10.271059036254885,0.0,-8.218597713494091e-08,0.0,281.0652770996094,283.8914794921875,300.7659912109375,302.94097900390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,8.442907304325877e-21,4.221453652162938e-21,4.221453652162938e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17729700,298.5457763671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.8907165527344,0.0,0.0,0.0001029727864079,298.56756591796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.8905334472656,0.0,0.0,0.0001084353134501,298.6995544433594,303.1499938964844,285.1499938964844,0.0,-0.0,287.8905944824219,0.0,0.0,8.008995791897178e-05,298.4740905761719,303.1499938964844,285.1499938964844,0.0,-0.0,287.8906555175781,0.0,0.0,0.0001084353061742,298.31304931640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.8902282714844,0.0,0.0,0.0005143702728673,288.1007995605469,294.1499938964844,295.41424560546875,294.21435546875,296.8948974609375,295.45855712890625,289.3780517578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010971701703965,1.7225783466301436e-08,0.0010971529409289,-0.0441473200917243,0.0,0.0,0.0,-0.0133524052798748,60.0,10.212136268615724,0.0,-8.207300083995508e-08,0.0,281.0652770996094,283.8914794921875,300.7659912109375,302.94097900390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,8.442907304325877e-21,4.221453652162938e-21,4.221453652162938e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17729760,298.5453186035156,303.1499938964844,285.1499938964844,0.0,-0.0,287.8962707519531,0.0,0.0,0.0001028702463372,298.5667419433594,303.1499938964844,285.1499938964844,0.0,-0.0,287.8961181640625,0.0,0.0,0.0001083273382391,298.6986694335937,303.1499938964844,285.1499938964844,0.0,-0.0,287.8961486816406,0.0,0.0,8.001021342352033e-05,298.4736022949219,303.1499938964844,285.1499938964844,0.0,-0.0,287.8962097167969,0.0,0.0,0.0001083273309632,298.3128356933594,303.1499938964844,285.1499938964844,0.0,-0.0,287.8957824707031,0.0,0.0,0.000513858103659,288.106689453125,294.1499938964844,295.4003295898437,294.19873046875,296.88043212890625,295.4428100585937,289.38238525390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010960729559883,1.7098020776984413e-08,0.001096055842936,-0.043813481926918,0.0,0.0,0.0,-0.0132890436798334,60.0,10.152955055236816,0.0,-8.19096328541491e-08,0.0,281.0652770996094,283.8914794921875,300.7659912109375,302.94097900390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,8.442907304325877e-21,4.221453652162938e-21,4.221453652162938e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17729820,298.5444030761719,303.1499938964844,285.1499938964844,0.0,-0.0,287.9073791503906,0.0,0.0,0.000102606951259,298.5648803710937,303.1499938964844,285.1499938964844,0.0,-0.0,287.9072265625,0.0,0.0,0.0001080500733223,298.697021484375,303.1499938964844,285.1499938964844,0.0,-0.0,287.9072570800781,0.0,0.0,7.980542432051152e-05,298.47265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.9073181152344,0.0,0.0,0.0001080500660464,298.3124389648437,303.1499938964844,285.1499938964844,0.0,-0.0,287.9068908691406,0.0,0.0,0.000512542843353,288.1184387207031,294.1499938964844,295.3740539550781,294.1717529296875,296.8515625,295.41357421875,289.3909606933594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010932650184258,1.6769941879601902e-08,0.0010932482546195,-0.0429561510682106,0.0,0.0,0.0,-0.0131263900548219,60.0,10.042680740356444,0.0,-8.149086738740152e-08,0.0,281.0652770996094,283.8914794921875,300.7659912109375,302.94097900390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,8.442907304325877e-21,4.221453652162938e-21,4.221453652162938e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17729880,298.5444030761719,303.1499938964844,285.1499938964844,0.0,-0.0,287.9073791503906,0.0,0.0,0.000102606951259,298.5648803710937,303.1499938964844,285.1499938964844,0.0,-0.0,287.9072265625,0.0,0.0,0.0001080500733223,298.697021484375,303.1499938964844,285.1499938964844,0.0,-0.0,287.9072570800781,0.0,0.0,7.980542432051152e-05,298.47265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.9073181152344,0.0,0.0,0.0001080500660464,298.3124389648437,303.1499938964844,285.1499938964844,0.0,-0.0,287.9068908691406,0.0,0.0,0.000512542843353,288.1184387207031,294.1499938964844,295.3740539550781,294.1717529296875,296.8515625,295.41357421875,289.3909606933594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010932650184258,1.6769941879601902e-08,0.0010932482546195,-0.0429561510682106,0.0,0.0,0.0,-0.0131263900548219,60.0,10.042680740356444,0.0,-8.149086738740152e-08,0.0,281.0652770996094,283.8914794921875,300.7659912109375,302.94097900390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,8.442907304325877e-21,4.221453652162938e-21,4.221453652162938e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17729940,298.5436706542969,303.1499938964844,285.1499938964844,0.0,-0.0,287.9183959960937,0.0,0.0,0.000102258833067,298.5625915527344,303.1499938964844,285.1499938964844,0.0,-0.0,287.9182434082031,0.0,0.0,0.0001076834887498,298.6957397460937,303.1499938964844,285.1499938964844,0.0,-0.0,287.91827392578125,0.0,0.0,7.953466410981491e-05,298.4718933105469,303.1499938964844,285.1499938964844,0.0,-0.0,287.9183349609375,0.0,0.0,0.0001076834814739,298.3122253417969,303.1499938964844,285.1499938964844,0.0,-0.0,287.9179077148437,0.0,0.0,0.0005108039476908,288.1300354003906,294.1499938964844,295.3500061035156,294.1508178710937,296.8232116699219,295.388671875,289.3993530273437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010895553277805,1.633618751384347e-08,0.0010895389132201,-0.0418225228786468,0.0,0.0,0.0,-0.0129113579168915,60.0,9.948182106018066,0.0,-8.093885384141687e-08,0.0,281.0652770996094,283.8914794921875,300.7659912109375,302.94097900390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,8.442907304325877e-21,4.221453652162938e-21,4.221453652162938e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17730000,298.5436706542969,303.1499938964844,285.1499938964844,0.0,-0.0,287.9183959960937,0.0,0.0,0.000102258833067,298.5625915527344,303.1499938964844,285.1499938964844,0.0,-0.0,287.9182434082031,0.0,0.0,0.0001076834887498,298.6957397460937,303.1499938964844,285.1499938964844,0.0,-0.0,287.91827392578125,0.0,0.0,7.953466410981491e-05,298.4718933105469,303.1499938964844,285.1499938964844,0.0,-0.0,287.9183349609375,0.0,0.0,0.0001076834814739,298.3122253417969,303.1499938964844,285.1499938964844,0.0,-0.0,287.9179077148437,0.0,0.0,0.0005108039476908,288.1300354003906,294.1499938964844,295.3500061035156,294.1508178710937,296.8232116699219,295.388671875,289.3993530273437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010895553277805,1.633618751384347e-08,0.0010895389132201,-0.0418225228786468,0.0,0.0,0.0,-0.0129113579168915,60.0,9.948182106018066,0.0,-8.093885384141687e-08,0.0,281.0652770996094,283.8914794921875,300.7659912109375,302.94097900390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,8.442907304325877e-21,4.221453652162938e-21,4.221453652162938e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17730060,298.54296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.9293518066406,0.0,0.0,0.0001019155461108,298.560302734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.92919921875,0.0,0.0,0.0001073219900717,298.6944885253906,303.1499938964844,285.1499938964844,0.0,-0.0,287.9292297363281,0.0,0.0,7.926766556920484e-05,298.47119140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.9292907714844,0.0,0.0,0.0001073219827958,298.31201171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.92889404296875,0.0,0.0,0.0005090891500003,288.1416015625,294.1499938964844,295.3273010253906,294.1340026855469,296.7950134277344,295.36431884765625,289.4076843261719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010859025642275,1.5908458550484283e-08,0.0010858866153284,-0.0407044850289821,0.0,0.0,0.0,-0.0126993404701352,60.0,9.854434967041016,0.0,-8.03963402518093e-08,0.0,281.0652770996094,283.8914794921875,300.7659912109375,302.94097900390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,8.442907304325877e-21,4.221453652162938e-21,4.221453652162938e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17730120,298.54296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.9293518066406,0.0,0.0,0.0001019155461108,298.560302734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.92919921875,0.0,0.0,0.0001073219900717,298.6944885253906,303.1499938964844,285.1499938964844,0.0,-0.0,287.9292297363281,0.0,0.0,7.926766556920484e-05,298.47119140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.9292907714844,0.0,0.0,0.0001073219827958,298.31201171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.92889404296875,0.0,0.0,0.0005090891500003,288.1416015625,294.1499938964844,295.3273010253906,294.1340026855469,296.7950134277344,295.36431884765625,289.4076843261719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010859025642275,1.5908458550484283e-08,0.0010858866153284,-0.0407044850289821,0.0,0.0,0.0,-0.0126993404701352,60.0,9.854434967041016,0.0,-8.03963402518093e-08,0.0,281.0652770996094,283.8914794921875,300.7659912109375,302.94097900390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,8.442907304325877e-21,4.221453652162938e-21,4.221453652162938e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17730180,298.5423278808594,303.1499938964844,285.1499938964844,0.0,-0.0,287.9402770996094,0.0,0.0,0.0001015393499983,298.55792236328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.94012451171875,0.0,0.0,0.0001069258360075,298.693359375,303.1499938964844,285.1499938964844,0.0,-0.0,287.9401550292969,0.0,0.0,7.897506293375045e-05,298.47052001953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.9402160644531,0.0,0.0,0.0001069258287316,298.3118591308594,303.1499938964844,285.1499938964844,0.0,-0.0,287.9398193359375,0.0,0.0,0.0005072099738754,288.153076171875,294.1499938964844,295.3050537109375,294.119140625,296.7670593261719,295.34100341796875,289.4159545898437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010818922892212,1.5439717060417024e-08,0.0010818769223988,-0.0394790768623352,0.0,0.0,0.0,-0.0124669568613171,60.0,9.764710426330566,-0.0,-7.980390392958726e-08,0.0,281.0652770996094,283.8914794921875,300.7659912109375,302.94097900390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,8.442907304325877e-21,4.221453652162938e-21,4.221453652162938e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17730240,298.5423278808594,303.1499938964844,285.1499938964844,0.0,-0.0,287.9402770996094,0.0,0.0,0.0001015393499983,298.55792236328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.94012451171875,0.0,0.0,0.0001069258360075,298.693359375,303.1499938964844,285.1499938964844,0.0,-0.0,287.9401550292969,0.0,0.0,7.897506293375045e-05,298.47052001953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.9402160644531,0.0,0.0,0.0001069258287316,298.3118591308594,303.1499938964844,285.1499938964844,0.0,-0.0,287.9398193359375,0.0,0.0,0.0005072099738754,288.153076171875,294.1499938964844,295.3050537109375,294.119140625,296.7670593261719,295.34100341796875,289.4159545898437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010818922892212,1.5439717060417024e-08,0.0010818769223988,-0.0394790768623352,0.0,0.0,0.0,-0.0124669568613171,60.0,9.764710426330566,-0.0,-7.980390392958726e-08,0.0,281.0652770996094,283.8914794921875,300.7659912109375,302.94097900390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,8.442907304325877e-21,4.221453652162938e-21,4.221453652162938e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17730300,298.5419921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.9457702636719,0.0,0.0,0.0001013532455544,298.5567626953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.94561767578125,0.0,0.0,0.0001067298653651,298.6927490234375,303.1499938964844,285.1499938964844,0.0,-0.0,287.9456481933594,0.0,0.0,7.88303223089315e-05,298.4701538085937,303.1499938964844,285.1499938964844,0.0,-0.0,287.9457092285156,0.0,0.0,0.0001067298580892,298.311767578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.9452819824219,0.0,0.0,0.0005062803393229,288.15887451171875,294.1499938964844,295.2940673828125,294.11236572265625,296.75299072265625,295.3292236328125,289.42010498046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001079908455722,1.5207836767672234e-08,0.0010798933217301,-0.0388728193938732,0.0,0.0,0.0,-0.0123519990593194,60.0,9.718850135803224,-0.0,-7.95116434915144e-08,0.0,281.0652770996094,283.8914794921875,300.7659912109375,302.94097900390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,8.442907304325877e-21,4.221453652162938e-21,4.221453652162938e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17730360,298.5417175292969,303.1499938964844,285.1499938964844,0.0,-0.0,287.951171875,0.0,0.0,0.0001011462445603,298.5555114746094,303.1499938964844,285.1499938964844,0.0,-0.0,287.9510192871094,0.0,0.0,0.000106511877675,298.6922912597656,303.1499938964844,285.1499938964844,0.0,-0.0,287.9510498046875,0.0,0.0,7.866931991884485e-05,298.46990966796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.9511108398437,0.0,0.0,0.0001065118703991,298.3117370605469,303.1499938964844,285.1499938964844,0.0,-0.0,287.9507141113281,0.0,0.0,0.0005052463384345,288.16455078125,294.1499938964844,295.2832336425781,294.1060485839844,296.7391967773437,295.3184509277344,289.4241943359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010777012212201,1.4949911530948157e-08,0.001077686320059,-0.0381984151899814,0.0,0.0,0.0,-0.0122241275385022,60.0,9.677708625793455,-0.0,-7.918718836208427e-08,0.0,281.0652770996094,283.8914794921875,300.7659912109375,302.94097900390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,8.442907304325877e-21,4.221453652162938e-21,4.221453652162938e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17730420,298.54119873046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.9620361328125,0.0,0.0,0.0001007392347673,298.5530090332031,303.1499938964844,285.1499938964844,0.0,-0.0,287.9618835449219,0.0,0.0,0.0001060832801158,298.6913452148437,303.1499938964844,285.1499938964844,0.0,-0.0,287.9619140625,0.0,0.0,7.835275755496696e-05,298.4693298339844,303.1499938964844,285.1499938964844,0.0,-0.0,287.96197509765625,0.0,0.0,0.0001060832728398,298.3116455078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.9615783691406,0.0,0.0,0.0005032132612541,288.1759338378906,294.1499938964844,295.2618408203125,294.0946655273437,296.7115783691406,295.2967529296875,289.4323425292969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010733656818047,1.4442785634116715e-08,0.0010733512463048,-0.0368722714483737,0.0,0.0,0.0,-0.0119727300480008,60.0,9.593870162963867,-0.0,-7.855117445387806e-08,0.0,281.0652770996094,283.8914794921875,300.7659912109375,302.94097900390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,8.442907304325877e-21,4.221453652162938e-21,4.221453652162938e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17730480,298.54119873046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.9620361328125,0.0,0.0,0.0001007392347673,298.5530090332031,303.1499938964844,285.1499938964844,0.0,-0.0,287.9618835449219,0.0,0.0,0.0001060832801158,298.6913452148437,303.1499938964844,285.1499938964844,0.0,-0.0,287.9619140625,0.0,0.0,7.835275755496696e-05,298.4693298339844,303.1499938964844,285.1499938964844,0.0,-0.0,287.96197509765625,0.0,0.0,0.0001060832728398,298.3116455078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.9615783691406,0.0,0.0,0.0005032132612541,288.1759338378906,294.1499938964844,295.2618408203125,294.0946655273437,296.7115783691406,295.2967529296875,289.4323425292969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010733656818047,1.4442785634116715e-08,0.0010733512463048,-0.0368722714483737,0.0,0.0,0.0,-0.0119727300480008,60.0,9.593870162963867,-0.0,-7.855117445387806e-08,0.0,281.0652770996094,283.8914794921875,300.7659912109375,302.94097900390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,8.442907304325877e-21,4.221453652162938e-21,4.221453652162938e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17730540,298.54071044921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.97283935546875,0.0,0.0,0.0001003181532723,298.55047607421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.9726867675781,0.0,0.0,0.0001056398614309,298.69049072265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.97271728515625,0.0,0.0,7.802525215083733e-05,298.46881103515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.9727783203125,0.0,0.0,0.000105639854155,298.31158447265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.9723815917969,0.0,0.0,0.0005011098692193,288.1872863769531,294.1499938964844,295.2408752441406,294.0848693847656,296.68414306640625,295.2758483886719,289.4404296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010688775219023,1.3918130647994076e-08,0.001068863668479,-0.0355000905692577,0.0,0.0,0.0,-0.0117126293480396,60.0,9.51361083984375,-0.0,-7.78958764158233e-08,0.0,281.0652770996094,283.8914794921875,300.7659912109375,302.94097900390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,8.442907304325877e-21,4.221453652162938e-21,4.221453652162938e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17730600,298.54071044921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.97283935546875,0.0,0.0,0.0001003181532723,298.55047607421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.9726867675781,0.0,0.0,0.0001056398614309,298.69049072265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.97271728515625,0.0,0.0,7.802525215083733e-05,298.46881103515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.9727783203125,0.0,0.0,0.000105639854155,298.31158447265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.9723815917969,0.0,0.0,0.0005011098692193,288.1872863769531,294.1499938964844,295.2408752441406,294.0848693847656,296.68414306640625,295.2758483886719,289.4404296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010688775219023,1.3918130647994076e-08,0.001068863668479,-0.0355000905692577,0.0,0.0,0.0,-0.0117126293480396,60.0,9.51361083984375,-0.0,-7.78958764158233e-08,0.0,281.0652770996094,283.8914794921875,300.7659912109375,302.94097900390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,8.442907304325877e-21,4.221453652162938e-21,4.221453652162938e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17730660,298.5402526855469,303.1499938964844,285.1499938964844,0.0,-0.0,287.98358154296875,0.0,0.0,9.98933392111212e-05,298.54791259765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.9834289550781,0.0,0.0,0.000105192506453,298.6897277832031,303.1499938964844,285.1499938964844,0.0,-0.0,287.9834899902344,0.0,0.0,7.769483636366203e-05,298.4683532714844,303.1499938964844,285.1499938964844,0.0,-0.0,287.9835205078125,0.0,0.0,0.000105192506453,298.31158447265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.983154296875,0.0,0.0,0.0004989877925254,288.1985778808594,294.1499938964844,295.2203674316406,294.0765075683594,296.6569519042969,295.2555236816406,289.4484558105469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010643511777743,1.3388823383309044e-08,0.0010643377900123,-0.0341155380010604,0.0,0.0,0.0,-0.0114502301439642,60.0,9.4362211227417,-0.0,-7.723754436028686e-08,0.0,281.0652770996094,283.8914794921875,300.7659912109375,302.94097900390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,8.442907304325877e-21,4.221453652162938e-21,4.221453652162938e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17730720,298.5402526855469,303.1499938964844,285.1499938964844,0.0,-0.0,287.98358154296875,0.0,0.0,9.98933392111212e-05,298.54791259765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.9834289550781,0.0,0.0,0.000105192506453,298.6897277832031,303.1499938964844,285.1499938964844,0.0,-0.0,287.9834899902344,0.0,0.0,7.769483636366203e-05,298.4683532714844,303.1499938964844,285.1499938964844,0.0,-0.0,287.9835205078125,0.0,0.0,0.000105192506453,298.31158447265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.983154296875,0.0,0.0,0.0004989877925254,288.1985778808594,294.1499938964844,295.2203674316406,294.0765075683594,296.6569519042969,295.2555236816406,289.4484558105469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010643511777743,1.3388823383309044e-08,0.0010643377900123,-0.0341155380010604,0.0,0.0,0.0,-0.0114502301439642,60.0,9.4362211227417,-0.0,-7.723754436028686e-08,0.0,281.0652770996094,283.8914794921875,300.7659912109375,302.94097900390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,8.442907304325877e-21,4.221453652162938e-21,4.221453652162938e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17730780,298.5400085449219,303.1499938964844,285.1499938964844,0.0,-0.0,287.9937438964844,0.0,0.0,9.94889487628825e-05,298.5455017089844,303.1499938964844,285.1499938964844,0.0,-0.0,287.9935913085937,0.0,0.0,0.0001047666664817,298.6892395019531,303.1499938964844,285.1499938964844,0.0,-0.0,287.9936218261719,0.0,0.0,7.738031126791611e-05,298.4681091308594,303.1499938964844,285.1499938964844,0.0,-0.0,287.9936828613281,0.0,0.0,0.0001047666592057,298.31170654296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.9933166503906,0.0,0.0,0.0004969678120687,288.2091979980469,294.1499938964844,295.2010498046875,294.0697631835937,296.63165283203125,295.23748779296875,289.4559326171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010600428795441,1.2884972200311042e-08,0.0010600300738587,-0.0327973961830139,0.0,0.0,0.0,-0.0112004522234201,60.0,9.370331764221191,-0.0,-7.66134675700414e-08,0.0,281.0652770996094,283.8914794921875,300.7659912109375,302.94097900390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,8.442907304325877e-21,4.221453652162938e-21,4.221453652162938e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17730840,298.5400085449219,303.1499938964844,285.1499938964844,0.0,-0.0,287.9941711425781,0.0,0.0,9.947210492100568e-05,298.54541015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.9940185546875,0.0,0.0,0.0001047489204211,298.6892395019531,303.1499938964844,285.1499938964844,0.0,-0.0,287.9940490722656,0.0,0.0,7.736720726825297e-05,298.4681091308594,303.1499938964844,285.1499938964844,0.0,-0.0,287.9941101074219,0.0,0.0,0.0001047489204211,298.31170654296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.99371337890625,0.0,0.0,0.000496883643791,288.2096252441406,294.1499938964844,295.20025634765625,294.06951904296875,296.630615234375,295.2367553710937,289.45623779296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010598633671179,1.2863978327004588e-08,0.0010598505614325,-0.0327424705028533,0.0,0.0,0.0,-0.0111900446936488,60.0,9.367586135864258,-0.0,-7.658751854933143e-08,0.0,281.0652770996094,283.8914794921875,300.7659912109375,302.94097900390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,8.442907304325877e-21,4.221453652162938e-21,4.221453652162938e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17730900,298.5398254394531,303.1499938964844,285.1499938964844,0.0,-0.0,287.99951171875,0.0,0.0,9.925359336193652e-05,298.54412841796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.9993591308594,0.0,0.0,0.0001045188182615,298.6889038085937,303.1499938964844,285.1499938964844,0.0,-0.0,287.9994201660156,0.0,0.0,7.719725545030087e-05,298.4678955078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.9994506835937,0.0,0.0,0.0001045188182615,298.3117370605469,303.1499938964844,285.1499938964844,0.0,-0.0,287.99908447265625,0.0,0.0,0.0004957921337336,288.2152404785156,294.1499938964844,295.1903686523437,294.0664978027344,296.6171264648437,295.22674560546875,289.460205078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010575364576652,1.2591724107835487e-08,0.0010575238848105,-0.032030139118433,0.0,0.0,0.0,-0.0110550839453935,60.0,9.329556465148926,-0.0,-7.625140341360749e-08,0.0,281.0652770996094,283.8914794921875,300.7659912109375,302.94097900390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,8.442907304325877e-21,4.221453652162938e-21,4.221453652162938e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17730960,298.5396728515625,303.1499938964844,285.1499938964844,0.0,-0.0,288.0048217773437,0.0,0.0,9.904265607474372e-05,298.5428466796875,303.1499938964844,285.1499938964844,0.0,-0.0,288.0046691894531,0.0,0.0,0.0001042966978275,298.6886291503906,303.1499938964844,285.1499938964844,0.0,-0.0,288.00469970703125,0.0,0.0,7.703318988205865e-05,298.4677429199219,303.1499938964844,285.1499938964844,0.0,-0.0,288.0047607421875,0.0,0.0,0.0001042966905515,298.3117980957031,303.1499938964844,285.1499938964844,0.0,-0.0,288.00439453125,0.0,0.0,0.0004947384586557,288.2207946777344,294.1499938964844,295.1805725097656,294.0637512207031,296.6038818359375,295.2172546386719,289.464111328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010552881285548,1.2328906784375704e-08,0.0010552757885307,-0.0313424579799175,0.0,0.0,0.0,-0.0109247900545597,60.0,9.294852256774902,-0.0,-7.59276446160584e-08,0.0,281.0652770996094,283.8914794921875,300.7659912109375,302.94097900390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,8.442907304325877e-21,4.221453652162938e-21,4.221453652162938e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17731020,298.53936767578125,303.1499938964844,285.1499938964844,0.0,-0.0,288.01544189453125,0.0,0.0,9.862043225439264e-05,298.5403137207031,303.1499938964844,285.1499938964844,0.0,-0.0,288.0152893066406,0.0,0.0,0.0001038520713336,298.6880798339844,303.1499938964844,285.1499938964844,0.0,-0.0,288.01531982421875,0.0,0.0,7.67047968111001e-05,298.4674377441406,303.1499938964844,285.1499938964844,0.0,-0.0,288.015380859375,0.0,0.0,0.0001038520713336,298.3118896484375,303.1499938964844,285.1499938964844,0.0,-0.0,288.0150146484375,0.0,0.0,0.0004926293622702,288.2319030761719,294.1499938964844,295.16131591796875,294.0591125488281,296.57733154296875,295.1982727050781,289.4719543457031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010507890256121,1.180284048274416e-08,0.0010507771512493,-0.0299658328294754,0.0,0.0,0.0,-0.0106639955192804,60.0,9.225103378295898,-0.0,-7.528166179326945e-08,0.0,281.0652770996094,283.8914794921875,300.7659912109375,302.94097900390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,8.442907304325877e-21,4.221453652162938e-21,4.221453652162938e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17731080,298.53936767578125,303.1499938964844,285.1499938964844,0.0,-0.0,288.01544189453125,0.0,0.0,9.862043225439264e-05,298.5403137207031,303.1499938964844,285.1499938964844,0.0,-0.0,288.0152893066406,0.0,0.0,0.0001038520713336,298.6880798339844,303.1499938964844,285.1499938964844,0.0,-0.0,288.01531982421875,0.0,0.0,7.67047968111001e-05,298.4674377441406,303.1499938964844,285.1499938964844,0.0,-0.0,288.015380859375,0.0,0.0,0.0001038520713336,298.3118896484375,303.1499938964844,285.1499938964844,0.0,-0.0,288.0150146484375,0.0,0.0,0.0004926293622702,288.2319030761719,294.1499938964844,295.16131591796875,294.0591125488281,296.57733154296875,295.1982727050781,289.4719543457031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010507890256121,1.180284048274416e-08,0.0010507771512493,-0.0299658328294754,0.0,0.0,0.0,-0.0106639955192804,60.0,9.225103378295898,-0.0,-7.528166179326945e-08,0.0,281.0652770996094,283.8914794921875,300.7659912109375,302.94097900390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,8.442907304325877e-21,4.221453652162938e-21,4.221453652162938e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17731140,298.5392761230469,303.1499938964844,285.1499938964844,0.0,-0.0,288.0258483886719,0.0,0.0,9.8227355920244e-05,298.5379638671875,303.1499938964844,285.1499938964844,0.0,-0.0,288.0257263183594,0.0,0.0,0.0001034381493809,298.6878662109375,303.1499938964844,285.1499938964844,0.0,-0.0,288.0257568359375,0.0,0.0,7.639906834810972e-05,298.4673156738281,303.1499938964844,285.1499938964844,0.0,-0.0,288.0258178710937,0.0,0.0,0.000103438142105,298.3121032714844,303.1499938964844,285.1499938964844,0.0,-0.0,288.0254211425781,0.0,0.0,0.0004906659014523,288.24273681640625,294.1499938964844,295.1424865722656,294.0555114746094,296.5517883300781,295.1810302734375,289.4795227050781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010466008679941,1.1313095349407833e-08,0.0010465895757079,-0.028684101998806,0.0,0.0,0.0,-0.0104212090373039,60.0,9.165945053100586,-0.0,-7.468275953215199e-08,0.0,281.0652770996094,283.8914794921875,300.7659912109375,302.94097900390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,8.442907304325877e-21,4.221453652162938e-21,4.221453652162938e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17731200,298.5392761230469,303.1499938964844,285.1499938964844,0.0,-0.0,288.0258483886719,0.0,0.0,9.8227355920244e-05,298.5379638671875,303.1499938964844,285.1499938964844,0.0,-0.0,288.0257263183594,0.0,0.0,0.0001034381493809,298.6878662109375,303.1499938964844,285.1499938964844,0.0,-0.0,288.0257568359375,0.0,0.0,7.639906834810972e-05,298.4673156738281,303.1499938964844,285.1499938964844,0.0,-0.0,288.0258178710937,0.0,0.0,0.000103438142105,298.3121032714844,303.1499938964844,285.1499938964844,0.0,-0.0,288.0254211425781,0.0,0.0,0.0004906659014523,288.24273681640625,294.1499938964844,295.1424865722656,294.0555114746094,296.5517883300781,295.1810302734375,289.4795227050781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010466008679941,1.1313095349407833e-08,0.0010465895757079,-0.028684101998806,0.0,0.0,0.0,-0.0104212090373039,60.0,9.165945053100586,-0.0,-7.468275953215199e-08,0.0,281.0652770996094,283.8914794921875,300.7659912109375,302.94097900390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,8.442907304325877e-21,4.221453652162938e-21,4.221453652162938e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17731260,298.53912353515625,303.1499938964844,285.1499938964844,0.0,-0.0,288.0362854003906,0.0,0.0,9.782050619833171e-05,298.5356140136719,303.1499938964844,285.1499938964844,0.0,-0.0,288.0361633300781,0.0,0.0,0.0001030097118928,298.68756103515625,303.1499938964844,285.1499938964844,0.0,-0.0,288.03619384765625,0.0,0.0,7.608262967551127e-05,298.4671936035156,303.1499938964844,285.1499938964844,0.0,-0.0,288.0362548828125,0.0,0.0,0.0001030097118928,298.31231689453125,303.1499938964844,285.1499938964844,0.0,-0.0,288.035888671875,0.0,0.0,0.0004886335809715,288.2536315917969,294.1499938964844,295.1240539550781,294.05279541015625,296.5260925292969,295.16339111328125,289.48712158203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010422663763165,1.080618350357554e-08,0.0010422555496916,-0.0273572970181703,0.0,0.0,0.0,-0.0101699139922857,60.0,9.104924201965332,-0.0,-7.406537605447738e-08,0.0,281.0652770996094,283.8914794921875,300.7659912109375,302.94097900390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,8.442907304325877e-21,4.221453652162938e-21,4.221453652162938e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17731320,298.53912353515625,303.1499938964844,285.1499938964844,0.0,-0.0,288.0362854003906,0.0,0.0,9.782050619833171e-05,298.5356140136719,303.1499938964844,285.1499938964844,0.0,-0.0,288.0361633300781,0.0,0.0,0.0001030097118928,298.68756103515625,303.1499938964844,285.1499938964844,0.0,-0.0,288.03619384765625,0.0,0.0,7.608262967551127e-05,298.4671936035156,303.1499938964844,285.1499938964844,0.0,-0.0,288.0362548828125,0.0,0.0,0.0001030097118928,298.31231689453125,303.1499938964844,285.1499938964844,0.0,-0.0,288.035888671875,0.0,0.0,0.0004886335809715,288.2536315917969,294.1499938964844,295.1240539550781,294.05279541015625,296.5260925292969,295.16339111328125,289.48712158203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010422663763165,1.080618350357554e-08,0.0010422555496916,-0.0273572970181703,0.0,0.0,0.0,-0.0101699139922857,60.0,9.104924201965332,-0.0,-7.406537605447738e-08,0.0,281.0652770996094,283.8914794921875,300.7659912109375,302.94097900390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,8.442907304325877e-21,4.221453652162938e-21,4.221453652162938e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17731380,298.5390014648437,303.1499938964844,285.1499938964844,0.0,-0.0,288.04669189453125,0.0,0.0,9.743466944200918e-05,298.5332946777344,303.1499938964844,285.1499938964844,0.0,-0.0,288.0465393066406,0.0,0.0,0.0001026034151436,298.6873474121094,303.1499938964844,285.1499938964844,0.0,-0.0,288.04656982421875,0.0,0.0,7.578254007967189e-05,298.4670715332031,303.1499938964844,285.1499938964844,0.0,-0.0,288.046630859375,0.0,0.0,0.0001026034078677,298.3125305175781,303.1499938964844,285.1499938964844,0.0,-0.0,288.0462646484375,0.0,0.0,0.000486706267111,288.2644348144531,294.1499938964844,295.1060485839844,294.05084228515625,296.5007019042969,295.1463623046875,289.49462890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010381550528109,1.0325463151161784e-08,0.0010381446918472,-0.0260989163070917,0.0,0.0,0.0,-0.0099315987899899,60.0,9.046667098999023,-0.0,-7.34822620529485e-08,0.0,281.0652770996094,283.8914794921875,300.7659912109375,302.94097900390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,8.442907304325877e-21,4.221453652162938e-21,4.221453652162938e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17731440,298.5390014648437,303.1499938964844,285.1499938964844,0.0,-0.0,288.04669189453125,0.0,0.0,9.743466944200918e-05,298.5332946777344,303.1499938964844,285.1499938964844,0.0,-0.0,288.0465393066406,0.0,0.0,0.0001026034151436,298.6873474121094,303.1499938964844,285.1499938964844,0.0,-0.0,288.04656982421875,0.0,0.0,7.578254007967189e-05,298.4670715332031,303.1499938964844,285.1499938964844,0.0,-0.0,288.046630859375,0.0,0.0,0.0001026034078677,298.3125305175781,303.1499938964844,285.1499938964844,0.0,-0.0,288.0462646484375,0.0,0.0,0.000486706267111,288.2644348144531,294.1499938964844,295.1060485839844,294.05084228515625,296.5007019042969,295.1463623046875,289.49462890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010381550528109,1.0325463151161784e-08,0.0010381446918472,-0.0260989163070917,0.0,0.0,0.0,-0.0099315987899899,60.0,9.046667098999023,-0.0,-7.34822620529485e-08,0.0,281.0652770996094,283.8914794921875,300.7659912109375,302.94097900390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,8.442907304325877e-21,4.221453652162938e-21,4.221453652162938e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
