time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17731500,298.5389404296875,303.1499938964844,285.1499938964844,0.0,-0.0,288.0518798828125,0.0,0.0,9.723033872433008e-05,298.5321044921875,303.1499938964844,285.1499938964844,0.0,-0.0,288.0517578125,0.0,0.0,0.0001023882359731,298.6872253417969,303.1499938964844,285.1499938964844,0.0,-0.0,288.0517883300781,0.0,0.0,7.562361133750528e-05,298.4670104980469,303.1499938964844,285.1499938964844,0.0,-0.0,288.0518493652344,0.0,0.0,0.0001023882286972,298.3126220703125,303.1499938964844,285.1499938964844,0.0,-0.0,288.0514831542969,0.0,0.0,0.000485685566673,288.2698669433594,294.1499938964844,295.0971984863281,294.0501403808594,296.4878845214844,295.1376647949219,289.4984130859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010359779698774,1.007087657711736e-08,0.0010359679581597,-0.0254324320703744,0.0,0.0,0.0,-0.0098053896799683,60.0,9.01639175415039,-0.0,-7.317437678011629e-08,0.0,281.0652770996094,283.8914794921875,300.7659912109375,302.94097900390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,8.442907304325877e-21,4.221453652162938e-21,4.221453652162938e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17731560,298.53887939453125,303.1499938964844,285.1499938964844,0.0,-0.0,288.0570983886719,0.0,0.0,9.704440890345722e-05,298.53094482421875,303.1499938964844,285.1499938964844,0.0,-0.0,288.0569763183594,0.0,0.0,0.0001021924472297,298.6871032714844,303.1499938964844,285.1499938964844,0.0,-0.0,288.0570068359375,0.0,0.0,7.547899440396577e-05,298.4669494628906,303.1499938964844,285.1499938964844,0.0,-0.0,288.0570373535156,0.0,0.0,0.0001021924399537,298.312744140625,303.1499938964844,285.1499938964844,0.0,-0.0,288.05670166015625,0.0,0.0,0.0004847568052355,288.2752685546875,294.1499938964844,295.0884704589844,294.0495910644531,296.4751281738281,295.1291809082031,289.502197265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010339975124225,9.839223658048011e-09,0.0010339877335354,-0.0248259603977203,0.0,0.0,0.0,-0.0096905529499053,60.0,8.98775863647461,-0.0,-7.289478531902206e-08,0.0,281.0652770996094,283.8914794921875,300.7659912109375,302.94097900390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,8.442907304325877e-21,4.221453652162938e-21,4.221453652162938e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17731620,298.5387878417969,303.1499938964844,285.1499938964844,0.0,-0.0,288.0674743652344,0.0,0.0,9.668196435086428e-05,298.52862548828125,303.1499938964844,285.1499938964844,0.0,-0.0,288.0673522949219,0.0,0.0,0.0001018107723211,298.6869201660156,303.1499938964844,285.1499938964844,0.0,-0.0,288.0673828125,0.0,0.0,7.519709470216185e-05,298.46685791015625,303.1499938964844,285.1499938964844,0.0,-0.0,288.0674133300781,0.0,0.0,0.0001018107650452,298.31298828125,303.1499938964844,285.1499938964844,0.0,-0.0,288.06707763671875,0.0,0.0,0.0004829463141504,288.2860717773437,294.1499938964844,295.0712890625,294.04888916015625,296.44976806640625,295.1125183105469,289.5097045898437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010301343863829,9.387644439584621e-09,0.0010301249567419,-0.0236436408013105,0.0,0.0,0.0,-0.0094666788354516,60.0,8.932673454284668,-0.0,-7.235130539129386e-08,0.0,281.0652770996094,283.8914794921875,300.7659912109375,302.94097900390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,8.442907304325877e-21,4.221453652162938e-21,4.221453652162938e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17731680,298.5387878417969,303.1499938964844,285.1499938964844,0.0,-0.0,288.0674743652344,0.0,0.0,9.668196435086428e-05,298.52862548828125,303.1499938964844,285.1499938964844,0.0,-0.0,288.0673522949219,0.0,0.0,0.0001018107723211,298.6869201660156,303.1499938964844,285.1499938964844,0.0,-0.0,288.0673828125,0.0,0.0,7.519709470216185e-05,298.46685791015625,303.1499938964844,285.1499938964844,0.0,-0.0,288.0674133300781,0.0,0.0,0.0001018107650452,298.31298828125,303.1499938964844,285.1499938964844,0.0,-0.0,288.06707763671875,0.0,0.0,0.0004829463141504,288.2860717773437,294.1499938964844,295.0712890625,294.04888916015625,296.44976806640625,295.1125183105469,289.5097045898437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010301343863829,9.387644439584621e-09,0.0010301249567419,-0.0236436408013105,0.0,0.0,0.0,-0.0094666788354516,60.0,8.932673454284668,-0.0,-7.235130539129386e-08,0.0,281.0652770996094,283.8914794921875,300.7659912109375,302.94097900390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,8.442907304325877e-21,4.221453652162938e-21,4.221453652162938e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17731740,298.5388488769531,303.1499938964844,285.1499938964844,0.0,-0.0,288.0776672363281,0.0,0.0,9.63788479566574e-05,298.52667236328125,303.1499938964844,285.1499938964844,0.0,-0.0,288.0775451660156,0.0,0.0,0.0001014915760606,298.6870422363281,303.1499938964844,285.1499938964844,0.0,-0.0,288.0775756835937,0.0,0.0,7.496133912354708e-05,298.4669189453125,303.1499938964844,285.1499938964844,0.0,-0.0,288.0776062011719,0.0,0.0,0.0001014915687846,298.31329345703125,303.1499938964844,285.1499938964844,0.0,-0.0,288.0772705078125,0.0,0.0,0.0004814322164747,288.296630859375,294.1499938964844,295.05450439453125,294.0486755371094,296.4254455566406,295.0975341796875,289.5169372558594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010269050253555,9.009992751884964e-09,0.0010268960613757,-0.0226547997444868,0.0,0.0,0.0,-0.0092794625088572,60.0,8.887989044189453,-0.0,-7.189834860810151e-08,0.0,281.0652770996094,283.8914794921875,300.7659912109375,302.94097900390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,8.442907304325877e-21,4.221453652162938e-21,4.221453652162938e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17731800,298.5388488769531,303.1499938964844,285.1499938964844,0.0,-0.0,288.0776672363281,0.0,0.0,9.63788479566574e-05,298.52667236328125,303.1499938964844,285.1499938964844,0.0,-0.0,288.0775451660156,0.0,0.0,0.0001014915760606,298.6870422363281,303.1499938964844,285.1499938964844,0.0,-0.0,288.0775756835937,0.0,0.0,7.496133912354708e-05,298.4669189453125,303.1499938964844,285.1499938964844,0.0,-0.0,288.0776062011719,0.0,0.0,0.0001014915687846,298.31329345703125,303.1499938964844,285.1499938964844,0.0,-0.0,288.0772705078125,0.0,0.0,0.0004814322164747,288.296630859375,294.1499938964844,295.05450439453125,294.0486755371094,296.4254455566406,295.0975341796875,289.5169372558594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010269050253555,9.009992751884964e-09,0.0010268960613757,-0.0226547997444868,0.0,0.0,0.0,-0.0092794625088572,60.0,8.887989044189453,-0.0,-7.189834860810151e-08,0.0,281.0652770996094,283.8914794921875,300.7659912109375,302.94097900390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,8.442907304325877e-21,4.221453652162938e-21,4.221453652162938e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17731860,298.5388488769531,303.1499938964844,285.1499938964844,0.0,-0.0,288.0879211425781,0.0,0.0,9.603928629076108e-05,298.52459716796875,303.1499938964844,285.1499938964844,0.0,-0.0,288.0877685546875,0.0,0.0,0.0001011340063996,298.6871032714844,303.1499938964844,285.1499938964844,0.0,-0.0,288.0877990722656,0.0,0.0,7.469723641406745e-05,298.4669189453125,303.1499938964844,285.1499938964844,0.0,-0.0,288.0878601074219,0.0,0.0,0.0001011339991237,298.3135986328125,303.1499938964844,285.1499938964844,0.0,-0.0,288.0875244140625,0.0,0.0,0.0004797360452357,288.3072814941406,294.1499938964844,295.0381164550781,294.0487670898437,296.4008178710937,295.0820617675781,289.52423095703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010232884669676,8.586937383370241e-09,0.0010232799686491,-0.0215469971299171,0.0,0.0,0.0,-0.0090697426348924,60.0,8.840641021728516,-0.0,-7.139262692135162e-08,0.0,281.0652770996094,283.8914794921875,300.7659912109375,302.94097900390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,8.442907304325877e-21,4.221453652162938e-21,4.221453652162938e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17731920,298.5388488769531,303.1499938964844,285.1499938964844,0.0,-0.0,288.0879211425781,0.0,0.0,9.603928629076108e-05,298.52459716796875,303.1499938964844,285.1499938964844,0.0,-0.0,288.0877685546875,0.0,0.0,0.0001011340063996,298.6871032714844,303.1499938964844,285.1499938964844,0.0,-0.0,288.0877990722656,0.0,0.0,7.469723641406745e-05,298.4669189453125,303.1499938964844,285.1499938964844,0.0,-0.0,288.0878601074219,0.0,0.0,0.0001011339991237,298.3135986328125,303.1499938964844,285.1499938964844,0.0,-0.0,288.0875244140625,0.0,0.0,0.0004797360452357,288.3072814941406,294.1499938964844,295.0381164550781,294.0487670898437,296.4008178710937,295.0820617675781,289.52423095703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010232884669676,8.586937383370241e-09,0.0010232799686491,-0.0215469971299171,0.0,0.0,0.0,-0.0090697426348924,60.0,8.840641021728516,-0.0,-7.139262692135162e-08,0.0,281.0652770996094,283.8914794921875,300.7659912109375,302.94097900390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,8.442907304325877e-21,4.221453652162938e-21,4.221453652162938e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17731980,298.53887939453125,303.1499938964844,285.1499938964844,0.0,-0.0,288.0980834960937,0.0,0.0,9.57460724748671e-05,298.52264404296875,303.1499938964844,285.1499938964844,0.0,-0.0,288.09796142578125,0.0,0.0,0.0001008252365863,298.6872253417969,303.1499938964844,285.1499938964844,0.0,-0.0,288.0979919433594,0.0,0.0,7.446917879860848e-05,298.46697998046875,303.1499938964844,285.1499938964844,0.0,-0.0,288.0980529785156,0.0,0.0,0.0001008252293104,298.3139038085937,303.1499938964844,285.1499938964844,0.0,-0.0,288.09771728515625,0.0,0.0,0.000478271394968,288.3178100585937,294.1499938964844,295.02215576171875,294.04913330078125,296.3765563964844,295.0670471191406,289.5314636230469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010201631812378,8.221618941206543e-09,0.0010201550321653,-0.0205903220921754,0.0,0.0,0.0,-0.0088886329904198,60.0,8.796191215515137,-0.0,-7.09573626522797e-08,0.0,281.0652770996094,283.8914794921875,300.7659912109375,302.94097900390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,8.442907304325877e-21,4.221453652162938e-21,4.221453652162938e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17732040,298.53887939453125,303.1499938964844,285.1499938964844,0.0,-0.0,288.0980834960937,0.0,0.0,9.57460724748671e-05,298.52264404296875,303.1499938964844,285.1499938964844,0.0,-0.0,288.09796142578125,0.0,0.0,0.0001008252365863,298.6872253417969,303.1499938964844,285.1499938964844,0.0,-0.0,288.0979919433594,0.0,0.0,7.446917879860848e-05,298.46697998046875,303.1499938964844,285.1499938964844,0.0,-0.0,288.0980529785156,0.0,0.0,0.0001008252293104,298.3139038085937,303.1499938964844,285.1499938964844,0.0,-0.0,288.09771728515625,0.0,0.0,0.000478271394968,288.3178100585937,294.1499938964844,295.02215576171875,294.04913330078125,296.3765563964844,295.0670471191406,289.5314636230469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010201631812378,8.221618941206543e-09,0.0010201550321653,-0.0205903220921754,0.0,0.0,0.0,-0.0088886329904198,60.0,8.796191215515137,-0.0,-7.09573626522797e-08,0.0,281.0652770996094,283.8914794921875,300.7659912109375,302.94097900390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,8.442907304325877e-21,4.221453652162938e-21,4.221453652162938e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17732100,298.5389099121094,303.1499938964844,285.1499938964844,0.0,-0.0,288.1031799316406,0.0,0.0,9.55881259869784e-05,298.5216369628906,303.1499938964844,285.1499938964844,0.0,-0.0,288.1030578613281,0.0,0.0,0.0001006589081953,298.6872863769531,303.1499938964844,285.1499938964844,0.0,-0.0,288.10308837890625,0.0,0.0,7.434633153025061e-05,298.4670104980469,303.1499938964844,285.1499938964844,0.0,-0.0,288.1031494140625,0.0,0.0,0.0001006589009193,298.3140563964844,303.1499938964844,285.1499938964844,0.0,-0.0,288.1028137207031,0.0,0.0,0.0004774823901243,288.3231201171875,294.1499938964844,295.0143127441406,294.0493469238281,296.3643798828125,295.0595397949219,289.5350646972656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010184808634221,8.024827913288846e-09,0.0010184728307649,-0.0200749523937702,0.0,0.0,0.0,-0.008791078813374,60.0,8.773574829101562,-0.0,-7.072343777281277e-08,0.0,281.0652770996094,283.8914794921875,300.7659912109375,302.94097900390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,8.442907304325877e-21,4.221453652162938e-21,4.221453652162938e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17732160,298.5389099121094,303.1499938964844,285.1499938964844,0.0,-0.0,288.1083068847656,0.0,0.0,9.544626664137468e-05,298.5206298828125,303.1499938964844,285.1499938964844,0.0,-0.0,288.1081848144531,0.0,0.0,0.0001005095255095,298.68731689453125,303.1499938964844,285.1499938964844,0.0,-0.0,288.10821533203125,0.0,0.0,7.423599890898913e-05,298.4670104980469,303.1499938964844,285.1499938964844,0.0,-0.0,288.1082458496094,0.0,0.0,0.0001005095182335,298.314208984375,303.1499938964844,285.1499938964844,0.0,-0.0,288.10791015625,0.0,0.0,0.0004767737700603,288.3283996582031,294.1499938964844,295.006591796875,294.0495910644531,296.3521423339844,295.052001953125,289.5386962890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010169689776375,7.848089289552718e-09,0.0010169610613957,-0.0196120832115411,0.0,0.0,0.0,-0.0087034590542316,60.0,8.750870704650879,-0.0,-7.051368555721639e-08,0.0,281.0652770996094,283.8914794921875,300.7659912109375,302.94097900390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,8.442907304325877e-21,4.221453652162938e-21,4.221453652162938e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17732220,298.5389709472656,303.1499938964844,285.1499938964844,0.0,-0.0,288.11846923828125,0.0,0.0,9.519160084892064e-05,298.5187072753906,303.1499938964844,285.1499938964844,0.0,-0.0,288.11834716796875,0.0,0.0,0.0001002413482638,298.6875,303.1499938964844,285.1499938964844,0.0,-0.0,288.1183776855469,0.0,0.0,7.403792551485822e-05,298.4670715332031,303.1499938964844,285.1499938964844,0.0,-0.0,288.1184387207031,0.0,0.0,0.0001002413409878,298.3145446777344,303.1499938964844,285.1499938964844,0.0,-0.0,288.1181030273437,0.0,0.0,0.0004755016707349,288.33892822265625,294.1499938964844,294.9914245605469,294.05010986328125,296.32794189453125,295.03741455078125,289.5459289550781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010142544051632,7.530801759969563e-09,0.0010142468381673,-0.0187810957431793,0.0,0.0,0.0,-0.0085461605340242,60.0,8.70930004119873,-0.0,-7.013790082055493e-08,0.0,281.0652770996094,283.8914794921875,300.7659912109375,302.94097900390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,8.442907304325877e-21,4.221453652162938e-21,4.221453652162938e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17732280,298.5389709472656,303.1499938964844,285.1499938964844,0.0,-0.0,288.11846923828125,0.0,0.0,9.519160084892064e-05,298.5187072753906,303.1499938964844,285.1499938964844,0.0,-0.0,288.11834716796875,0.0,0.0,0.0001002413482638,298.6875,303.1499938964844,285.1499938964844,0.0,-0.0,288.1183776855469,0.0,0.0,7.403792551485822e-05,298.4670715332031,303.1499938964844,285.1499938964844,0.0,-0.0,288.1184387207031,0.0,0.0,0.0001002413409878,298.3145446777344,303.1499938964844,285.1499938964844,0.0,-0.0,288.1181030273437,0.0,0.0,0.0004755016707349,288.33892822265625,294.1499938964844,294.9914245605469,294.05010986328125,296.32794189453125,295.03741455078125,289.5459289550781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010142544051632,7.530801759969563e-09,0.0010142468381673,-0.0187810957431793,0.0,0.0,0.0,-0.0085461605340242,60.0,8.70930004119873,-0.0,-7.013790082055493e-08,0.0,281.0652770996094,283.8914794921875,300.7659912109375,302.94097900390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,8.442907304325877e-21,4.221453652162938e-21,4.221453652162938e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17732340,298.5390625,303.1499938964844,285.1499938964844,0.0,-0.0,288.12860107421875,0.0,0.0,9.4964008894749e-05,298.51690673828125,303.1499938964844,285.1499938964844,0.0,-0.0,288.12847900390625,0.0,0.0,0.0001000016854959,298.6877746582031,303.1499938964844,285.1499938964844,0.0,-0.0,288.1285095214844,0.0,0.0,7.386090874206275e-05,298.4671936035156,303.1499938964844,285.1499938964844,0.0,-0.0,288.1285705566406,0.0,0.0,0.0001000016854959,298.3148803710937,303.1499938964844,285.1499938964844,0.0,-0.0,288.12823486328125,0.0,0.0,0.0004743648169096,288.34942626953125,294.1499938964844,294.97662353515625,294.0505065917969,296.3039855957031,295.0233154296875,289.55303955078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010118298232555,7.247253908104767e-09,0.0010118224890902,-0.0180384423583745,0.0,0.0,0.0,-0.0084055950865149,60.0,8.671083450317383,-0.0,-6.980292965863556e-08,0.0,281.0652770996094,283.8914794921875,300.7659912109375,302.94097900390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,8.442907304325877e-21,4.221453652162938e-21,4.221453652162938e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17732400,298.5390625,303.1499938964844,285.1499938964844,0.0,-0.0,288.12860107421875,0.0,0.0,9.4964008894749e-05,298.51690673828125,303.1499938964844,285.1499938964844,0.0,-0.0,288.12847900390625,0.0,0.0,0.0001000016854959,298.6877746582031,303.1499938964844,285.1499938964844,0.0,-0.0,288.1285095214844,0.0,0.0,7.386090874206275e-05,298.4671936035156,303.1499938964844,285.1499938964844,0.0,-0.0,288.1285705566406,0.0,0.0,0.0001000016854959,298.3148803710937,303.1499938964844,285.1499938964844,0.0,-0.0,288.12823486328125,0.0,0.0,0.0004743648169096,288.34942626953125,294.1499938964844,294.97662353515625,294.0505065917969,296.3039855957031,295.0233154296875,289.55303955078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010118298232555,7.247253908104767e-09,0.0010118224890902,-0.0180384423583745,0.0,0.0,0.0,-0.0084055950865149,60.0,8.671083450317383,-0.0,-6.980292965863556e-08,0.0,281.0652770996094,283.8914794921875,300.7659912109375,302.94097900390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,8.442907304325877e-21,4.221453652162938e-21,4.221453652162938e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17732460,298.5391845703125,303.1499938964844,285.1499938964844,0.0,-0.0,288.1387023925781,0.0,0.0,9.476683771936224e-05,298.5152282714844,303.1499938964844,285.1499938964844,0.0,-0.0,288.1385803222656,0.0,0.0,9.979405149351804e-05,298.68817138671875,303.1499938964844,285.1499938964844,0.0,-0.0,288.1386108398437,0.0,0.0,7.37075533834286e-05,298.4673156738281,303.1499938964844,285.1499938964844,0.0,-0.0,288.1386413574219,0.0,0.0,9.979404421756044e-05,298.3152160644531,303.1499938964844,285.1499938964844,0.0,-0.0,288.1383361816406,0.0,0.0,0.0004733798850793,288.35986328125,294.1499938964844,294.9622497558594,294.0507202148437,296.2803649902344,295.0096740722656,289.56011962890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010097284102812,7.001594415356749e-09,0.0010097214253619,-0.0173949971795082,0.0,0.0,0.0,-0.0082838088274002,60.0,8.635448455810547,-0.0,-6.951336928295859e-08,0.0,281.0652770996094,283.8914794921875,300.7659912109375,302.94097900390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,8.442907304325877e-21,4.221453652162938e-21,4.221453652162938e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17732520,298.5391845703125,303.1499938964844,285.1499938964844,0.0,-0.0,288.1387023925781,0.0,0.0,9.476683771936224e-05,298.5152282714844,303.1499938964844,285.1499938964844,0.0,-0.0,288.1385803222656,0.0,0.0,9.979405149351804e-05,298.68817138671875,303.1499938964844,285.1499938964844,0.0,-0.0,288.1386108398437,0.0,0.0,7.37075533834286e-05,298.4673156738281,303.1499938964844,285.1499938964844,0.0,-0.0,288.1386413574219,0.0,0.0,9.979404421756044e-05,298.3152160644531,303.1499938964844,285.1499938964844,0.0,-0.0,288.1383361816406,0.0,0.0,0.0004733798850793,288.35986328125,294.1499938964844,294.9622497558594,294.0507202148437,296.2803649902344,295.0096740722656,289.56011962890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010097284102812,7.001594415356749e-09,0.0010097214253619,-0.0173949971795082,0.0,0.0,0.0,-0.0082838088274002,60.0,8.635448455810547,-0.0,-6.951336928295859e-08,0.0,281.0652770996094,283.8914794921875,300.7659912109375,302.94097900390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,8.442907304325877e-21,4.221453652162938e-21,4.221453652162938e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17732580,298.5393371582031,303.1499938964844,285.1499938964844,0.0,-0.0,288.14874267578125,0.0,0.0,9.460100409341976e-05,298.5137023925781,303.1499938964844,285.1499938964844,0.0,-0.0,288.14862060546875,0.0,0.0,9.961942123482004e-05,298.688720703125,303.1499938964844,285.1499938964844,0.0,-0.0,288.1486511230469,0.0,0.0,7.357857248280197e-05,298.4674987792969,303.1499938964844,285.1499938964844,0.0,-0.0,288.148681640625,0.0,0.0,9.961942123482004e-05,298.3155822753906,303.1499938964844,285.1499938964844,0.0,-0.0,288.1483764648437,0.0,0.0,0.0004725515318568,288.3702087402344,294.1499938964844,294.9482421875,294.0506286621094,296.2571716308594,294.9964904785156,289.5670471191406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010079618077725,6.794991236347414e-09,0.0010079549392685,-0.0168538354337215,0.0,0.0,0.0,-0.0081813875585794,60.0,8.602875709533691,-0.0,-6.927029971848242e-08,0.0,281.0652770996094,283.8914794921875,300.7659912109375,302.94097900390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,8.442907304325877e-21,4.221453652162938e-21,4.221453652162938e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17732640,298.5393371582031,303.1499938964844,285.1499938964844,0.0,-0.0,288.14874267578125,0.0,0.0,9.460100409341976e-05,298.5137023925781,303.1499938964844,285.1499938964844,0.0,-0.0,288.14862060546875,0.0,0.0,9.961942123482004e-05,298.688720703125,303.1499938964844,285.1499938964844,0.0,-0.0,288.1486511230469,0.0,0.0,7.357857248280197e-05,298.4674987792969,303.1499938964844,285.1499938964844,0.0,-0.0,288.148681640625,0.0,0.0,9.961942123482004e-05,298.3155822753906,303.1499938964844,285.1499938964844,0.0,-0.0,288.1483764648437,0.0,0.0,0.0004725515318568,288.3702087402344,294.1499938964844,294.9482421875,294.0506286621094,296.2571716308594,294.9964904785156,289.5670471191406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010079618077725,6.794991236347414e-09,0.0010079549392685,-0.0168538354337215,0.0,0.0,0.0,-0.0081813875585794,60.0,8.602875709533691,-0.0,-6.927029971848242e-08,0.0,281.0652770996094,283.8914794921875,300.7659912109375,302.94097900390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,8.442907304325877e-21,4.221453652162938e-21,4.221453652162938e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17732700,298.5394287109375,303.1499938964844,285.1499938964844,0.0,-0.0,288.1537475585937,0.0,0.0,9.44996572798118e-05,298.5129089355469,303.1499938964844,285.1499938964844,0.0,-0.0,288.15362548828125,0.0,0.0,9.95126974885352e-05,298.6889953613281,303.1499938964844,285.1499938964844,0.0,-0.0,288.1536560058594,0.0,0.0,7.349974475800991e-05,298.46759033203125,303.1499938964844,285.1499938964844,0.0,-0.0,288.1537170410156,0.0,0.0,9.951269021257758e-05,298.3157653808594,303.1499938964844,285.1499938964844,0.0,-0.0,288.15338134765625,0.0,0.0,0.000472045270726,288.3753662109375,294.1499938964844,294.94140625,294.0504150390625,296.2455444335937,294.9898986816406,289.5705261230469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010068833362311,6.668723351310746e-09,0.0010068765841424,-0.0165230892598629,0.0,0.0,0.0,-0.0081187980249524,60.0,8.586411476135254,-0.0,-6.912195971153778e-08,0.0,281.0652770996094,283.8914794921875,300.7659912109375,302.94097900390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,8.442907304325877e-21,4.221453652162938e-21,4.221453652162938e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17732760,298.5394897460937,303.1499938964844,285.1499938964844,0.0,-0.0,288.1587829589844,0.0,0.0,9.441642760066316e-05,298.5121154785156,303.1499938964844,285.1499938964844,0.0,-0.0,288.1586608886719,0.0,0.0,9.942505130311474e-05,298.689208984375,303.1499938964844,285.1499938964844,0.0,-0.0,288.15869140625,0.0,0.0,7.343501056311652e-05,298.4676818847656,303.1499938964844,285.1499938964844,0.0,-0.0,288.15875244140625,0.0,0.0,9.942504402715711e-05,298.3159484863281,303.1499938964844,285.1499938964844,0.0,-0.0,288.1584167480469,0.0,0.0,0.000471629522508,288.38055419921875,294.1499938964844,294.93463134765625,294.05010986328125,296.23388671875,294.9832763671875,289.57403564453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010059953201562,6.565026744453917e-09,0.0010059888008981,-0.0162514653056859,0.0,0.0,0.0,-0.0080673852935433,60.0,8.569621086120605,-0.0,-6.90002579517568e-08,0.0,281.0652770996094,283.8914794921875,300.7659912109375,302.94097900390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,8.442907304325877e-21,4.221453652162938e-21,4.221453652162938e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17732820,298.5396728515625,303.1499938964844,285.1499938964844,0.0,-0.0,288.1688232421875,0.0,0.0,9.428203338757156e-05,298.5106201171875,303.1499938964844,285.1499938964844,0.0,-0.0,288.168701171875,0.0,0.0,9.928353392751887e-05,298.6897888183594,303.1499938964844,285.1499938964844,0.0,-0.0,288.1687316894531,0.0,0.0,7.333048415603116e-05,298.4678649902344,303.1499938964844,285.1499938964844,0.0,-0.0,288.16876220703125,0.0,0.0,9.928352665156126e-05,298.3163146972656,303.1499938964844,285.1499938964844,0.0,-0.0,288.16845703125,0.0,0.0,0.0004709582135546,288.3908996582031,294.1499938964844,294.9214172363281,294.0491027832031,296.2107238769531,294.9703369140625,289.5809631347656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010045627132058,6.397593566020987e-09,0.0010045563103631,-0.0158128794282674,0.0,0.0,0.0,-0.007984378375113,60.0,8.53807258605957,-0.0,-6.880397052100308e-08,0.0,281.0652770996094,283.8914794921875,300.7659912109375,302.94097900390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,8.442907304325877e-21,4.221453652162938e-21,4.221453652162938e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17732880,298.5396728515625,303.1499938964844,285.1499938964844,0.0,-0.0,288.1688232421875,0.0,0.0,9.428203338757156e-05,298.5106201171875,303.1499938964844,285.1499938964844,0.0,-0.0,288.168701171875,0.0,0.0,9.928353392751887e-05,298.6897888183594,303.1499938964844,285.1499938964844,0.0,-0.0,288.1687316894531,0.0,0.0,7.333048415603116e-05,298.4678649902344,303.1499938964844,285.1499938964844,0.0,-0.0,288.16876220703125,0.0,0.0,9.928352665156126e-05,298.3163146972656,303.1499938964844,285.1499938964844,0.0,-0.0,288.16845703125,0.0,0.0,0.0004709582135546,288.3908996582031,294.1499938964844,294.9214172363281,294.0491027832031,296.2107238769531,294.9703369140625,289.5809631347656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010045627132058,6.397593566020987e-09,0.0010045563103631,-0.0158128794282674,0.0,0.0,0.0,-0.007984378375113,60.0,8.53807258605957,-0.0,-6.880397052100308e-08,0.0,281.0652770996094,283.8914794921875,300.7659912109375,302.94097900390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,8.442907304325877e-21,4.221453652162938e-21,4.221453652162938e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17732940,298.53985595703125,303.1499938964844,285.1499938964844,0.0,-0.0,288.1788024902344,0.0,0.0,9.417466935701668e-05,298.5092163085937,303.1499938964844,285.1499938964844,0.0,-0.0,288.1787109375,0.0,0.0,9.917046554619446e-05,298.6904602050781,303.1499938964844,285.1499938964844,0.0,-0.0,288.1787414550781,0.0,0.0,7.324697799049318e-05,298.46807861328125,303.1499938964844,285.1499938964844,0.0,-0.0,288.17877197265625,0.0,0.0,9.917046554619446e-05,298.3166809082031,303.1499938964844,285.1499938964844,0.0,-0.0,288.178466796875,0.0,0.0,0.000470421888167,288.4012145996094,294.1499938964844,294.9085693359375,294.0474548339844,296.1878356933594,294.95770263671875,289.5878601074219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010034189326688,6.2638267905867914e-09,0.0010034126462414,-0.0154624748975038,0.0,0.0,0.0,-0.0079180654138326,60.0,8.508288383483887,-0.0,-6.864735269118682e-08,0.0,281.0652770996094,283.8914794921875,300.7659912109375,302.94097900390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,8.442907304325877e-21,4.221453652162938e-21,4.221453652162938e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17733000,298.53985595703125,303.1499938964844,285.1499938964844,0.0,-0.0,288.1788024902344,0.0,0.0,9.417466935701668e-05,298.5092163085937,303.1499938964844,285.1499938964844,0.0,-0.0,288.1787109375,0.0,0.0,9.917046554619446e-05,298.6904602050781,303.1499938964844,285.1499938964844,0.0,-0.0,288.1787414550781,0.0,0.0,7.324697799049318e-05,298.46807861328125,303.1499938964844,285.1499938964844,0.0,-0.0,288.17877197265625,0.0,0.0,9.917046554619446e-05,298.3166809082031,303.1499938964844,285.1499938964844,0.0,-0.0,288.178466796875,0.0,0.0,0.000470421888167,288.4012145996094,294.1499938964844,294.9085693359375,294.0474548339844,296.1878356933594,294.95770263671875,289.5878601074219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010034189326688,6.2638267905867914e-09,0.0010034126462414,-0.0154624748975038,0.0,0.0,0.0,-0.0079180654138326,60.0,8.508288383483887,-0.0,-6.864735269118682e-08,0.0,281.0652770996094,283.8914794921875,300.7659912109375,302.94097900390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,8.442907304325877e-21,4.221453652162938e-21,4.221453652162938e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17733060,298.54010009765625,303.1499938964844,285.1499938964844,0.0,-0.0,288.18878173828125,0.0,0.0,9.409739141119644e-05,298.50787353515625,303.1499938964844,285.1499938964844,0.0,-0.0,288.1886901855469,0.0,0.0,9.908909123623744e-05,298.6911926269531,303.1499938964844,285.1499938964844,0.0,-0.0,288.188720703125,0.0,0.0,7.318687130464241e-05,298.46832275390625,303.1499938964844,285.1499938964844,0.0,-0.0,288.1887512207031,0.0,0.0,9.908909123623744e-05,298.3170471191406,303.1499938964844,285.1499938964844,0.0,-0.0,288.1884460449219,0.0,0.0,0.0004700358840636,288.4114685058594,294.1499938964844,294.8961181640625,294.0450744628906,296.16522216796875,294.9453125,289.5946655273437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010025950614362,6.167552246694186e-09,0.0010025888914242,-0.0152102783322334,0.0,0.0,0.0,-0.0078703351318836,60.0,8.479816436767578,-0.0,-6.853474587842356e-08,0.0,281.0652770996094,283.8914794921875,300.7659912109375,302.94097900390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,8.442907304325877e-21,4.221453652162938e-21,4.221453652162938e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17733120,298.54010009765625,303.1499938964844,285.1499938964844,0.0,-0.0,288.18878173828125,0.0,0.0,9.409739141119644e-05,298.50787353515625,303.1499938964844,285.1499938964844,0.0,-0.0,288.1886901855469,0.0,0.0,9.908909123623744e-05,298.6911926269531,303.1499938964844,285.1499938964844,0.0,-0.0,288.188720703125,0.0,0.0,7.318687130464241e-05,298.46832275390625,303.1499938964844,285.1499938964844,0.0,-0.0,288.1887512207031,0.0,0.0,9.908909123623744e-05,298.3170471191406,303.1499938964844,285.1499938964844,0.0,-0.0,288.1884460449219,0.0,0.0,0.0004700358840636,288.4114685058594,294.1499938964844,294.8961181640625,294.0450744628906,296.16522216796875,294.9453125,289.5946655273437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010025950614362,6.167552246694186e-09,0.0010025888914242,-0.0152102783322334,0.0,0.0,0.0,-0.0078703351318836,60.0,8.479816436767578,-0.0,-6.853474587842356e-08,0.0,281.0652770996094,283.8914794921875,300.7659912109375,302.94097900390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,8.442907304325877e-21,4.221453652162938e-21,4.221453652162938e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17733180,298.5403747558594,303.1499938964844,285.1499938964844,0.0,-0.0,288.19873046875,0.0,0.0,9.40556201385334e-05,298.50665283203125,303.1499938964844,285.1499938964844,0.0,-0.0,288.1986389160156,0.0,0.0,9.904510079650208e-05,298.69207763671875,303.1499938964844,285.1499938964844,0.0,-0.0,288.1986694335937,0.0,0.0,7.315438415389508e-05,298.4686279296875,303.1499938964844,285.1499938964844,0.0,-0.0,288.1986999511719,0.0,0.0,9.904510079650208e-05,298.3174133300781,303.1499938964844,285.1499938964844,0.0,-0.0,288.1983947753906,0.0,0.0,0.0004698272095993,288.4216613769531,294.1499938964844,294.884033203125,294.0418395996094,296.1430358886719,294.9333190917969,289.60137939453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010021503549069,6.115511208548696e-09,0.0010021441848948,-0.0150739522650837,0.0,0.0,0.0,-0.0078445374965667,60.0,8.452892303466797,-0.0,-6.847390920938778e-08,0.0,281.0652770996094,283.8914794921875,300.7659912109375,302.94097900390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,8.442907304325877e-21,4.221453652162938e-21,4.221453652162938e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17733240,298.5403747558594,303.1499938964844,285.1499938964844,0.0,-0.0,288.19873046875,0.0,0.0,9.40556201385334e-05,298.50665283203125,303.1499938964844,285.1499938964844,0.0,-0.0,288.1986389160156,0.0,0.0,9.904510079650208e-05,298.69207763671875,303.1499938964844,285.1499938964844,0.0,-0.0,288.1986694335937,0.0,0.0,7.315438415389508e-05,298.4686279296875,303.1499938964844,285.1499938964844,0.0,-0.0,288.1986999511719,0.0,0.0,9.904510079650208e-05,298.3174133300781,303.1499938964844,285.1499938964844,0.0,-0.0,288.1983947753906,0.0,0.0,0.0004698272095993,288.4216613769531,294.1499938964844,294.884033203125,294.0418395996094,296.1430358886719,294.9333190917969,289.60137939453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010021503549069,6.115511208548696e-09,0.0010021441848948,-0.0150739522650837,0.0,0.0,0.0,-0.0078445374965667,60.0,8.452892303466797,-0.0,-6.847390920938778e-08,0.0,281.0652770996094,283.8914794921875,300.7659912109375,302.94097900390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,8.442907304325877e-21,4.221453652162938e-21,4.221453652162938e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17733300,298.5404968261719,303.1499938964844,285.1499938964844,0.0,-0.0,288.2037048339844,0.0,0.0,9.401378338225186e-05,298.50604248046875,303.1499938964844,285.1499938964844,0.0,-0.0,288.20361328125,0.0,0.0,9.90010448731482e-05,298.6925048828125,303.1499938964844,285.1499938964844,0.0,-0.0,288.2036437988281,0.0,0.0,7.312183879548684e-05,298.4687805175781,303.1499938964844,285.1499938964844,0.0,-0.0,288.20367431640625,0.0,0.0,9.90010448731482e-05,298.3175964355469,303.1499938964844,285.1499938964844,0.0,-0.0,288.203369140625,0.0,0.0,0.0004696182149928,288.4267883300781,294.1499938964844,294.87811279296875,294.0398864746094,296.1319274902344,294.92724609375,289.604736328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010017062304541,6.063388902077804e-09,0.0010017001768574,-0.0149374119937419,0.0,0.0,0.0,-0.0078187063336372,60.0,8.439327239990234,-0.0,-6.84130085915058e-08,0.0,281.0652770996094,283.8914794921875,300.7659912109375,302.94097900390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,8.442907304325877e-21,4.221453652162938e-21,4.221453652162938e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17733360,298.5406188964844,303.1499938964844,285.1499938964844,0.0,-0.0,288.20867919921875,0.0,0.0,9.399100235896184e-05,298.5054016113281,303.1499938964844,285.1499938964844,0.0,-0.0,288.2085876464844,0.0,0.0,9.897705604089424e-05,298.69293212890625,303.1499938964844,285.1499938964844,0.0,-0.0,288.2086181640625,0.0,0.0,7.31041218386963e-05,298.46893310546875,303.1499938964844,285.1499938964844,0.0,-0.0,288.2086486816406,0.0,0.0,9.897705604089424e-05,298.3178100585937,303.1499938964844,285.1499938964844,0.0,-0.0,288.2083435058594,0.0,0.0,0.0004695044190157,288.431884765625,294.1499938964844,294.872314453125,294.0376892089844,296.1207580566406,294.92120361328125,289.6081237792969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010014621075242,6.035006272497867e-09,0.0010014560539275,-0.0148630617186427,0.0,0.0,0.0,-0.0078046289272606,60.0,8.425516128540039,-0.0,-6.837986177288259e-08,0.0,281.0652770996094,283.8914794921875,300.7659912109375,302.94097900390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,8.442907304325877e-21,4.221453652162938e-21,4.221453652162938e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17733420,298.5408935546875,303.1499938964844,285.1499938964844,0.0,-0.0,288.2186279296875,0.0,0.0,9.397941903444008e-05,298.50421142578125,303.1499938964844,285.1499938964844,0.0,-0.0,288.218505859375,0.0,0.0,9.896486153593288e-05,298.69384765625,303.1499938964844,285.1499938964844,0.0,-0.0,288.2185363769531,0.0,0.0,7.309511420316994e-05,298.46923828125,303.1499938964844,285.1499938964844,0.0,-0.0,288.2185974121094,0.0,0.0,9.896486153593288e-05,298.31817626953125,303.1499938964844,285.1499938964844,0.0,-0.0,288.2182922363281,0.0,0.0,0.0004694465897046,288.44207763671875,294.1499938964844,294.8609619140625,294.032470703125,296.0986328125,294.90924072265625,289.61480712890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010013381252065,6.020581810872727e-09,0.0010013321880251,-0.0148252760991454,0.0,0.0,0.0,-0.0077974749729037,60.0,8.398603439331055,-0.0,-6.83630148046177e-08,0.0,281.0652770996094,283.8914794921875,300.7659912109375,302.94097900390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,8.442907304325877e-21,4.221453652162938e-21,4.221453652162938e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17733480,298.5408935546875,303.1499938964844,285.1499938964844,0.0,-0.0,288.2186279296875,0.0,0.0,9.397941903444008e-05,298.50421142578125,303.1499938964844,285.1499938964844,0.0,-0.0,288.218505859375,0.0,0.0,9.896486153593288e-05,298.69384765625,303.1499938964844,285.1499938964844,0.0,-0.0,288.2185363769531,0.0,0.0,7.309511420316994e-05,298.46923828125,303.1499938964844,285.1499938964844,0.0,-0.0,288.2185974121094,0.0,0.0,9.896486153593288e-05,298.31817626953125,303.1499938964844,285.1499938964844,0.0,-0.0,288.2182922363281,0.0,0.0,0.0004694465897046,288.44207763671875,294.1499938964844,294.8609619140625,294.032470703125,296.0986328125,294.90924072265625,289.61480712890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010013381252065,6.020581810872727e-09,0.0010013321880251,-0.0148252760991454,0.0,0.0,0.0,-0.0077974749729037,60.0,8.398603439331055,-0.0,-6.83630148046177e-08,0.0,281.0652770996094,283.8914794921875,300.7659912109375,302.94097900390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,8.442907304325877e-21,4.221453652162938e-21,4.221453652162938e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17733540,298.54119873046875,297.1499938964844,293.1499938964844,0.0,-0.0,288.2285461425781,0.0,0.050000000745058,9.399155533174051e-05,298.5030517578125,297.1499938964844,293.1499938964844,0.0,-0.0,288.2284545898437,0.0,0.050000000745058,9.8977645393461e-05,298.6947937011719,297.1499938964844,293.1499938964844,0.0,-0.0,288.2284851074219,0.0,0.050000000745058,7.310455839615315e-05,298.46954345703125,297.1499938964844,293.1499938964844,0.0,-0.0,288.228515625,0.0,0.050000000745058,9.897763811750336e-05,298.31854248046875,297.1499938964844,293.1499938964844,0.0,-0.0,288.2282409667969,0.0,0.050000000745058,0.0004695072129834,288.4522705078125,284.95001220703125,294.8500061035156,294.0260925292969,296.07666015625,294.8974609375,289.6214904785156,1.0,0.1000000014901161,0.0,0.0,1.0,1.0,-0.0010014673462137,6.0357039366465415e-09,0.001001461292617,-0.0148648908361792,0.0,0.0,0.0,-0.0078049711883068,60.0,8.372040748596191,-0.0,-6.83806788970287e-08,1.0,281.0652770996094,283.8914794921875,300.7659912109375,302.94097900390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,8.442907304325877e-21,4.221453652162938e-21,4.221453652162938e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17733600,298.54119873046875,297.1499938964844,293.1499938964844,0.0,-0.0,288.2285461425781,0.0,0.050000000745058,9.399155533174051e-05,298.5030517578125,297.1499938964844,293.1499938964844,0.0,-0.0,288.2284545898437,0.0,0.050000000745058,9.8977645393461e-05,298.6947937011719,297.1499938964844,293.1499938964844,0.0,-0.0,288.2284851074219,0.0,0.050000000745058,7.310455839615315e-05,298.46954345703125,297.1499938964844,293.1499938964844,0.0,-0.0,288.228515625,0.0,0.050000000745058,9.897763811750336e-05,298.31854248046875,297.1499938964844,293.1499938964844,0.0,-0.0,288.2282409667969,0.0,0.050000000745058,0.0004695072129834,288.4522705078125,284.95001220703125,294.8500061035156,294.0260925292969,296.07666015625,294.8974609375,289.6214904785156,1.0,0.1000000014901161,0.0,0.0,1.0,1.0,-0.0010014673462137,6.0357039366465415e-09,0.001001461292617,-0.0148648908361792,0.0,0.0,0.0,-0.0078049711883068,60.0,8.372040748596191,-0.0,-6.83806788970287e-08,1.0,281.0652770996094,283.8914794921875,300.7659912109375,302.94097900390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,8.442907304325877e-21,4.221453652162938e-21,4.221453652162938e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17733660,298.51025390625,297.1499938964844,293.1499938964844,0.0,-0.0,289.1835021972656,0.6342805027961731,0.050000000745058,0.040690328925848,298.4883117675781,297.1499938964844,293.1499938964844,0.0,-0.0,289.1834716796875,0.6342805027961731,0.050000000745058,0.0428488738834857,298.6777038574219,297.1499938964844,293.1499938964844,0.0,-0.0,289.1835021972656,0.6342805027961731,0.050000000745058,0.0316480323672294,298.4491271972656,297.1499938964844,293.1499938964844,0.0,-0.0,289.1835021972656,0.6342805027961731,0.050000000745058,0.0428488738834857,298.29864501953125,297.1499938964844,293.1499938964844,0.0,-0.0,289.1834411621094,0.6342805027961731,0.050000000745058,0.203256607055664,289.3512878417969,284.95001220703125,294.8446960449219,294.0226745605469,297.3622131347656,297.7973022460937,289.80279541015625,1.0,0.1096930354833602,0.1857100576162338,0.1857100576162338,1.0,1.0,-0.4334736168384552,0.0168957076966762,0.416577935218811,-0.100408099591732,0.0,0.0,0.0,10.241826057434082,60.0,1083.580322265625,0.0,12.232853889465332,1.0,281.0652770996094,283.8914794921875,300.7659912109375,302.94097900390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,8.442907304325877e-21,4.221453652162938e-21,4.221453652162938e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17733720,298.46124267578125,297.1499938964844,293.1499938964844,0.0,-0.0,290.20318603515625,0.6326383352279663,0.050000000745058,0.0452305935323238,298.4639587402344,297.1499938964844,293.1499938964844,0.0,-0.0,290.20318603515625,0.6326383352279663,0.050000000745058,0.0476299934089183,298.6459045410156,297.1499938964844,293.1499938964844,0.0,-0.0,290.20318603515625,0.6326383352279663,0.050000000745058,0.0351793505251407,298.4134521484375,297.1499938964844,293.1499938964844,0.0,-0.0,290.20318603515625,0.6326383352279663,0.050000000745058,0.0476299934089183,298.2631530761719,297.1499938964844,293.1499938964844,0.0,-0.0,290.20318603515625,0.6326383352279663,0.050000000745058,0.2259361743927002,290.3104858398437,284.95001220703125,294.83953857421875,294.01934814453125,297.529541015625,298.48956298828125,290.8699951171875,1.0,0.1210712939500808,0.3714201152324676,0.3714201152324676,1.0,1.0,-0.4819392263889313,0.0759633034467697,0.4059759378433227,-0.0535119213163852,1.0,1.0,0.0,12.527595520019531,60.0,7378.3857421875,0.0,16.67336082458496,1.0,281.1345520019531,288.0882263183594,300.7922058105469,302.6599426269531,293.1499938964844,293.1499938964844,283.1499938964844,2584.979248046875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0107386047020554,1.0,0.0,0.0,0.564361035823822,0.5643763542175293,2.3999254494810884e-07,3.2921597957611084,3.292147159576416,1.2723287909466308e-05,0.0,0.0,-0.0,4868.14697265625,0.0,12.377166748046877,1356.5316162109375,0.0,0.0,0.2000000029802322,1.0,0.0,3.0,1.0,0.0
