time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17733780,298.3685607910156,297.1499938964844,293.1499938964844,0.0,-0.0,287.3724670410156,0.5717373490333557,0.050000000745058,0.045676339417696,298.4082946777344,297.1499938964844,293.1499938964844,0.0,-0.0,287.3724670410156,0.5717373490333557,0.050000000745058,0.0480993837118148,298.5790710449219,297.1499938964844,293.1499938964844,0.0,-0.0,287.3724670410156,0.5717373490333557,0.050000000745058,0.0355260409414768,298.3399963378906,297.1499938964844,293.1499938964844,0.0,-0.0,287.3724670410156,0.5717373490333557,0.050000000745058,0.0480993837118148,298.18896484375,297.1499938964844,293.1499938964844,0.0,-0.0,287.3724670410156,0.5717373490333557,0.050000000745058,0.2281627804040908,287.16973876953125,284.95001220703125,294.82977294921875,294.0130920410156,297.01812744140625,298.4562683105469,286.3321838378906,1.0,0.1405514180660247,0.7428402304649353,0.7428402304649353,1.0,1.0,-0.4866912066936493,0.1984472423791885,0.2882439792156219,0.0673646181821823,1.0,1.0,0.0,20.07086753845215,60.0,15087.5263671875,0.0,23.171600341796875,1.0,282.3125,286.0414123535156,302.42626953125,303.3803405761719,293.1499938964844,293.1499938964844,283.1499938964844,2701.244384765625,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.1233158558607101,1.0,0.0,0.0,1.0947271585464478,1.0947293043136597,8.018470509796316e-08,4.265689849853516,4.265680313110352,9.787930139282253e-06,0.0,0.0,-0.0,5825.3798828125,0.0,40.17549133300781,1895.4053955078125,0.0,0.0,0.2802676558494568,1.0,0.0,3.0,1.0,0.0
17733840,298.3685607910156,297.1499938964844,293.1499938964844,0.0,-0.0,287.3724670410156,0.5717373490333557,0.050000000745058,0.045676339417696,298.4082946777344,297.1499938964844,293.1499938964844,0.0,-0.0,287.3724670410156,0.5717373490333557,0.050000000745058,0.0480993837118148,298.5790710449219,297.1499938964844,293.1499938964844,0.0,-0.0,287.3724670410156,0.5717373490333557,0.050000000745058,0.0355260409414768,298.3399963378906,297.1499938964844,293.1499938964844,0.0,-0.0,287.3724670410156,0.5717373490333557,0.050000000745058,0.0480993837118148,298.18896484375,297.1499938964844,293.1499938964844,0.0,-0.0,287.3724670410156,0.5717373490333557,0.050000000745058,0.2281627804040908,287.16973876953125,284.95001220703125,294.82977294921875,294.0130920410156,297.01812744140625,298.4562683105469,286.3321838378906,1.0,0.1405514180660247,0.7428402304649353,0.7428402304649353,1.0,1.0,-0.4866912066936493,0.1984472423791885,0.2882439792156219,0.0673646181821823,1.0,1.0,0.0,20.07086753845215,60.0,15087.5263671875,0.0,23.171600341796875,1.0,282.3125,286.0414123535156,302.42626953125,303.3803405761719,293.1499938964844,293.1499938964844,283.1499938964844,2701.244384765625,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.1233158558607101,1.0,0.0,0.0,1.0947271585464478,1.0947293043136597,8.018470509796316e-08,4.265689849853516,4.265680313110352,9.787930139282253e-06,0.0,0.0,-0.0,5825.3798828125,0.0,40.17549133300781,1895.4053955078125,0.0,0.0,0.2802676558494568,1.0,0.0,3.0,1.0,0.0
17733900,298.3168334960937,297.1499938964844,293.1499938964844,0.0,-0.0,285.9931030273437,0.5498778223991394,0.050000000745058,0.0458133816719055,298.3722839355469,297.1499938964844,293.1499938964844,0.0,-0.0,285.9931030273437,0.5498778223991394,0.050000000745058,0.0482436977326869,298.53887939453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9931030273437,0.5498778223991394,0.050000000745058,0.0356326289474964,298.2975769042969,297.1499938964844,293.1499938964844,0.0,-0.0,285.9931030273437,0.5498778223991394,0.050000000745058,0.0482436977326869,298.14453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9931030273437,0.5498778223991394,0.050000000745058,0.228847324848175,285.88262939453125,284.95001220703125,294.8251647949219,294.0101318359375,296.8968811035156,298.4151611328125,285.5131225585937,1.0,0.1489468067884445,0.9285502433776855,0.9285502433776855,1.0,1.0,-0.488151341676712,0.2073555290699005,0.2807958126068115,0.0759608000516891,1.0,1.0,0.0,23.73415756225586,60.0,14122.6240234375,0.0,26.31949806213379,1.0,282.6977844238281,285.27105712890625,302.677001953125,303.5780334472656,293.1499938964844,293.1499938964844,283.1499938964844,4150.3857421875,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.1813416332006454,1.0,0.0,0.0,1.3569636344909668,1.356966853141785,1.2286960782148526e-07,4.265921592712402,4.26591157913208,9.785952897800598e-06,0.0,0.0,-0.0,5702.2060546875,0.0,76.4839859008789,1895.436767578125,0.0,0.0,0.341435968875885,1.0,0.0,3.0,1.0,0.0
17733960,298.2696228027344,297.1499938964844,293.1499938964844,0.0,-0.0,285.4019470214844,0.533033013343811,0.050000000745058,0.0459441542625427,298.3371887207031,297.1499938964844,293.1499938964844,0.0,-0.0,285.4019470214844,0.533033013343811,0.050000000745058,0.0483814105391502,298.5008850097656,297.1499938964844,293.1499938964844,0.0,-0.0,285.4019470214844,0.533033013343811,0.050000000745058,0.0357343442738056,298.2574157714844,297.1499938964844,293.1499938964844,0.0,-0.0,285.4019470214844,0.533033013343811,0.050000000745058,0.0483814105391502,298.1007080078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.4019470214844,0.533033013343811,0.050000000745058,0.2295005768537521,285.3586730957031,284.95001220703125,294.8207092285156,294.0072937011719,296.83184814453125,298.3749389648437,285.2335510253906,1.0,0.1565037220716476,0.9428402185440063,0.9428402185440063,0.800000011920929,1.0,-0.4895453751087188,0.2141961604356765,0.2753491997718811,0.0825318396091461,1.0,1.0,0.0,27.233057022094727,60.0,13683.5234375,0.0,29.34653282165528,1.0,282.9335021972656,285.01666259765625,302.85968017578125,303.7706298828125,293.1499938964844,293.1499938964844,283.1499938964844,5651.52294921875,20160.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2408166527748108,1.0,0.0,0.0,1.583458662033081,1.5834629535675049,1.673042078209619e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5854.32763671875,0.0,121.5304718017578,1895.4371337890625,0.0,0.0,0.39932581782341,1.0,0.0,3.0,1.0,0.0
17734020,298.19342041015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0868530273437,0.5101807117462158,0.050000000745058,0.0461813248693943,298.2755432128906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0868530273437,0.5101807117462158,0.050000000745058,0.0486311577260494,298.4358825683594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0868530273437,0.5101807117462158,0.050000000745058,0.0359188094735145,298.18902587890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0868530273437,0.5101807117462158,0.050000000745058,0.0486311577260494,298.01971435546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0868530273437,0.5101807117462158,0.050000000745058,0.2306852787733078,285.0773620605469,284.95001220703125,294.81231689453125,294.0019836425781,296.0017395019531,298.30499267578125,285.0287780761719,1.0,0.1693440675735473,0.9714201092720032,0.9714201092720032,0.4000000059604645,1.0,-0.4920703172683716,0.3530194461345672,0.1390508562326431,0.2203324437141418,0.9803763031959534,0.9803763031959534,0.0,33.596031188964844,60.0,13508.0986328125,0.0,34.91474914550781,1.0,283.11456298828125,284.75616455078125,301.5711975097656,303.1378173828125,293.1499938964844,293.1499938964844,283.1499938964844,9129.982421875,21240.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3373848497867584,1.0,0.0,0.0,1.991153359413147,1.991160154342652,2.6454696921973664e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5938.50341796875,0.0,242.43624877929688,1895.4371337890625,0.0,174.91744995117188,0.4987115561962127,1.0,0.0,3.0,1.0,0.0
17734080,298.19342041015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0868530273437,0.5101807117462158,0.050000000745058,0.0461813248693943,298.2755432128906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0868530273437,0.5101807117462158,0.050000000745058,0.0486311577260494,298.4358825683594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0868530273437,0.5101807117462158,0.050000000745058,0.0359188094735145,298.18902587890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0868530273437,0.5101807117462158,0.050000000745058,0.0486311577260494,298.01971435546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0868530273437,0.5101807117462158,0.050000000745058,0.2306852787733078,285.0773620605469,284.95001220703125,294.81231689453125,294.0019836425781,296.0017395019531,298.30499267578125,285.0287780761719,1.0,0.1693440675735473,0.9714201092720032,0.9714201092720032,0.4000000059604645,1.0,-0.4920703172683716,0.3530194461345672,0.1390508562326431,0.2203324437141418,0.9803763031959534,0.9803763031959534,0.0,33.596031188964844,60.0,13508.0986328125,0.0,34.91474914550781,1.0,283.11456298828125,284.75616455078125,301.5711975097656,303.1378173828125,293.1499938964844,293.1499938964844,283.1499938964844,9129.982421875,21240.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3373848497867584,1.0,0.0,0.0,1.991153359413147,1.991160154342652,2.6454696921973664e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5938.50341796875,0.0,242.43624877929688,1895.4371337890625,0.0,174.91744995117188,0.4987115561962127,1.0,0.0,3.0,1.0,0.0
17734140,298.1547241210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9474792480469,0.5005166530609131,0.050000000745058,0.046313852071762,298.2419128417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9474792480469,0.5005166530609131,0.050000000745058,0.0487707145512104,298.4006042480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9474792480469,0.5005166530609131,0.050000000745058,0.0360218845307827,298.1529541015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9474792480469,0.5005166530609131,0.050000000745058,0.0487707145512104,297.9736328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9474792480469,0.5005166530609131,0.050000000745058,0.2313472777605056,284.9360046386719,284.95001220703125,294.80731201171875,293.99884033203125,295.05938720703125,298.26739501953125,284.8749694824219,1.0,0.1761060357093811,0.9896016120910645,0.9896016120910645,0.1455343216657638,1.0,-0.4934883415699005,0.4707172811031341,0.0227710474282503,0.3373125493526459,0.9112838506698608,0.9112838506698608,0.0,37.15907287597656,60.0,13335.916015625,-0.0,38.065677642822266,1.0,283.14093017578125,284.6083984375,300.4554748535156,301.9902038574219,293.1499938964844,293.1499938964844,283.1499938964844,12156.8623046875,21240.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3771508634090423,1.0,0.0,0.0,2.195556879043579,2.195565223693848,3.216493951185839e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5837.62890625,0.0,329.7792053222656,1895.4371337890625,0.0,237.1927795410156,0.5468125939369202,1.0,0.0,3.0,1.0,0.0
17734200,298.1351013183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.864013671875,0.4960414469242096,0.050000000745058,0.046383548527956,298.2242431640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.864013671875,0.4960414469242096,0.050000000745058,0.0488441102206707,298.382080078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.864013671875,0.4960414469242096,0.050000000745058,0.0360760912299156,298.1343994140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.864013671875,0.4960414469242096,0.050000000745058,0.0488441102206707,297.94952392578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.864013671875,0.4960414469242096,0.050000000745058,0.2316954284906387,284.8531799316406,284.95001220703125,294.8045959472656,293.99713134765625,294.8251953125,298.24786376953125,284.805419921875,1.0,0.1795270889997482,1.0,1.0,0.0,1.0,-0.4942278265953064,0.4942256808280945,2.148753992514685e-06,0.3606446087360382,0.8417537212371826,0.8417537212371826,0.0,39.02770233154297,60.0,13232.9619140625,-0.0,39.71858978271485,1.0,283.1459045410156,284.5595092773437,299.8943786621094,301.3821716308594,293.1499938964844,293.1499938964844,283.1499938964844,14893.5166015625,20160.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3945226669311523,1.0,0.0,0.0,2.2499642372131348,2.249973773956299,3.377883217581257e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5766.32763671875,0.0,364.7169494628906,1895.4371337890625,0.0,266.16473388671875,0.5595930218696594,1.0,0.0,3.0,1.0,0.0
17734260,298.0971069335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.77569580078125,0.4879344701766968,0.050000000745058,0.0465226545929908,298.1889038085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.77569580078125,0.4879344701766968,0.050000000745058,0.0489905960857868,298.34521484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.77569580078125,0.4879344701766968,0.050000000745058,0.0361842885613441,298.0981750488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.77569580078125,0.4879344701766968,0.050000000745058,0.0489905960857868,297.9021911621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.77569580078125,0.4879344701766968,0.050000000745058,0.2323902994394302,284.77423095703125,284.95001220703125,294.79888916015625,293.9935607910156,294.7996826171875,298.2091369628906,284.7809753417969,1.0,0.1861240863800048,1.0,1.0,0.0,1.0,-0.495709627866745,0.4957092702388763,3.577727341053105e-07,0.3620669543743133,0.7080109119415283,0.7080109119415283,0.0,42.75095748901367,60.0,12971.7255859375,-0.0,43.01829147338867,1.0,283.1493225097656,284.5989990234375,298.8591613769531,300.21484375,293.1499938964844,293.1499938964844,283.1499938964844,22992.74609375,20160.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4222729206085205,1.0,0.0,0.0,2.1162986755371094,2.116308689117432,2.988459186781256e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5430.7119140625,0.0,346.0854797363281,1895.4371337890625,0.0,316.78204345703125,0.5457377433776855,1.0,0.0,3.0,1.0,0.0
17734320,298.0892333984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.7807312011719,0.4862901270389557,0.050000000745058,0.0465524792671203,298.1813659667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.7807312011719,0.4862901270389557,0.050000000745058,0.0490220040082931,298.33740234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.7807312011719,0.4862901270389557,0.050000000745058,0.0362074859440326,298.090576171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7807312011719,0.4862901270389557,0.050000000745058,0.0490220040082931,297.8922424316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.7807312011719,0.4862901270389557,0.050000000745058,0.2325392812490463,284.7815246582031,284.95001220703125,294.7975769042969,293.9927673339844,294.7983703613281,298.200927734375,284.79742431640625,1.0,0.1875060945749282,1.0,1.0,0.0,1.0,-0.4960274398326874,0.4960270822048187,3.58042910875156e-07,0.36238494515419,0.6907834410667419,0.6907834410667419,0.0,43.54933547973633,48.0,12922.712890625,-0.0,43.72834014892578,1.0,283.1495361328125,284.63140869140625,298.65582275390625,299.9804992675781,293.1499938964844,293.1499938964844,283.1499938964844,24268.146484375,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4269609153270721,1.0,0.0,0.0,2.059144258499145,2.0591540336608887,2.829221159572626e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5371.3720703125,0.0,329.3507385253906,1895.4371337890625,0.0,326.0099182128906,0.5333373546600342,1.0,0.0,3.0,1.0,0.0
17734380,298.0562438964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8768005371094,0.4840069711208343,0.050000000745058,0.0465944483876228,298.1485900878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8768005371094,0.4840069711208343,0.050000000745058,0.0490661971271038,298.3038330078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8768005371094,0.4840069711208343,0.050000000745058,0.0362401269376277,298.05828857421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8768005371094,0.4840069711208343,0.050000000745058,0.0490661971271038,297.8500061035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8768005371094,0.4840069711208343,0.050000000745058,0.2327489256858825,284.8824462890625,284.95001220703125,294.7915344238281,293.989013671875,294.7922058105469,298.1656494140625,284.9087829589844,1.0,0.1889654844999313,1.0,1.0,0.0,1.0,-0.4964749813079834,0.4964746236801147,3.586214347706118e-07,0.3631504476070404,0.6806036233901978,0.6806036233901978,0.0,44.67607498168945,48.0,12869.8525390625,-0.0,44.73177719116211,1.0,283.1499328613281,284.7857666015625,297.8641662597656,299.06805419921875,293.1499938964844,293.1499938964844,283.1499938964844,22948.990234375,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4426818490028381,1.0,0.0,0.0,1.869214653968811,1.869223356246948,2.3313729968776897e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5266.107421875,0.0,257.6712646484375,1895.4371337890625,0.0,358.68963623046875,0.4956901371479034,1.0,0.0,3.0,1.0,0.0
17734440,298.0550842285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8811950683594,0.4840546250343323,0.050000000745058,0.0465935692191123,298.1473693847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8811950683594,0.4840546250343323,0.050000000745058,0.0490652695298194,298.3026123046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8811950683594,0.4840546250343323,0.050000000745058,0.0362394414842128,298.05712890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8811950683594,0.4840546250343323,0.050000000745058,0.0490652695298194,297.8484802246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8811950683594,0.4840546250343323,0.050000000745058,0.2327445298433303,284.8867492675781,284.95001220703125,294.7912902832031,293.9888610839844,294.7919616699219,298.16436767578125,284.9120483398437,1.0,0.1889120042324066,1.0,1.0,0.0,1.0,-0.4964655935764313,0.4964652359485626,3.5862211689163814e-07,0.3631626069545746,0.6818165183067322,0.6818165183067322,0.0,44.6527099609375,36.0,12874.26953125,-0.0,44.71094131469727,1.0,283.1499328613281,284.7887268066406,297.8388671875,299.03912353515625,293.1499938964844,293.1499938964844,283.1499938964844,22769.130859375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4431113600730896,1.0,0.0,0.0,1.867435097694397,1.8674437999725344,2.3269360838185094e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5266.87158203125,0.0,256.41473388671875,1895.4371337890625,0.0,359.6228332519531,0.4919739365577698,1.0,0.0,3.0,1.0,0.0
17734500,298.04156494140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.92559814453125,0.4852563738822937,0.050000000745058,0.0465714111924171,298.13330078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.92559814453125,0.4852563738822937,0.050000000745058,0.0490419417619705,298.2884826660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.92559814453125,0.4852563738822937,0.050000000745058,0.0362222082912921,298.043701171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.92559814453125,0.4852563738822937,0.050000000745058,0.0490419417619705,297.8309631347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.92559814453125,0.4852563738822937,0.050000000745058,0.2326338440179824,284.9293212890625,284.95001220703125,294.78839111328125,293.9870910644531,294.7890319824219,298.1495361328125,284.94366455078125,1.0,0.1877357959747314,1.0,1.0,0.0,1.0,-0.4962296187877655,0.4962292611598968,3.585285242024838e-07,0.363224983215332,0.6967732906341553,0.6967732906341553,0.0,44.06264114379883,36.0,12890.3037109375,-0.0,44.185035705566406,1.0,283.14996337890625,284.8205261230469,297.56365966796875,298.7216796875,293.1499938964844,293.1499938964844,283.1499938964844,20419.580078125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4474511742591858,1.0,0.0,0.0,1.8404723405838013,1.8404804468154907,2.260226494854578e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5250.77001953125,0.0,239.06597900390625,1895.4371337890625,0.0,369.1808166503906,0.4840748608112335,1.0,0.0,3.0,1.0,0.0
17734560,298.02996826171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.947998046875,0.487806886434555,0.050000000745058,0.0465249493718147,298.1208801269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.947998046875,0.487806886434555,0.050000000745058,0.0489930100739002,298.2762145996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.947998046875,0.487806886434555,0.050000000745058,0.0361860729753971,298.0321044921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.947998046875,0.487806886434555,0.050000000745058,0.0489930100739002,297.81597900390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.947998046875,0.487806886434555,0.050000000745058,0.2324017584323883,284.9497375488281,284.95001220703125,294.7856750488281,293.9854431152344,294.7862854003906,298.1366882324219,284.9546813964844,1.0,0.1854277551174163,1.0,1.0,0.0,1.0,-0.4957345426082611,0.4957341849803924,3.582164254112286e-07,0.3631007075309753,0.7076258659362793,0.7076258659362793,0.0,42.82258605957031,25.0,12903.9599609375,-0.0,43.08151245117188,1.0,283.1499938964844,284.8267517089844,297.35906982421875,298.4844970703125,293.1499938964844,293.1499938964844,283.1499938964844,19100.123046875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4500406086444855,1.0,0.0,0.0,1.8389524221420288,1.8389602899551392,2.256495008623461e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5235.5380859375,0.0,233.6273803710937,1895.4371337890625,0.0,374.9981689453125,0.480891466140747,1.0,0.0,3.0,1.0,0.0
17734620,298.01397705078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9555969238281,0.4942957758903503,0.050000000745058,0.0464121736586093,298.10321044921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9555969238281,0.4942957758903503,0.050000000745058,0.0488742552697658,298.2591247558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9555969238281,0.4942957758903503,0.050000000745058,0.0360983572900295,298.01611328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9555969238281,0.4942957758903503,0.050000000745058,0.0488742552697658,297.7955017089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9555969238281,0.4942957758903503,0.050000000745058,0.2318384200334549,284.9555969238281,284.95001220703125,294.7815856933594,293.98297119140625,294.7821350097656,298.1188049316406,284.9547424316406,1.0,0.1798721998929977,1.0,1.0,0.0,1.0,-0.4945330023765564,0.4945326447486877,3.573783828869637e-07,0.3626200556755066,0.7137538194656372,0.7137538194656372,0.0,39.81093597412109,25.0,12881.3212890625,-0.0,40.41039276123047,1.0,283.1499938964844,284.8250427246094,297.1246032714844,298.20758056640625,293.1499938964844,293.1499938964844,283.1499938964844,18303.103515625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.451767086982727,1.0,0.0,0.0,1.838408589363098,1.838416337966919,2.255160609365703e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5193.6806640625,0.0,230.4591522216797,1895.4371337890625,0.0,378.925537109375,0.4789311289787292,1.0,0.0,3.0,1.0,0.0
17734680,298.0111083984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9550476074219,0.4960901737213135,0.050000000745058,0.0463827475905418,298.0999450683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9550476074219,0.4960901737213135,0.050000000745058,0.0488432683050632,298.2560119628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9550476074219,0.496955931186676,0.1550723016262054,0.0362527631223201,298.01324462890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9550476074219,0.4960901737213135,0.050000000745058,0.0488432683050632,297.7918395996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9550476074219,0.4960901737213135,0.050000000745058,0.2316914349794387,284.9549560546875,284.95001220703125,294.7807922363281,293.98248291015625,294.78131103515625,298.1155700683594,284.9539489746094,1.0,0.1784232705831527,1.0,1.0,0.0,1.0,-0.494427889585495,0.4944275319576263,3.573092897113384e-07,0.3625872731208801,0.713916540145874,0.713916540145874,0.0,39.02608489990234,43.0,12874.146484375,-0.0,39.739219665527344,1.0,283.1499938964844,284.8245849609375,297.0889587402344,298.1647644042969,293.1499938964844,293.1499938964844,283.1499938964844,18258.23046875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4517973363399505,1.0,0.0,0.0,1.8376927375793457,1.8377004861831665,2.2534047161570925e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5184.8564453125,0.0,230.0746917724609,1895.4371337890625,0.0,378.9946594238281,0.4786756336688995,1.0,0.0,3.0,1.0,0.0
17734740,298.0022277832031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0220947265625,0.5057603716850281,0.050000000745058,0.0462387278676033,298.0917358398437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0220947265625,0.5057603716850281,0.1466085016727447,0.0486916080117225,298.14508056640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0487365722656,0.7467180490493774,0.1530912965536117,0.1061822995543479,298.0043029785156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0220947265625,0.5057603716850281,0.050000000745058,0.0486916080117225,297.7789611816406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0220947265625,0.5057603716850281,0.050000000745058,0.230972021818161,285.036865234375,284.95001220703125,294.7780456542969,293.9808349609375,294.7784423828125,298.0823974609375,285.1011657714844,1.0,0.180148035287857,1.0,1.0,0.0,1.0,-0.5769599676132202,0.576959490776062,4.3111390368721924e-07,0.4253954589366913,0.7793502807617188,0.7793502807617188,0.0,35.83943557739258,43.0,14541.060546875,-0.0,46.1530876159668,1.0,283.1499938964844,284.9827880859375,297.00299072265625,298.10162353515625,293.1499938964844,293.1499938964844,283.1499938964844,16052.431640625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4516555666923523,1.0,0.0,0.0,1.886436104774475,1.8864436149597168,2.374529657345193e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5384.70703125,0.0,236.5473480224609,1895.4371337890625,0.0,378.670654296875,0.4861048758029938,1.0,0.0,3.0,1.0,0.0
17734800,297.9984130859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.1245422363281,0.51600182056427,0.050000000745058,0.0461115762591362,298.0563049316406,297.1499938964844,293.1499938964844,0.0,-0.0,285.150634765625,0.7185638546943665,0.1475267857313156,0.1201537996530532,298.07794189453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1567687988281,0.7627034187316895,0.1511346250772476,0.1071790158748626,298.0003662109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.1245422363281,0.51600182056427,0.050000000745058,0.0485577099025249,297.7711181640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1245422363281,0.51600182056427,0.050000000745058,0.2303368598222732,285.1467590332031,284.95001220703125,294.776611328125,293.9800109863281,294.7769470214844,298.04998779296875,285.2115783691406,1.0,0.1833507418632507,1.0,1.0,0.0,1.0,-0.6626975536346436,0.6626970171928406,5.139021936884092e-07,0.4900394976139068,0.886819064617157,0.886819064617157,0.0,33.16310119628906,46.0,16293.568359375,-0.0,54.02088165283203,1.0,283.1499938964844,285.05859375,297.007568359375,298.1494445800781,293.1499938964844,293.1499938964844,283.1499938964844,12670.8017578125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4518667459487915,1.0,0.0,0.0,2.0110111236572266,2.011018753051758,2.698499486086803e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5463.19873046875,0.0,263.6043395996094,1895.4371337890625,0.0,379.1534118652344,0.5068191885948181,1.0,0.0,3.0,1.0,0.0
17734860,297.9896240234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.2917785644531,0.5117858052253723,0.050000000745058,0.0461607761681079,297.92041015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2939453125,0.7443870902061462,0.1431442201137542,0.137668028473854,297.9906921386719,297.1499938964844,293.1499938964844,0.0,-0.0,285.2938232421875,0.7558067440986633,0.1518311947584152,0.1066302508115768,297.9916381835937,297.1499938964844,293.1499938964844,0.0,-0.0,285.2917785644531,0.5117858052253723,0.1432315856218338,0.0486095175147056,297.7501525878906,297.1499938964844,293.1499938964844,0.0,-0.0,285.2917785644531,0.5117858052253723,0.050000000745058,0.2305826246738433,285.2945861816406,284.95001220703125,294.7737731933594,293.97833251953125,294.7740173339844,297.979248046875,285.282470703125,1.0,0.1877443939447403,1.0,1.0,0.0,1.0,-0.6836138963699341,0.6836133599281311,5.358586463444226e-07,0.507098913192749,1.0,1.0,0.0,34.675235748291016,46.0,17406.79296875,-0.0,58.56958770751953,1.0,283.1499938964844,285.01629638671875,297.1325988769531,298.3701477050781,293.1499938964844,293.1499938964844,283.1499938964844,11382.80078125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4545133709907532,1.0,0.0,0.0,2.2470903396606445,2.247098922729492,3.369258934071695e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5561.8720703125,0.0,347.3248596191406,1895.4371337890625,0.0,385.2548828125,0.5560707449913025,1.0,0.0,3.0,1.0,0.0
17734920,297.987548828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.284423828125,0.5185859203338623,0.050000000745058,0.0460827611386776,297.89654541015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.27978515625,0.7516867518424988,0.1427302211523056,0.1369267255067825,297.9770202636719,297.1499938964844,293.1499938964844,0.0,-0.0,285.2795715332031,0.7654879689216614,0.1525707095861435,0.1069085970520973,297.9814758300781,297.1499938964844,293.1499938964844,0.0,-0.0,285.282470703125,0.646515429019928,0.1443136781454086,0.087371215224266,297.7452087402344,297.1499938964844,293.1499938964844,0.0,-0.0,285.284423828125,0.5185859203338623,0.050000000745058,0.2301929295063018,285.2811889648437,284.95001220703125,294.77313232421875,293.9779663085937,294.7734069824219,297.96759033203125,285.2769775390625,1.0,0.189401090145111,1.0,1.0,0.0,1.0,-0.7290201187133789,0.7290195822715759,5.832197871313838e-07,0.5405268669128418,1.0,1.0,0.0,32.98874282836914,64.0,18050.19140625,-0.0,63.03265380859375,1.0,283.1499938964844,285.0163879394531,297.1629333496094,298.4123229980469,293.1499938964844,293.1499938964844,283.1499938964844,11772.4423828125,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.45547616481781,1.0,0.0,0.0,2.2854082584381104,2.285417318344116,3.485145612103225e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5582.4599609375,0.0,365.3888549804688,1895.4371337890625,0.0,387.4980773925781,0.5683091282844543,1.0,0.0,3.0,1.0,0.0
17734980,297.9407653808594,297.1499938964844,293.1499938964844,0.0,-0.0,285.4001770019531,0.7191269993782043,0.1433297097682953,0.1074456870555877,297.82574462890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.4053955078125,0.7623370289802551,0.1430024355649948,0.1361132711172104,297.9351806640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.40643310546875,0.7839359045028687,0.1565473526716232,0.1092148646712303,297.8500061035156,297.1499938964844,293.1499938964844,0.0,-0.0,285.4052124023437,0.7587665915489197,0.1393986344337463,0.1341870576143264,297.7238464355469,297.1499938964844,293.1499938964844,0.0,-0.0,285.38409423828125,0.5283433794975281,0.050000000745058,0.2297033369541168,285.4036560058594,284.95001220703125,294.7709655761719,293.9767150878906,294.7711181640625,297.90509033203125,285.44354248046875,1.0,0.2010263353586197,1.0,1.0,0.0,1.0,-0.8600063920021057,0.8600056767463684,7.343955985561479e-07,0.6397765874862671,1.0,1.0,0.0,31.640840530395508,64.0,20813.724609375,-0.0,82.59078979492188,1.0,283.1499938964844,285.1559753417969,297.3140563964844,298.6781311035156,293.1499938964844,293.1499938964844,283.1499938964844,13505.556640625,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4610013663768768,1.0,0.0,0.0,2.447824239730835,2.4478344917297363,3.99810147655444e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5753.8037109375,0.0,448.9591064453125,1895.4371337890625,0.0,400.6210632324219,0.6049284934997559,1.0,0.0,3.0,1.0,0.0
17735040,297.8856506347656,297.1499938964844,293.1499938964844,0.0,-0.0,285.4669494628906,0.7471417188644409,0.140213280916214,0.1235592365264892,297.8111877441406,297.1499938964844,293.1499938964844,0.0,-0.0,285.4682922363281,0.7586647868156433,0.1434786468744278,0.1364313215017318,297.926025390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.4696960449219,0.7815428376197815,0.1578479260206222,0.1100973933935165,297.8192749023437,297.1499938964844,293.1499938964844,0.0,-0.0,285.4679260253906,0.7528701424598694,0.1383818089962005,0.1332539618015289,297.7172241210937,297.1499938964844,293.1499938964844,0.0,-0.0,285.4403076171875,0.5248996019363403,0.050000000745058,0.2298658937215805,285.466552734375,284.95001220703125,294.7704162597656,293.9764099121094,294.77056884765625,297.87945556640625,285.5065002441406,1.0,0.2049420028924942,1.0,1.0,0.0,1.0,-0.8798891305923462,0.8798883557319641,7.594671274091525e-07,0.6553345918655396,1.0,1.0,0.0,32.72175598144531,52.0,21413.779296875,-0.0,87.8500747680664,1.0,283.1499938964844,285.1994934082031,297.3671264648437,298.7721862792969,293.1499938964844,293.1499938964844,283.1499938964844,13907.3828125,20160.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4631397724151611,1.0,0.0,0.0,2.4839720726013184,2.483982563018799,4.117055709684793e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5805.5712890625,0.0,469.14404296875,1895.4371337890625,0.0,405.8170471191406,0.6166231036186218,1.0,0.0,3.0,1.0,0.0
17735100,297.77685546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.53436279296875,0.7363998293876648,0.1341560781002044,0.1240841522812843,297.7831420898437,297.1499938964844,293.1499938964844,0.0,-0.0,285.534423828125,0.7485297322273254,0.1449041664600372,0.1376459598541259,297.9068298339844,297.1499938964844,293.1499938964844,0.0,-0.0,285.5345153808594,0.7733348608016968,0.1608752608299255,0.1122509390115737,297.7636413574219,297.1499938964844,293.1499938964844,0.0,-0.0,285.53436279296875,0.7379654049873352,0.1371409446001052,0.1315642446279525,297.701171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.5262451171875,0.5150749683380127,0.050000000745058,0.2303842008113861,285.5342712402344,284.95001220703125,294.7693176269531,293.9757995605469,294.7694396972656,297.83416748046875,285.5315856933594,1.0,0.2092725485563278,1.0,1.0,0.0,1.0,-0.8831747174263,0.883173942565918,7.640067565262143e-07,0.6584680080413818,1.0,1.0,0.0,35.53349685668945,52.0,21808.30078125,-0.0,92.692138671875,1.0,283.1499938964844,285.17919921875,297.4898376464844,298.9634704589844,293.1499938964844,293.1499938964844,283.1499938964844,14995.802734375,20160.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4689418971538543,1.0,0.0,0.0,2.579341411590576,2.579352855682373,4.439264671418641e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5862.05712890625,0.0,525.2823486328125,1895.4371337890625,0.0,420.2569580078125,0.6370725035667419,1.0,0.0,3.0,1.0,0.0
17735160,297.7028503417969,297.1499938964844,293.1499938964844,0.0,-0.0,285.5054626464844,0.7228459119796753,0.1308263093233108,0.1202930361032486,297.7592468261719,297.1499938964844,293.1499938964844,0.0,-0.0,285.5050354003906,0.7442618012428284,0.1465610265731811,0.1391764879226684,297.8880615234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.5046081542969,0.7706677913665771,0.1638186573982238,0.1143863350152969,297.72125244140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.5053100585937,0.7302659153938293,0.1368484795093536,0.1309269964694976,297.6852722167969,297.1499938964844,293.1499938964844,0.0,-0.0,285.5116577148437,0.509691596031189,0.050000000745058,0.2307080328464508,285.50555419921875,284.95001220703125,294.7684020996094,293.9753112792969,294.7685241699219,297.8273620605469,285.4945678710937,1.0,0.2118106633424759,1.0,1.0,0.0,1.0,-0.8826470971107483,0.8826463222503662,7.636662076038192e-07,0.6585962772369385,1.0,1.0,0.0,37.26384353637695,40.0,21876.373046875,-0.0,95.1881332397461,1.0,283.1499938964844,285.130126953125,297.5755310058594,299.0857238769531,293.1499938964844,293.1499938964844,283.1499938964844,15839.9853515625,21240.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4754467606544494,1.0,0.0,0.0,2.650949001312256,2.65096116065979,4.689171078098298e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5881.31298828125,0.0,570.2567749023438,1895.4371337890625,0.0,437.0620422363281,0.6572740077972412,1.0,0.0,3.0,1.0,0.0
17735220,297.6274108886719,297.1499938964844,293.1499938964844,0.0,-0.0,285.4432678222656,0.7153775095939636,0.1289999634027481,0.1174330189824104,297.72491455078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.4427795410156,0.7467983365058899,0.1494885385036468,0.1419016271829605,297.8573303222656,297.1499938964844,293.1499938964844,0.0,-0.0,285.4423828125,0.7758713364601135,0.1684602499008178,0.1176996007561683,297.66778564453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.44305419921875,0.7286879420280457,0.1374477595090866,0.1311387717723846,297.660888671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.4500732421875,0.5081329345703125,0.1216370537877082,0.2308077663183212,285.4432373046875,284.95001220703125,294.7673034667969,293.9747619628906,294.7673645019531,297.762451171875,285.4350891113281,1.0,0.2129035741090774,1.0,1.0,0.0,1.0,-0.886833667755127,0.8868328928947449,7.69516759646649e-07,0.662659764289856,1.0,1.0,0.0,37.85212326049805,40.0,22065.28515625,-0.0,96.90172576904295,1.0,283.1499938964844,285.0561218261719,297.6370544433594,299.18975830078125,293.1499938964844,293.1499938964844,283.1499938964844,17347.33203125,21240.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4866334795951843,1.0,0.0,0.0,2.774216413497925,2.7742297649383545,5.135397032063338e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5901.66162109375,0.0,653.5630493164062,1895.4371337890625,0.0,467.5782470703125,0.6843807697296143,1.0,0.0,3.0,1.0,0.0
17735280,297.6180419921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.4404296875,0.763970136642456,0.1291468739509582,0.1168892681598663,297.7196350097656,297.1499938964844,293.1499938964844,0.0,-0.0,285.44061279296875,0.8021776080131531,0.150241270661354,0.1420769095420837,297.8522644042969,297.1499938964844,293.1499938964844,0.0,-0.0,285.4408264160156,0.8330734372138977,0.169525921344757,0.1180642396211624,297.65985107421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.44049072265625,0.779971718788147,0.1378213167190551,0.130901426076889,297.65264892578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.442626953125,0.6452224254608154,0.1219683960080146,0.3523890972137451,285.4407653808594,284.95001220703125,294.7671203613281,293.9747009277344,294.7671813964844,297.73211669921875,285.4737243652344,1.0,0.2152440100908279,1.0,1.0,0.0,1.0,-1.0327130556106567,1.0327121019363403,9.66323909779021e-07,0.7694774866104126,1.0,1.0,0.0,28.642885208129883,58.0,23981.708984375,-0.0,113.11547088623048,1.0,283.1499938964844,285.1214599609375,297.6412353515625,299.2081298828125,293.1499938964844,293.1499938964844,283.1499938964844,17595.431640625,22320.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.488977700471878,1.0,0.0,0.0,2.7939841747283936,2.7939977645874023,5.208842708270822e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5953.95849609375,0.0,667.6339111328125,1895.4371337890625,0.0,474.2445983886719,0.6921271681785583,1.0,0.0,3.0,1.0,0.0
17735340,297.5917358398437,297.1499938964844,293.1499938964844,0.0,-0.0,285.9859313964844,0.7909429669380188,0.1323296725749969,0.1182618215680122,297.7071533203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9889221191406,0.8341640830039978,0.1561399698257446,0.1466077864170074,297.8509521484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.98846435546875,0.8689797520637512,0.1781984120607376,0.1228938028216362,297.6355895996094,297.1499938964844,293.1499938964844,0.0,-0.0,285.98760986328125,0.8097878694534302,0.1417584419250488,0.1334337741136551,297.5086364746094,297.1499938964844,293.1499938964844,0.0,-0.0,286.0078430175781,0.7609418034553528,0.1137985214591026,0.5269102454185486,286.00048828125,284.95001220703125,294.7666015625,293.9745178222656,294.7666015625,297.7427978515625,286.0294189453125,1.0,0.2331951409578323,1.0,1.0,0.0,1.0,-1.199851155281067,1.1998498439788818,1.251275762115256e-06,0.9191219210624696,1.0,1.0,0.0,27.782943725585938,46.0,28864.0859375,-0.0,162.72787475585938,1.0,283.1499938964844,285.55731201171875,297.8758239746094,299.7417297363281,293.1499938964844,293.1499938964844,283.1499938964844,19200.923828125,23400.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5066587328910828,1.0,0.0,0.0,2.918670177459717,2.918684959411621,5.684122470483999e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6389.494140625,0.0,761.0650634765625,1895.4371337890625,0.0,527.7752075195312,0.7225421667098999,1.0,0.0,3.0,1.0,0.0
17735400,297.5917358398437,297.1499938964844,293.1499938964844,0.0,-0.0,285.9859313964844,0.7909429669380188,0.1323296725749969,0.1182618215680122,297.7071533203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9889221191406,0.8341640830039978,0.1561399698257446,0.1466077864170074,297.8509521484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.98846435546875,0.8689797520637512,0.1781984120607376,0.1228938028216362,297.6355895996094,297.1499938964844,293.1499938964844,0.0,-0.0,285.98760986328125,0.8097878694534302,0.1417584419250488,0.1334337741136551,297.5086364746094,297.1499938964844,293.1499938964844,0.0,-0.0,286.0078430175781,0.7609418034553528,0.1137985214591026,0.5269102454185486,286.00048828125,284.95001220703125,294.7666015625,293.9745178222656,294.7666015625,297.7427978515625,286.0294189453125,1.0,0.2331951409578323,1.0,1.0,0.0,1.0,-1.199851155281067,1.1998498439788818,1.251275762115256e-06,0.9191219210624696,1.0,1.0,0.0,27.782943725585938,46.0,28864.0859375,-0.0,162.72787475585938,1.0,283.1499938964844,285.55731201171875,297.8758239746094,299.7417297363281,293.1499938964844,293.1499938964844,283.1499938964844,19200.923828125,23400.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5066587328910828,1.0,0.0,0.0,2.918670177459717,2.918684959411621,5.684122470483999e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6389.494140625,0.0,761.0650634765625,1895.4371337890625,0.0,527.7752075195312,0.7225421667098999,1.0,0.0,3.0,1.0,0.0
17735460,297.56103515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.99871826171875,0.7943527102470398,0.1327497959136963,0.1198576614260673,297.67578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9977722167969,0.8385181427001953,0.1574008017778396,0.1491968929767608,297.7950744628906,297.1499938964844,293.1499938964844,0.0,-0.0,285.9971618652344,0.8737377524375916,0.1781564652919769,0.1250136196613311,297.6081848144531,297.1499938964844,293.1499938964844,0.0,-0.0,285.998291015625,0.8136500716209412,0.1428502947092056,0.1355172395706176,297.45001220703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.99957275390625,0.7509568929672241,0.1107886061072349,0.5063977837562561,285.9969482421875,284.95001220703125,294.7666320800781,293.9746398925781,294.7666320800781,297.6971740722656,285.9871826171875,1.0,0.2397585362195968,1.0,1.0,0.0,1.0,-1.2433279752731323,1.2433266639709473,1.319096895713301e-06,0.9412089586257936,1.0,1.0,0.0,28.220495223999023,46.0,29260.796875,-0.0,169.30096435546875,1.0,283.1499938964844,285.4926452636719,297.9975891113281,299.9497985839844,293.1499938964844,293.1499938964844,283.1499938964844,20216.70703125,23400.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5199134945869446,1.0,0.0,0.0,2.99487829208374,2.994893789291382,5.984828135296993e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6409.734375,0.0,822.2507934570312,1895.4371337890625,0.0,571.9398803710938,0.7383108139038086,1.0,0.0,3.0,1.0,0.0
17735520,297.54302978515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.9646911621094,0.7798230648040771,0.132974088191986,0.1201584860682487,297.65679931640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.9638671875,0.8252414464950562,0.158083364367485,0.1499734073877334,297.765869140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.9633483886719,0.8578299880027771,0.1784112751483917,0.1251690536737442,297.5913391113281,297.1499938964844,293.1499938964844,0.0,-0.0,285.9643249511719,0.7997137904167175,0.1434158533811569,0.1361842304468155,297.421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.9657592773437,0.7346251010894775,0.1094858795404434,0.4995884299278259,285.9632263183594,284.95001220703125,294.76678466796875,293.97479248046875,294.76678466796875,297.6712341308594,285.95526123046875,1.0,0.2416205406188964,1.0,1.0,0.0,1.0,-1.2374314069747925,1.2374300956726074,1.3082610621495403e-06,0.9364501237869264,1.0,1.0,0.0,30.163414001464844,34.0,29196.21875,-0.0,171.5572052001953,1.0,283.1499938964844,285.4602966308594,298.02227783203125,299.9999389648437,293.1499938964844,293.1499938964844,283.1499938964844,20670.41015625,24480.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5280763506889343,1.0,0.0,0.0,3.0282974243164062,3.028313159942627,6.119140039118065e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6408.96923828125,0.0,850.0850830078125,1895.4371337890625,0.0,600.994140625,0.7493206262588501,1.0,0.0,3.0,1.0,0.0
17735580,297.5019836425781,297.1499938964844,293.1499938964844,0.0,-0.0,285.8910827636719,0.7705718278884888,0.1337768584489822,0.1208701878786087,297.61260986328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.8905029296875,0.8177991509437561,0.1600070744752884,0.1518089324235916,297.7066345214844,297.1499938964844,293.1499938964844,0.0,-0.0,285.89019775390625,0.848659336566925,0.1801774352788925,0.1261763423681259,297.5514221191406,297.1499938964844,293.1499938964844,0.0,-0.0,285.89080810546875,0.7914592027664185,0.1449458301067352,0.1376771032810211,297.3669128417969,297.1499938964844,293.1499938964844,0.0,-0.0,285.89190673828125,0.720129132270813,0.1073264777660369,0.488133817911148,285.89013671875,284.95001220703125,294.7677307128906,293.9755554199219,294.7677001953125,297.6184997558594,285.88494873046875,1.0,0.2424656003713607,1.0,1.0,0.0,1.0,-1.2297345399856567,1.2297332286834717,1.2941845852765257e-06,0.9302128553390504,1.0,1.0,0.0,31.680635452270508,25.0,29191.33203125,-0.0,172.33399963378906,1.0,283.1499938964844,285.3847045898437,297.97491455078125,299.9924621582031,293.1499938964844,293.1499938964844,283.1499938964844,22046.37890625,25560.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5482333302497864,1.0,0.0,0.0,3.1274659633636475,3.127482891082764,6.526472589030163e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6398.1484375,0.0,936.3640747070312,1895.4371337890625,0.0,679.2699584960938,0.7735705971717834,1.0,0.0,3.0,1.0,0.0
