time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17735640,297.5019836425781,297.1499938964844,293.1499938964844,0.0,-0.0,285.8910827636719,0.7705718278884888,0.1337768584489822,0.1208701878786087,297.61260986328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.8905029296875,0.8177991509437561,0.1600070744752884,0.1518089324235916,297.7066345214844,297.1499938964844,293.1499938964844,0.0,-0.0,285.89019775390625,0.848659336566925,0.1801774352788925,0.1261763423681259,297.5514221191406,297.1499938964844,293.1499938964844,0.0,-0.0,285.89080810546875,0.7914592027664185,0.1449458301067352,0.1376771032810211,297.3669128417969,297.1499938964844,293.1499938964844,0.0,-0.0,285.89190673828125,0.720129132270813,0.1073264777660369,0.488133817911148,285.89013671875,284.95001220703125,294.7677307128906,293.9755554199219,294.7677001953125,297.6184997558594,285.88494873046875,1.0,0.2424656003713607,1.0,1.0,0.0,1.0,-1.2297345399856567,1.2297332286834717,1.2941845852765257e-06,0.9302128553390504,1.0,1.0,0.0,31.680635452270508,25.0,29191.33203125,-0.0,172.33399963378906,1.0,283.1499938964844,285.3847045898437,297.97491455078125,299.9924621582031,293.1499938964844,293.1499938964844,283.1499938964844,22046.37890625,25560.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5482333302497864,1.0,0.0,0.0,3.1274659633636475,3.127482891082764,6.526472589030163e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6398.1484375,0.0,936.3640747070312,1895.4371337890625,0.0,679.2699584960938,0.7735705971717834,1.0,0.0,3.0,1.0,0.0
17735700,297.4847412109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.8631896972656,0.7749903798103333,0.1343059092760086,0.121286354959011,297.5937805175781,297.1499938964844,293.1499938964844,0.0,-0.0,285.86260986328125,0.8228830695152283,0.1610810458660125,0.1527646780014038,297.68389892578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.8623046875,0.8541119694709778,0.1814608573913574,0.1269763112068176,297.5341796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.8629150390625,0.7966119647026062,0.1457878798246383,0.1384234726428985,297.3469543457031,297.1499938964844,293.1499938964844,0.0,-0.0,285.8640441894531,0.7215995788574219,0.1067313030362129,0.4847242832183838,285.8622741699219,284.95001220703125,294.7684936523437,293.9761047363281,294.7684326171875,297.597900390625,285.8570251464844,1.0,0.241530105471611,1.0,1.0,0.0,1.0,-1.2291433811187744,1.2291420698165894,1.2930922821396962e-06,0.9297154545783995,1.0,1.0,0.0,31.1207218170166,25.0,29262.83203125,-0.0,170.97845458984375,1.0,283.1499938964844,285.3519592285156,297.9186706542969,299.94732666015625,293.1499938964844,293.1499938964844,283.1499938964844,22818.91796875,25560.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5573544502258301,1.0,0.0,0.0,3.1817898750305176,3.181807518005371,6.755170716132852e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6392.3017578125,0.0,986.010498046875,1895.4371337890625,0.0,717.9429931640625,0.784073531627655,1.0,0.0,3.0,1.0,0.0
17735760,297.469482421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.8422241210937,0.7844405770301819,0.1349120885133743,0.1217516958713531,297.5770263671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.84185791015625,0.8327402472496033,0.1622302681207656,0.1537685245275497,297.66436767578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.8416442871094,0.8651373386383057,0.1829076707363128,0.1278963536024093,297.51873779296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.842041015625,0.8068627715110779,0.1466918140649795,0.1392016410827636,297.33056640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.84283447265625,0.7276341319084167,0.1063536778092384,0.482343316078186,285.84161376953125,284.95001220703125,294.7694396972656,293.97674560546875,294.76934814453125,297.5801696777344,285.83819580078125,1.0,0.2398115694522857,1.0,1.0,0.0,1.0,-1.230086326599121,1.2300851345062256,1.294788489758503e-06,0.9304534196853638,1.0,1.0,0.0,29.896080017089844,25.0,29322.15625,-0.0,168.70921325683594,1.0,283.1499938964844,285.33074951171875,297.8549194335937,299.88922119140625,293.1499938964844,293.1499938964844,283.1499938964844,23335.521484375,26640.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5657194256782532,1.0,0.0,0.0,3.2176051139831543,3.217622756958008,6.908102818670159e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6383.14013671875,0.0,1019.6831665039062,1895.4371337890625,0.0,755.30126953125,0.7956444025039673,1.0,0.0,3.0,1.0,0.0
17735820,297.45001220703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.8155517578125,0.7956557869911194,0.1358711272478103,0.1225320398807525,297.5555725097656,297.1499938964844,293.1499938964844,0.0,-0.0,285.8152160644531,0.8446318507194519,0.163971871137619,0.1553288102149963,297.63995361328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.8150329589844,0.8787844777107239,0.1851479113101959,0.1293752640485763,297.4989624023437,297.1499938964844,293.1499938964844,0.0,-0.0,285.8153991699219,0.8183901309967041,0.1480695307254791,0.1404227614402771,297.3110656738281,297.1499938964844,293.1499938964844,0.0,-0.0,285.81610107421875,0.7345488667488098,0.106042169034481,0.4802604913711548,285.8150329589844,284.95001220703125,294.7711181640625,293.9779052734375,294.7710266113281,297.5579528808594,285.8120422363281,1.0,0.2386491298675537,1.0,1.0,0.0,1.0,-1.2336353063583374,1.2336339950561523,1.3012192994210636e-06,0.9332708716392516,1.0,1.0,0.0,28.6712646484375,25.0,29482.740234375,-0.0,167.24024963378906,1.0,283.1499938964844,285.29803466796875,297.7635498046875,299.80535888671875,293.1499938964844,293.1499938964844,283.1499938964844,24308.541015625,26640.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5766672492027283,1.0,0.0,0.0,3.2840020656585693,3.28402066230774,7.196149454102851e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6375.9501953125,0.0,1084.1201171875,1895.4371337890625,0.0,807.04736328125,0.8090249300003052,1.0,0.0,3.0,1.0,0.0
17735880,297.44317626953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.8085632324219,0.7999104261398315,0.1362663060426712,0.1228610128164291,297.54803466796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.8083190917969,0.8492199778556824,0.1646721959114074,0.1559632867574691,297.6315002441406,297.1499938964844,293.1499938964844,0.0,-0.0,285.80816650390625,0.8840575814247131,0.1860553324222564,0.1299840658903122,297.4920349121094,297.1499938964844,293.1499938964844,0.0,-0.0,285.8084411621094,0.8226090669631958,0.1486264914274215,0.1409226208925247,297.3045959472656,297.1499938964844,293.1499938964844,0.0,-0.0,285.8090209960937,0.7372485399246216,0.1059793755412101,0.4797750413417816,285.80816650390625,284.95001220703125,294.7718811035156,293.9783935546875,294.77178955078125,297.5502624511719,285.805908203125,1.0,0.2382996678352356,1.0,1.0,0.0,1.0,-1.235539793968201,1.2355384826660156,1.304683451053279e-06,0.934788167476654,1.0,1.0,0.0,28.2521915435791,25.0,29539.525390625,-0.0,166.94869995117188,1.0,283.1499938964844,285.290283203125,297.7294921875,299.77313232421875,293.1499938964844,293.1499938964844,283.1499938964844,24568.814453125,27720.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5805558562278748,1.0,0.0,0.0,3.301536321640014,3.301555156707764,7.273199003066111e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6372.70703125,0.0,1101.578369140625,1895.4371337890625,0.0,826.2322387695312,0.8162161707878113,1.0,0.0,3.0,1.0,0.0
17735940,297.4210205078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.7838134765625,0.8146853446960449,0.1377162784337997,0.1240902319550514,297.5235290527344,297.1499938964844,293.1499938964844,0.0,-0.0,285.7836303710937,0.8659564852714539,0.1672107279300689,0.1582857370376587,297.6040344238281,297.1499938964844,293.1499938964844,0.0,-0.0,285.78350830078125,0.9030191898345948,0.1893492639064788,0.1322197318077087,297.4694519042969,297.1499938964844,293.1499938964844,0.0,-0.0,285.7837219238281,0.8375412821769714,0.1506545096635818,0.1427631378173828,297.2845764160156,297.1499938964844,293.1499938964844,0.0,-0.0,285.7841186523437,0.7472204566001892,0.1058925688266754,0.4788289368152618,285.7835388183594,284.95001220703125,294.7751159667969,293.9804992675781,294.77496337890625,297.52557373046875,285.7820129394531,1.0,0.2374154776334762,1.0,1.0,0.0,1.0,-1.2435591220855713,1.2435578107833862,1.3193429140301305e-06,0.9411834478378296,1.0,1.0,0.0,26.900680541992188,25.0,29801.962890625,-0.0,166.58242797851562,1.0,283.1499938964844,285.2577209472656,297.6204528808594,299.6726989746094,293.1499938964844,293.1499938964844,283.1499938964844,25775.185546875,28800.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5932135581970215,1.0,0.0,0.0,3.381620645523072,3.3816404342651367,7.630325740137778e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6368.33251953125,0.0,1183.70068359375,1895.4371337890625,0.0,891.7164306640625,0.8358547687530518,1.0,0.0,3.0,1.0,0.0
17736000,297.4210205078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.7838134765625,0.8146853446960449,0.1377162784337997,0.1240902319550514,297.5235290527344,297.1499938964844,293.1499938964844,0.0,-0.0,285.7836303710937,0.8659564852714539,0.1672107279300689,0.1582857370376587,297.6040344238281,297.1499938964844,293.1499938964844,0.0,-0.0,285.78350830078125,0.9030191898345948,0.1893492639064788,0.1322197318077087,297.4694519042969,297.1499938964844,293.1499938964844,0.0,-0.0,285.7837219238281,0.8375412821769714,0.1506545096635818,0.1427631378173828,297.2845764160156,297.1499938964844,293.1499938964844,0.0,-0.0,285.7841186523437,0.7472204566001892,0.1058925688266754,0.4788289368152618,285.7835388183594,284.95001220703125,294.7751159667969,293.9804992675781,294.77496337890625,297.52557373046875,285.7820129394531,1.0,0.2374154776334762,1.0,1.0,0.0,1.0,-1.2435591220855713,1.2435578107833862,1.3193429140301305e-06,0.9411834478378296,1.0,1.0,0.0,26.900680541992188,25.0,29801.962890625,-0.0,166.58242797851562,1.0,283.1499938964844,285.2577209472656,297.6204528808594,299.6726989746094,293.1499938964844,293.1499938964844,283.1499938964844,25775.185546875,28800.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5932135581970215,1.0,0.0,0.0,3.381620645523072,3.3816404342651367,7.630325740137778e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6368.33251953125,0.0,1183.70068359375,1895.4371337890625,0.0,891.7164306640625,0.8358547687530518,1.0,0.0,3.0,1.0,0.0
17736060,297.4017944335937,297.1499938964844,293.1499938964844,0.0,-0.0,285.7646789550781,0.8278229832649231,0.1391882598400116,0.1253638267517089,297.502197265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.7645263671875,0.8823782205581665,0.1697631478309631,0.1606494784355163,297.5801086425781,297.1499938964844,293.1499938964844,0.0,-0.0,285.76446533203125,0.9227055907249452,0.1926578134298324,0.1344932466745376,297.4499206542969,297.1499938964844,293.1499938964844,0.0,-0.0,285.7646179199219,0.8520526885986328,0.1527053564786911,0.1446509957313537,297.26837158203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.7649230957031,0.7570425868034363,0.1059405505657196,0.478691816329956,285.76446533203125,284.95001220703125,294.7790832519531,293.9830627441406,294.7789001464844,297.50439453125,285.76336669921875,1.0,0.2370588779449463,1.0,1.0,0.0,1.0,-1.2527554035186768,1.252753973007202,1.33628680032416e-06,0.9485158324241638,1.0,1.0,0.0,25.80810546875,25.0,30083.673828125,-0.0,167.12530517578125,1.0,283.1499938964844,285.2303161621094,297.5321960449219,299.59429931640625,293.1499938964844,293.1499938964844,283.1499938964844,26954.16796875,29880.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6040732860565186,1.0,0.0,0.0,3.458095073699951,3.458115816116333,7.97934376350895e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6369.24609375,0.0,1265.838134765625,1895.4371337890625,0.0,951.71826171875,0.8546188473701477,1.0,0.0,3.0,1.0,0.0
17736120,297.4017944335937,297.1499938964844,293.1499938964844,0.0,-0.0,285.7646789550781,0.8278229832649231,0.1391882598400116,0.1253638267517089,297.502197265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.7645263671875,0.8823782205581665,0.1697631478309631,0.1606494784355163,297.5801086425781,297.1499938964844,293.1499938964844,0.0,-0.0,285.76446533203125,0.9227055907249452,0.1926578134298324,0.1344932466745376,297.4499206542969,297.1499938964844,293.1499938964844,0.0,-0.0,285.7646179199219,0.8520526885986328,0.1527053564786911,0.1446509957313537,297.26837158203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.7649230957031,0.7570425868034363,0.1059405505657196,0.478691816329956,285.76446533203125,284.95001220703125,294.7790832519531,293.9830627441406,294.7789001464844,297.50439453125,285.76336669921875,1.0,0.2370588779449463,1.0,1.0,0.0,1.0,-1.2527554035186768,1.252753973007202,1.33628680032416e-06,0.9485158324241638,1.0,1.0,0.0,25.80810546875,25.0,30083.673828125,-0.0,167.12530517578125,1.0,283.1499938964844,285.2303161621094,297.5321960449219,299.59429931640625,293.1499938964844,293.1499938964844,283.1499938964844,26954.16796875,29880.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6040732860565186,1.0,0.0,0.0,3.458095073699951,3.458115816116333,7.97934376350895e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6369.24609375,0.0,1265.838134765625,1895.4371337890625,0.0,951.71826171875,0.8546188473701477,1.0,0.0,3.0,1.0,0.0
17736180,297.384765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.7488708496094,0.8396586775779724,0.1406357586383819,0.1266335844993591,297.48309326171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.7487487792969,0.897600531578064,0.1722736954689026,0.162994772195816,297.55859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.7486877441406,0.9414814710617064,0.1959072053432464,0.1367433965206146,297.4325256347656,297.1499938964844,293.1499938964844,0.0,-0.0,285.7488098144531,0.8656927943229675,0.1547288000583648,0.1465330868959427,297.2546081542969,297.1499938964844,293.1499938964844,0.0,-0.0,285.74908447265625,0.7660500407218933,0.106034368276596,0.4788923561573028,285.74871826171875,284.95001220703125,294.7838439941406,293.986083984375,294.7835998535156,297.4856262207031,285.7478332519531,1.0,0.2371095865964889,1.0,1.0,0.0,1.0,-1.2622957229614258,1.2622944116592407,1.354007395093504e-06,0.9561118483543396,1.0,1.0,0.0,24.96312713623047,25.0,30369.255859375,-0.0,168.31027221679688,1.0,283.1499938964844,285.2062072753906,297.4626770019531,299.5360717773437,293.1499938964844,293.1499938964844,283.1499938964844,28111.984375,30960.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6134980320930481,1.0,0.0,0.0,3.531585454940796,3.531607151031494,8.322097073687473e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6374.0712890625,0.0,1348.269287109375,1895.4371337890625,0.0,1006.5248413085938,0.8726590275764465,1.0,0.0,3.0,1.0,0.0
17736240,297.384765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.7488708496094,0.8396586775779724,0.1406357586383819,0.1266335844993591,297.48309326171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.7487487792969,0.897600531578064,0.1722736954689026,0.162994772195816,297.55859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.7486877441406,0.9414814710617064,0.1959072053432464,0.1367433965206146,297.4325256347656,297.1499938964844,293.1499938964844,0.0,-0.0,285.7488098144531,0.8656927943229675,0.1547288000583648,0.1465330868959427,297.2546081542969,297.1499938964844,293.1499938964844,0.0,-0.0,285.74908447265625,0.7660500407218933,0.106034368276596,0.4788923561573028,285.74871826171875,284.95001220703125,294.7838439941406,293.986083984375,294.7835998535156,297.4856262207031,285.7478332519531,1.0,0.2371095865964889,1.0,1.0,0.0,1.0,-1.2622957229614258,1.2622944116592407,1.354007395093504e-06,0.9561118483543396,1.0,1.0,0.0,24.96312713623047,25.0,30369.255859375,-0.0,168.31027221679688,1.0,283.1499938964844,285.2062072753906,297.4626770019531,299.5360717773437,293.1499938964844,293.1499938964844,283.1499938964844,28111.984375,30960.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6134980320930481,1.0,0.0,0.0,3.531585454940796,3.531607151031494,8.322097073687473e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6374.0712890625,0.0,1348.269287109375,1895.4371337890625,0.0,1006.5248413085938,0.8726590275764465,1.0,0.0,3.0,1.0,0.0
17736300,297.3768615722656,297.1499938964844,293.1499938964844,0.0,-0.0,285.7408142089844,0.845116376876831,0.1413421928882599,0.1272582560777664,297.47418212890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.7406311035156,0.9046201109886168,0.1735030859708786,0.1641490906476974,297.5484924316406,297.1499938964844,293.1499938964844,0.0,-0.0,285.74053955078125,0.9498544335365297,0.1974976062774658,0.1378494352102279,297.4244689941406,297.1499938964844,293.1499938964844,0.0,-0.0,285.74072265625,0.87205570936203,0.1557206809520721,0.147461324930191,297.2484130859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.7411499023437,0.7701232433319092,0.1060825511813163,0.4790333211421966,285.7405700683594,284.95001220703125,294.7864990234375,293.9877624511719,294.7862548828125,297.4769592285156,285.7389831542969,1.0,0.2372521758079528,1.0,1.0,0.0,1.0,-1.2670422792434692,1.2670408487319946,1.3628761053041671e-06,0.9598846435546876,1.0,1.0,0.0,24.62263870239257,25.0,30526.9921875,-0.0,169.0764923095703,1.0,283.1499938964844,285.1919860839844,297.4338684082031,299.5141906738281,293.1499938964844,293.1499938964844,283.1499938964844,28814.046875,30960.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6177745461463928,1.0,0.0,0.0,3.575412034988404,3.57543420791626,8.529930823897303e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6379.16015625,0.0,1399.0904541015625,1895.4371337890625,0.0,1032.1943359375,0.8806158304214478,1.0,0.0,3.0,1.0,0.0
17736360,297.3693542480469,297.1499938964844,293.1499938964844,0.0,-0.0,285.7351379394531,0.8501877188682556,0.1420332342386245,0.1278713643550872,297.4656677246094,297.1499938964844,293.1499938964844,0.0,-0.0,285.7350158691406,0.9114712476730348,0.1747095584869384,0.165284588932991,297.5387878417969,297.1499938964844,293.1499938964844,0.0,-0.0,285.7349853515625,0.9573544859886168,0.1990584731101989,0.1389369368553161,297.4167785644531,297.1499938964844,293.1499938964844,0.0,-0.0,285.7350769042969,0.8779881596565247,0.156694233417511,0.1483751088380813,297.2425537109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.7353210449219,0.7738072872161865,0.1061257794499397,0.4791695475578308,285.7349853515625,284.95001220703125,294.7893371582031,293.9895324707031,294.7890930175781,297.4686889648437,285.7342224121094,1.0,0.2374628782272339,1.0,1.0,0.0,1.0,-1.27170729637146,1.271705985069275,1.3716254443352227e-06,0.9635873436927797,1.0,1.0,0.0,24.336166381835938,25.0,30650.048828125,-0.0,169.9379425048828,1.0,283.1499938964844,285.1842956542969,297.4080810546875,299.493896484375,293.1499938964844,293.1499938964844,283.1499938964844,29251.69140625,32040.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6217681169509888,1.0,0.0,0.0,3.6024625301361084,3.602484941482544,8.659488344164856e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6381.55615234375,0.0,1431.086669921875,1895.4371337890625,0.0,1056.606201171875,0.8900645971298218,1.0,0.0,3.0,1.0,0.0
17736420,297.3556823730469,297.1499938964844,293.1499938964844,0.0,-0.0,285.7225952148437,0.8590898513793945,0.1433284878730774,0.1290266215801239,297.45001220703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.7225036621094,0.924099624156952,0.1769827008247375,0.1674311459064483,297.5209045410156,297.1499938964844,293.1499938964844,0.0,-0.0,285.7224426269531,0.9697258472442628,0.2020005881786346,0.1409924030303955,297.4026794433594,297.1499938964844,293.1499938964844,0.0,-0.0,285.7225341796875,0.888410210609436,0.1585279554128646,0.150103211402893,297.2320556640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.7227783203125,0.7799909114837646,0.1061887368559837,0.4793791472911834,285.72247314453125,284.95001220703125,294.7954406738281,293.9933166503906,294.795166015625,297.4535827636719,285.72174072265625,1.0,0.2380054891109466,1.0,1.0,0.0,1.0,-1.2804640531539917,1.2804627418518066,1.3881337963539409e-06,0.9705199599266052,1.0,1.0,0.0,23.89838981628418,25.0,30914.951171875,-0.0,171.78614807128906,1.0,283.1499938964844,285.1639709472656,297.3659973144531,299.4643859863281,293.1499938964844,293.1499938964844,283.1499938964844,30361.888671875,32040.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6289014220237732,1.0,0.0,0.0,3.670188426971436,3.670211553573608,8.98814391803171e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6390.53173828125,0.0,1513.3267822265625,1895.4371337890625,0.0,1101.2486572265625,0.903709590435028,1.0,0.0,3.0,1.0,0.0
17736480,297.3552551269531,297.1499938964844,293.1499938964844,0.0,-0.0,285.722412109375,0.8593518137931824,0.1433699429035186,0.129063606262207,297.44952392578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.7223205566406,0.924477994441986,0.1770555675029754,0.1675000041723251,297.52032470703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.7222595214844,0.9700756669044496,0.2020949721336364,0.1410583555698394,297.4022216796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.72235107421875,0.8887176513671875,0.1585867404937744,0.1501586586236953,297.2317199707031,297.1499938964844,293.1499938964844,0.0,-0.0,285.7225952148437,0.7801637053489685,0.1061901599168777,0.4793836772441864,285.7222900390625,284.95001220703125,294.795654296875,293.9934387207031,294.7953796386719,297.4530944824219,285.7215881347656,1.0,0.2380265593528747,1.0,1.0,0.0,1.0,-1.2807424068450928,1.2807410955429075,1.3886602800994297e-06,0.9707397818565368,1.0,1.0,0.0,23.887107849121094,25.0,30922.263671875,-0.0,171.8509521484375,1.0,283.1499938964844,285.16363525390625,297.36474609375,299.4635314941406,293.1499938964844,293.1499938964844,283.1499938964844,30385.244140625,33120.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6291186809539795,1.0,0.0,0.0,3.671599864959717,3.6716229915618896,8.995058351501939e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6390.744140625,0.0,1515.0733642578125,1895.4371337890625,0.0,1102.6290283203125,0.90704607963562,1.0,0.0,3.0,1.0,0.0
17736540,297.34228515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.7103881835937,0.8671042919158936,0.1446423679590225,0.1302041858434677,297.43438720703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.7102966308594,0.9356642961502076,0.1793042123317718,0.1696306467056274,297.5029602050781,297.1499938964844,293.1499938964844,0.0,-0.0,285.7102355957031,0.9799896478652954,0.2050086706876754,0.1430994570255279,297.3887023925781,297.1499938964844,293.1499938964844,0.0,-0.0,285.7103271484375,0.897807776927948,0.1603988707065582,0.1518735438585281,297.22186279296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.7105712890625,0.7850968241691589,0.1062154322862625,0.4794621467590332,285.71026611328125,284.95001220703125,294.802734375,293.9977722167969,294.8023986816406,297.43865966796875,285.7096252441406,1.0,0.2387328445911407,1.0,1.0,0.0,1.0,-1.2892719507217407,1.289270520210266,1.4048441698832903e-06,0.9774625301361084,1.0,1.0,0.0,23.58231735229492,25.0,31183.416015625,-0.0,173.9384765625,1.0,283.1499938964844,285.1439514160156,297.3300476074219,299.4419250488281,293.1499938964844,293.1499938964844,283.1499938964844,31512.419921875,34200.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6357033252716064,1.0,0.0,0.0,3.739080905914306,3.739104986190796,9.328740020464464e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6400.95654296875,0.0,1600.15576171875,1895.4371337890625,0.0,1145.02587890625,0.9236229062080384,1.0,0.0,3.0,1.0,0.0
17736600,297.34228515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.7103881835937,0.8671042919158936,0.1446423679590225,0.1302041858434677,297.43438720703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.7102966308594,0.9356642961502076,0.1793042123317718,0.1696306467056274,297.5029602050781,297.1499938964844,293.1499938964844,0.0,-0.0,285.7102355957031,0.9799896478652954,0.2050086706876754,0.1430994570255279,297.3887023925781,297.1499938964844,293.1499938964844,0.0,-0.0,285.7103271484375,0.897807776927948,0.1603988707065582,0.1518735438585281,297.22186279296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.7105712890625,0.7850968241691589,0.1062154322862625,0.4794621467590332,285.71026611328125,284.95001220703125,294.802734375,293.9977722167969,294.8023986816406,297.43865966796875,285.7096252441406,1.0,0.2387328445911407,1.0,1.0,0.0,1.0,-1.2892719507217407,1.289270520210266,1.4048441698832903e-06,0.9774625301361084,1.0,1.0,0.0,23.58231735229492,25.0,31183.416015625,-0.0,173.9384765625,1.0,283.1499938964844,285.1439514160156,297.3300476074219,299.4419250488281,293.1499938964844,293.1499938964844,283.1499938964844,31512.419921875,34200.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6357033252716064,1.0,0.0,0.0,3.739080905914306,3.739104986190796,9.328740020464464e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6400.95654296875,0.0,1600.15576171875,1895.4371337890625,0.0,1145.02587890625,0.9236229062080384,1.0,0.0,3.0,1.0,0.0
17736660,297.3302917480469,297.1499938964844,293.1499938964844,0.0,-0.0,285.6988220214844,0.8735025525093079,0.1458518058061599,0.1312922984361648,297.4201965332031,297.1499938964844,293.1499938964844,0.0,-0.0,285.69873046875,0.9448357224464417,0.1814534664154052,0.171672374010086,297.48651123046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.6986999511719,0.9876283407211304,0.2077976316213607,0.1450571566820144,297.3760681152344,297.1499938964844,293.1499938964844,0.0,-0.0,285.69879150390625,0.9053853154182434,0.1621284186840057,0.1535154432058334,297.2127685546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.6990051269531,0.7887030839920044,0.1061963737010955,0.4793692529201507,285.6986999511719,284.95001220703125,294.8105773925781,294.0025634765625,294.81024169921875,297.4252014160156,285.6980895996094,1.0,0.2395278662443161,1.0,1.0,0.0,1.0,-1.2972384691238403,1.2972370386123655,1.4200181794876698e-06,0.9836804270744324,1.0,1.0,0.0,23.39096450805664,25.0,31432.5234375,-0.0,176.11520385742188,1.0,283.1499938964844,285.1250305175781,297.30194091796875,299.4268493652344,293.1499938964844,293.1499938964844,283.1499938964844,32633.896484375,35280.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6416399478912354,1.0,0.0,0.0,3.805033206939697,3.805058002471924,9.660734576755203e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6411.73974609375,0.0,1686.3321533203125,1895.4371337890625,0.0,1184.171875,0.9398263096809388,1.0,0.0,3.0,1.0,0.0
17736720,297.3302917480469,297.1499938964844,293.1499938964844,0.0,-0.0,285.6988220214844,0.8735025525093079,0.1458518058061599,0.1312922984361648,297.4201965332031,297.1499938964844,293.1499938964844,0.0,-0.0,285.69873046875,0.9448357224464417,0.1814534664154052,0.171672374010086,297.48651123046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.6986999511719,0.9876283407211304,0.2077976316213607,0.1450571566820144,297.3760681152344,297.1499938964844,293.1499938964844,0.0,-0.0,285.69879150390625,0.9053853154182434,0.1621284186840057,0.1535154432058334,297.2127685546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.6990051269531,0.7887030839920044,0.1061963737010955,0.4793692529201507,285.6986999511719,284.95001220703125,294.8105773925781,294.0025634765625,294.81024169921875,297.4252014160156,285.6980895996094,1.0,0.2395278662443161,1.0,1.0,0.0,1.0,-1.2972384691238403,1.2972370386123655,1.4200181794876698e-06,0.9836804270744324,1.0,1.0,0.0,23.39096450805664,25.0,31432.5234375,-0.0,176.11520385742188,1.0,283.1499938964844,285.1250305175781,297.30194091796875,299.4268493652344,293.1499938964844,293.1499938964844,283.1499938964844,32633.896484375,35280.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6416399478912354,1.0,0.0,0.0,3.805033206939697,3.805058002471924,9.660734576755203e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6411.73974609375,0.0,1686.3321533203125,1895.4371337890625,0.0,1184.171875,0.9398263096809388,1.0,0.0,3.0,1.0,0.0
17736780,297.3192138671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.6875915527344,0.8786594867706299,0.147002175450325,0.132330060005188,297.4067687988281,297.1499938964844,293.1499938964844,0.0,-0.0,285.6875,0.9521589875221252,0.18350450694561,0.1736247092485427,297.47088623046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.6874389648437,0.9934859275817872,0.2104633152484893,0.1469312757253646,297.3641662597656,297.1499938964844,293.1499938964844,0.0,-0.0,285.6875305175781,0.9119147062301636,0.1637762039899826,0.1550835818052292,297.204345703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.6877746582031,0.7911217212677002,0.1061314940452575,0.4790902435779571,285.6874694824219,284.95001220703125,294.8192443847656,294.0078125,294.8188781738281,297.41265869140625,285.6868896484375,1.0,0.2403700649738311,1.0,1.0,0.0,1.0,-1.3046250343322754,1.3046236038208008,1.4340273537527537e-06,0.9892700910568236,1.0,1.0,0.0,23.28665542602539,28.0,31669.458984375,-0.0,178.3163299560547,1.0,283.1499938964844,285.106689453125,297.279052734375,299.41668701171875,293.1499938964844,293.1499938964844,283.04998779296875,33751.0546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6470212936401367,1.0,0.0,0.0,3.869614124298096,3.869639873504639,9.991450724555762e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6531.732421875,0.0,1773.6617431640625,1895.4371337890625,0.0,1220.3919677734375,0.9546944499015808,1.0,0.0,3.0,1.0,0.0
17736840,297.3192138671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.6875915527344,0.8786594867706299,0.147002175450325,0.132330060005188,297.4067687988281,297.1499938964844,293.1499938964844,0.0,-0.0,285.6875,0.9521589875221252,0.18350450694561,0.1736247092485427,297.47088623046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.6874389648437,0.9934859275817872,0.2104633152484893,0.1469312757253646,297.3641662597656,297.1499938964844,293.1499938964844,0.0,-0.0,285.6875305175781,0.9119147062301636,0.1637762039899826,0.1550835818052292,297.204345703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.6877746582031,0.7911217212677002,0.1061314940452575,0.4790902435779571,285.6874694824219,284.95001220703125,294.8192443847656,294.0078125,294.8188781738281,297.41265869140625,285.6868896484375,1.0,0.2403700649738311,1.0,1.0,0.0,1.0,-1.3046250343322754,1.3046236038208008,1.4340273537527537e-06,0.9892700910568236,1.0,1.0,0.0,23.28665542602539,28.0,31669.458984375,-0.0,178.3163299560547,1.0,283.1499938964844,285.106689453125,297.279052734375,299.41668701171875,293.1499938964844,293.1499938964844,283.04998779296875,33751.0546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6470212936401367,1.0,0.0,0.0,3.869614124298096,3.869639873504639,9.991450724555762e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6531.732421875,0.0,1773.6617431640625,1895.4371337890625,0.0,1220.3919677734375,0.9546944499015808,1.0,0.0,3.0,1.0,0.0
17736900,297.3135681152344,297.1499938964844,293.1499938964844,0.0,-0.0,285.6408996582031,0.8772695660591125,0.1475220471620559,0.132833331823349,297.4000244140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.6392822265625,0.9511107206344604,0.1844668090343475,0.1745731234550476,297.4629211425781,297.1499938964844,293.1499938964844,0.0,-0.0,285.638427734375,0.9929026365280152,0.2117153257131576,0.1478400379419326,297.3581848144531,297.1499938964844,293.1499938964844,0.0,-0.0,285.6400756835937,0.9107064008712769,0.1645454466342926,0.1558459550142288,297.2001647949219,297.1499938964844,293.1499938964844,0.0,-0.0,285.6439514160156,0.7887288331985474,0.106064848601818,0.4789125919342041,285.638916015625,284.95001220703125,294.8238830566406,294.0105895996094,294.8234558105469,297.4064636230469,285.62677001953125,1.0,0.2412547171115875,1.0,1.0,0.0,1.0,-1.3081603050231934,1.3081588745117188,1.4407439721253468e-06,0.9919224381446838,1.0,1.0,0.0,23.52931785583496,28.0,32053.001953125,-0.0,180.02880859375,1.0,283.0638122558594,285.0335388183594,297.294921875,299.4782409667969,293.1499938964844,293.1499938964844,283.04998779296875,34337.6484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6499224901199341,1.0,0.0,0.0,3.903096199035645,3.9031224250793457,1.016510282170202e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6469.9580078125,0.0,1820.1016845703125,1895.4371337890625,0.0,1240.2030029296875,0.9610022902488708,1.0,0.0,3.0,1.0,0.0
17736960,297.3074645996094,297.1499938964844,293.1499938964844,0.0,-0.0,285.60400390625,0.8726469278335571,0.1479575783014297,0.1332732141017913,297.392822265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.6036376953125,0.9462243914604188,0.1853433847427368,0.1754543483257293,297.4544372558594,297.1499938964844,293.1499938964844,0.0,-0.0,285.6034545898437,0.9894568920135498,0.2128622978925705,0.148684486746788,297.3518371582031,297.1499938964844,293.1499938964844,0.0,-0.0,285.60382080078125,0.9059311747550964,0.1652383357286453,0.1565500795841217,297.1957092285156,297.1499938964844,293.1499938964844,0.0,-0.0,285.6049194335937,0.7834365367889404,0.1059442535042762,0.4785631000995636,285.6035461425781,284.95001220703125,294.8287048339844,294.0134582519531,294.8282775878906,297.3998413085937,285.6013488769531,1.0,0.2423611581325531,1.0,1.0,0.0,1.0,-1.3111859560012815,1.3111845254898071,1.4465075537373195e-06,0.9941906929016112,1.0,1.0,0.0,24.011913299560547,31.0,32131.08984375,-0.0,182.1145172119141,1.0,283.0517272949219,285.00994873046875,297.2894592285156,299.4627685546875,293.1499938964844,293.1499938964844,282.75,34712.2109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6526505947113037,1.0,0.0,0.0,3.924326419830322,3.9243528842926025,1.0275986142005422e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6797.87158203125,0.0,1849.964111328125,1895.4371337890625,0.0,1259.010498046875,0.9660414457321168,1.0,0.0,3.0,1.0,0.0
17737020,297.2918701171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.36920166015625,0.8567525148391724,0.1483771800994873,0.1338643878698349,297.37567138671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.3681945800781,0.927725076675415,0.1866864264011383,0.1769271492958068,297.4340515136719,297.1499938964844,293.1499938964844,0.0,-0.0,285.3677062988281,0.9751614332199096,0.2146577537059784,0.1501089632511139,297.3365783691406,297.1499938964844,293.1499938964844,0.0,-0.0,285.36865234375,0.8897092342376709,0.1662551760673523,0.1577010601758957,297.1849975585937,297.1499938964844,293.1499938964844,0.0,-0.0,285.3717041015625,0.766917884349823,0.1054392382502555,0.4770246744155884,285.3680114746094,284.95001220703125,294.8389587402344,294.0195617675781,294.8385009765625,297.3843078613281,285.3624572753906,1.0,0.2450492233037948,1.0,1.0,0.0,1.0,-1.3149102926254272,1.314908742904663,1.453628328818013e-06,0.9969887733459472,1.0,1.0,0.0,25.562484741210938,34.0,33013.5078125,-0.0,186.8344268798828,1.0,282.7541809082031,284.7524719238281,297.3492736816406,299.5969543457031,293.1499938964844,293.1499938964844,282.45001220703125,35230.53515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6595882177352905,1.0,0.0,0.0,3.953516960144043,3.9535439014434814,1.042942813000991e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6873.3642578125,0.0,1891.55419921875,1895.4371337890625,0.0,1307.6025390625,0.9729868769645692,1.0,0.0,3.0,1.0,0.0
17737080,297.2918701171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.36920166015625,0.8567525148391724,0.1483771800994873,0.1338643878698349,297.37567138671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.3681945800781,0.927725076675415,0.1866864264011383,0.1769271492958068,297.4340515136719,297.1499938964844,293.1499938964844,0.0,-0.0,285.3677062988281,0.9751614332199096,0.2146577537059784,0.1501089632511139,297.3365783691406,297.1499938964844,293.1499938964844,0.0,-0.0,285.36865234375,0.8897092342376709,0.1662551760673523,0.1577010601758957,297.1849975585937,297.1499938964844,293.1499938964844,0.0,-0.0,285.3717041015625,0.766917884349823,0.1054392382502555,0.4770246744155884,285.3680114746094,284.95001220703125,294.8389587402344,294.0195617675781,294.8385009765625,297.3843078613281,285.3624572753906,1.0,0.2450492233037948,1.0,1.0,0.0,1.0,-1.3149102926254272,1.314908742904663,1.453628328818013e-06,0.9969887733459472,1.0,1.0,0.0,25.562484741210938,34.0,33013.5078125,-0.0,186.8344268798828,1.0,282.7541809082031,284.7524719238281,297.3492736816406,299.5969543457031,293.1499938964844,293.1499938964844,282.45001220703125,35230.53515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6595882177352905,1.0,0.0,0.0,3.953516960144043,3.9535439014434814,1.042942813000991e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6873.3642578125,0.0,1891.55419921875,1895.4371337890625,0.0,1307.6025390625,0.9729868769645692,1.0,0.0,3.0,1.0,0.0
17737140,297.27197265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.125244140625,0.8357477188110352,0.1481610089540481,0.1338824331760406,297.355712890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.12451171875,0.90287184715271,0.1875244081020355,0.1779149174690246,297.4105834960937,297.1499938964844,293.1499938964844,0.0,-0.0,285.1241760253906,0.951872944831848,0.2158798575401306,0.1511141806840896,297.3187255859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.1248474121094,0.8678377270698547,0.1668115109205246,0.1584139764308929,297.1722412109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.12701416015625,0.7461684942245483,0.1045937687158584,0.4740037322044372,285.1244201660156,284.95001220703125,294.8500061035156,294.0260925292969,294.8495178222656,297.3662109375,285.11962890625,1.0,0.248101070523262,1.0,1.0,0.0,1.0,-1.3145554065704346,1.31455397605896,1.452915967092849e-06,0.9966855645179749,1.0,1.0,0.0,27.79328346252441,37.0,33787.3828125,-0.0,191.70391845703125,1.0,282.4573669433594,284.49444580078125,297.3761291503906,299.6783142089844,293.1499938964844,293.1499938964844,282.1499938964844,35541.51171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6669561862945557,1.0,0.0,0.0,3.970927238464356,3.970954418182373,1.0521487183723366e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6936.24658203125,0.0,1916.654296875,1895.4371337890625,0.0,1360.37841796875,0.9771283864974976,1.0,0.0,3.0,1.0,0.0
17737200,297.27197265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.125244140625,0.8357477188110352,0.1481610089540481,0.1338824331760406,297.355712890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.12451171875,0.90287184715271,0.1875244081020355,0.1779149174690246,297.4105834960937,297.1499938964844,293.1499938964844,0.0,-0.0,285.1241760253906,0.951872944831848,0.2158798575401306,0.1511141806840896,297.3187255859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.1248474121094,0.8678377270698547,0.1668115109205246,0.1584139764308929,297.1722412109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.12701416015625,0.7461684942245483,0.1045937687158584,0.4740037322044372,285.1244201660156,284.95001220703125,294.8500061035156,294.0260925292969,294.8495178222656,297.3662109375,285.11962890625,1.0,0.248101070523262,1.0,1.0,0.0,1.0,-1.3145554065704346,1.31455397605896,1.452915967092849e-06,0.9966855645179749,1.0,1.0,0.0,27.79328346252441,37.0,33787.3828125,-0.0,191.70391845703125,1.0,282.4573669433594,284.49444580078125,297.3761291503906,299.6783142089844,293.1499938964844,293.1499938964844,282.1499938964844,35541.51171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6669561862945557,1.0,0.0,0.0,3.970927238464356,3.970954418182373,1.0521487183723366e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6936.24658203125,0.0,1916.654296875,1895.4371337890625,0.0,1360.37841796875,0.9771283864974976,1.0,0.0,3.0,1.0,0.0
17737260,297.2513732910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8843688964844,0.8144701719284058,0.1476202458143234,0.1335498690605163,297.3349609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8836975097656,0.8795670866966248,0.1880288422107696,0.1785684078931808,297.386474609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8834533691406,0.9249553084373474,0.2167410105466842,0.1518493592739105,297.30010986328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8840026855469,0.8461426496505737,0.1670624613761901,0.15882208943367,297.1587829589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8860778808594,0.7258895635604858,0.1035131365060806,0.4698968231678009,284.8836364746094,284.95001220703125,294.8628234863281,294.0338134765625,294.8622131347656,297.3456420898437,284.88165283203125,1.0,0.2513183057308197,1.0,1.0,0.0,1.0,-1.311384201049805,1.31138277053833,1.4467731261902372e-06,0.994214117527008,0.9267712235450744,0.9267712235450744,0.0,30.435415267944336,40.0,34382.16015625,-0.0,196.5144195556641,1.0,282.1558837890625,284.2492980957031,297.3859558105469,299.7313842773437,293.1499938964844,293.1499938964844,281.8500061035156,38309.97265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6743544340133667,1.0,0.0,0.0,3.923750400543213,3.923777580261232,1.0272970030200668e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6964.97802734375,0.0,1878.169677734375,1895.4371337890625,0.0,1414.541015625,0.9675087928771972,1.0,0.0,3.0,1.0,0.0
17737320,297.2513732910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8843688964844,0.8144701719284058,0.1476202458143234,0.1335498690605163,297.3349609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8836975097656,0.8795670866966248,0.1880288422107696,0.1785684078931808,297.386474609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8834533691406,0.9249553084373474,0.2167410105466842,0.1518493592739105,297.30010986328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8840026855469,0.8461426496505737,0.1670624613761901,0.15882208943367,297.1587829589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8860778808594,0.7258895635604858,0.1035131365060806,0.4698968231678009,284.8836364746094,284.95001220703125,294.8628234863281,294.0338134765625,294.8622131347656,297.3456420898437,284.88165283203125,1.0,0.2513183057308197,1.0,1.0,0.0,1.0,-1.311384201049805,1.31138277053833,1.4467731261902372e-06,0.994214117527008,0.9267712235450744,0.9267712235450744,0.0,30.435415267944336,40.0,34382.16015625,-0.0,196.5144195556641,1.0,282.1558837890625,284.2492980957031,297.3859558105469,299.7313842773437,293.1499938964844,293.1499938964844,281.8500061035156,38309.97265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6743544340133667,1.0,0.0,0.0,3.923750400543213,3.923777580261232,1.0272970030200668e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6964.97802734375,0.0,1878.169677734375,1895.4371337890625,0.0,1414.541015625,0.9675087928771972,1.0,0.0,3.0,1.0,0.0
17737380,297.2340393066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.7870483398437,0.7936944365501404,0.1471422910690307,0.1331702172756195,297.31610107421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7899780273437,0.8588862419128418,0.1884576380252838,0.1790638267993927,297.36492919921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7914428710937,0.9012762308120728,0.2175466865301132,0.1524668484926223,297.2831726074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.7886047363281,0.8272088766098022,0.1672440320253372,0.1590864658355713,297.1464538574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.7819519042969,0.7063151001930237,0.102370485663414,0.4652529656887054,284.790283203125,284.95001220703125,294.8782653808594,294.0433959960937,294.8775634765625,297.325927734375,284.8157653808594,1.0,0.2546082437038421,1.0,1.0,0.0,1.0,-1.307007074356079,1.3070056438446045,1.4383073221324594e-06,0.9907855987548828,0.7627726793289185,0.7627726793289185,0.0,33.2636833190918,43.0,34152.26953125,-0.0,201.2944183349609,1.0,281.85699462890625,284.2342529296875,297.3603210449219,299.6960144042969,293.1499938964844,293.1499938964844,282.1499938964844,50235.1171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6811097860336304,1.0,0.0,0.0,3.4062724113464355,3.406296730041504,7.74198042563512e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6244.36767578125,0.0,1377.936279296875,1895.4371337890625,0.0,1464.9835205078125,0.8637517690658569,1.0,0.0,3.0,1.0,0.0
17737440,297.2340393066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.7870483398437,0.7936944365501404,0.1471422910690307,0.1331702172756195,297.31610107421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7899780273437,0.8588862419128418,0.1884576380252838,0.1790638267993927,297.36492919921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7914428710937,0.9012762308120728,0.2175466865301132,0.1524668484926223,297.2831726074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.7886047363281,0.8272088766098022,0.1672440320253372,0.1590864658355713,297.1464538574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.7819519042969,0.7063151001930237,0.102370485663414,0.4652529656887054,284.790283203125,284.95001220703125,294.8782653808594,294.0433959960937,294.8775634765625,297.325927734375,284.8157653808594,1.0,0.2546082437038421,1.0,1.0,0.0,1.0,-1.307007074356079,1.3070056438446045,1.4383073221324594e-06,0.9907855987548828,0.7627726793289185,0.7627726793289185,0.0,33.2636833190918,43.0,34152.26953125,-0.0,201.2944183349609,1.0,281.85699462890625,284.2342529296875,297.3603210449219,299.6960144042969,293.1499938964844,293.1499938964844,282.1499938964844,50235.1171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6811097860336304,1.0,0.0,0.0,3.4062724113464355,3.406296730041504,7.74198042563512e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6244.36767578125,0.0,1377.936279296875,1895.4371337890625,0.0,1464.9835205078125,0.8637517690658569,1.0,0.0,3.0,1.0,0.0
17737500,297.2307434082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9857788085937,0.7854064702987671,0.1473472416400909,0.1332043409347534,297.31109619140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9906921386719,0.8509286642074585,0.1890167742967605,0.1794742792844772,297.3597412109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9929504394531,0.8927144408226013,0.2183956205844879,0.1529376208782196,297.2786865234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9884948730469,0.8197369575500488,0.1676461845636367,0.1593650877475738,297.1430053710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9755859375,0.6976568102836609,0.1020102873444557,0.4633843898773193,284.9911499023437,284.95001220703125,294.886962890625,294.0488586425781,294.8861999511719,297.3204650878906,285.0196838378906,1.0,0.2563099265098572,1.0,1.0,0.0,1.0,-1.3061949014663696,1.306193470954895,1.4367158200911945e-06,0.990122139453888,0.8751370906829834,0.8751370906829834,0.0,34.59416961669922,43.0,33815.390625,-0.0,203.9688262939453,1.0,282.0951538085937,284.4381103515625,297.2320251464844,299.44403076171875,293.1499938964844,293.1499938964844,282.1499938964844,37695.01953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6822633743286133,1.0,0.0,0.0,3.4310433864593506,3.431065797805786,7.85499196354067e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6449.2900390625,0.0,1314.8612060546875,1895.4371337890625,0.0,1473.689208984375,0.862427294254303,1.0,0.0,3.0,1.0,0.0
