time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17737560,297.2300109863281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0350036621094,0.779396116733551,0.1477887481451034,0.1335671991109848,297.3084411621094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0346069335937,0.845121443271637,0.1897743642330169,0.1801671981811523,297.3570556640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0343933105469,0.8864715695381165,0.2194617092609405,0.1536643654108047,297.2763671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0347900390625,0.8140795826911926,0.1682340204715728,0.1599010229110717,297.141357421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0353698730469,0.6908992528915405,0.1018029302358627,0.4623921513557434,285.0345764160156,284.95001220703125,294.8962707519531,294.05474853515625,294.8954467773437,297.31787109375,285.0306091308594,1.0,0.2581085860729217,1.0,1.0,0.0,1.0,-1.3077855110168457,1.3077839612960815,1.4397746781469325e-06,0.9913553595542908,0.92974591255188,0.92974591255188,0.0,35.779258728027344,31.0,34029.4453125,-0.0,207.1648101806641,1.0,282.1408386230469,284.4237060546875,297.1936950683594,299.4522705078125,293.1499938964844,293.1499938964844,281.8500061035156,32573.41796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6833702921867371,1.0,0.0,0.0,3.566331624984741,3.566354274749756,8.486658771289513e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6851.0244140625,0.0,1417.009765625,1895.4371337890625,0.0,1482.0673828125,0.8843370676040649,1.0,0.0,3.0,1.0,0.0
17737620,297.22271728515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.853759765625,0.7868859171867371,0.1480693221092224,0.1339534968137741,297.2984924316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8548889160156,0.8535863757133484,0.1907794028520584,0.1812317222356796,297.3448791503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8554992675781,0.896335780620575,0.2208581864833831,0.1547684669494629,297.267822265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8543701171875,0.8218377232551575,0.1689722388982772,0.1606921404600143,297.1362609863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8522033691406,0.6956644654273987,0.1011807918548584,0.4597224593162536,284.85498046875,284.95001220703125,294.91668701171875,294.0677795410156,294.915771484375,297.3077697753906,284.8673095703125,1.0,0.2561943829059601,1.0,1.0,0.0,1.0,-1.3086003065109253,1.308598875999451,1.4413361668630389e-06,0.9919790625572203,0.7894821763038635,0.7894821763038635,0.0,34.635955810546875,25.0,34296.4921875,-0.0,204.9066772460937,1.0,281.8581237792969,284.2788391113281,297.2651062011719,299.5856628417969,293.1499938964844,293.1499938964844,282.1499938964844,42880.73046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6876903176307678,1.0,0.0,0.0,3.370171546936035,3.37019419670105,7.578745453429292e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6249.50830078125,0.0,1291.096435546875,1895.4371337890625,0.0,1514.9945068359375,0.8482479453086853,1.0,0.0,3.0,1.0,0.0
17737680,297.22271728515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.853759765625,0.7868859171867371,0.1480693221092224,0.1339534968137741,297.2984924316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8548889160156,0.8535863757133484,0.1907794028520584,0.1812317222356796,297.3448791503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8554992675781,0.896335780620575,0.2208581864833831,0.1547684669494629,297.267822265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8543701171875,0.8218377232551575,0.1689722388982772,0.1606921404600143,297.1362609863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8522033691406,0.6956644654273987,0.1011807918548584,0.4597224593162536,284.85498046875,284.95001220703125,294.91668701171875,294.0677795410156,294.915771484375,297.3077697753906,284.8673095703125,1.0,0.2561943829059601,1.0,1.0,0.0,1.0,-1.3086003065109253,1.308598875999451,1.4413361668630389e-06,0.9919790625572203,0.7894821763038635,0.7894821763038635,0.0,34.635955810546875,25.0,34296.4921875,-0.0,204.9066772460937,1.0,281.8581237792969,284.2788391113281,297.2651062011719,299.5856628417969,293.1499938964844,293.1499938964844,282.1499938964844,42880.73046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6876903176307678,1.0,0.0,0.0,3.370171546936035,3.37019419670105,7.578745453429292e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6249.50830078125,0.0,1291.096435546875,1895.4371337890625,0.0,1514.9945068359375,0.8482479453086853,1.0,0.0,3.0,1.0,0.0
17737740,297.2210388183594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0601806640625,0.8046393394470215,0.1488116532564163,0.1343273520469665,297.2934265136719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0596008300781,0.8730008006095886,0.1921410411596298,0.1822483092546463,297.3390808105469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0592956542969,0.9190271496772766,0.2227286696434021,0.1558406800031662,297.2637023925781,297.1499938964844,293.1499938964844,0.0,-0.0,285.05987548828125,0.8391657471656799,0.1700399070978164,0.1614454984664917,297.1343078613281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0608825683594,0.7096405625343323,0.1008030325174331,0.4570159912109375,285.0595703125,284.95001220703125,294.939453125,294.0824584960937,294.9384155273437,297.30230712890625,285.0536499023437,1.0,0.2527215778827667,1.0,1.0,0.0,1.0,-1.3092095851898191,1.3092080354690552,1.4424130085899378e-06,0.992343544960022,0.952344298362732,0.952344298362732,0.0,32.01426696777344,25.0,34155.3671875,-0.0,199.28091430664065,1.0,282.1407470703125,284.4440612792969,297.15411376953125,299.4084167480469,293.1499938964844,293.1499938964844,281.8500061035156,30958.33984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6887047290802002,1.0,0.0,0.0,3.55066466331482,3.550686836242676,8.412259262513544e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6853.4296875,0.0,1388.739990234375,1895.4371337890625,0.0,1522.7783203125,0.879546046257019,1.0,0.0,3.0,1.0,0.0
17737800,297.2210388183594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0601806640625,0.8046393394470215,0.1488116532564163,0.1343273520469665,297.2934265136719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0596008300781,0.8730008006095886,0.1921410411596298,0.1822483092546463,297.3390808105469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0592956542969,0.9190271496772766,0.2227286696434021,0.1558406800031662,297.2637023925781,297.1499938964844,293.1499938964844,0.0,-0.0,285.05987548828125,0.8391657471656799,0.1700399070978164,0.1614454984664917,297.1343078613281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0608825683594,0.7096405625343323,0.1008030325174331,0.4570159912109375,285.0595703125,284.95001220703125,294.939453125,294.0824584960937,294.9384155273437,297.30230712890625,285.0536499023437,1.0,0.2527215778827667,1.0,1.0,0.0,1.0,-1.3092095851898191,1.3092080354690552,1.4424130085899378e-06,0.992343544960022,0.952344298362732,0.952344298362732,0.0,32.01426696777344,25.0,34155.3671875,-0.0,199.28091430664065,1.0,282.1407470703125,284.4440612792969,297.15411376953125,299.4084167480469,293.1499938964844,293.1499938964844,281.8500061035156,30958.33984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6887047290802002,1.0,0.0,0.0,3.55066466331482,3.550686836242676,8.412259262513544e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6853.4296875,0.0,1388.739990234375,1895.4371337890625,0.0,1522.7783203125,0.879546046257019,1.0,0.0,3.0,1.0,0.0
17737860,297.21484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8533935546875,0.8192734122276306,0.1490942537784576,0.1347084790468216,297.2848205566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8541564941406,0.890403687953949,0.1930935829877853,0.183256447315216,297.3280029296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8545837402344,0.9402704834938048,0.224012091755867,0.156858429312706,297.25653076171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8537902832031,0.8546526432037354,0.1707608699798584,0.1622125059366226,297.1310119628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8525085449219,0.7207269668579102,0.10027427226305,0.4547208547592163,284.85418701171875,284.95001220703125,294.9643859863281,294.0986633300781,294.9632873535156,297.2935485839844,284.86346435546875,1.0,0.2503107488155365,1.0,1.0,0.0,1.0,-1.310266613960266,1.3102651834487915,1.444411509510246e-06,0.9931192398071288,0.8030626177787781,0.8030626177787781,0.0,30.056188583374023,25.0,34525.47265625,-0.0,195.28268432617188,1.0,281.8585205078125,284.2656555175781,297.2533264160156,299.5817565917969,293.1499938964844,293.1499938964844,282.1499938964844,41478.2109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6921960711479187,1.0,0.0,0.0,3.41560697555542,3.4156298637390137,7.784470881233574e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6262.26123046875,0.0,1326.05224609375,1895.4371337890625,0.0,1549.7186279296875,0.8564647436141968,1.0,0.0,3.0,1.0,0.0
17737920,297.21484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8533935546875,0.8192734122276306,0.1490942537784576,0.1347084790468216,297.2848205566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8541564941406,0.890403687953949,0.1930935829877853,0.183256447315216,297.3280029296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8545837402344,0.9402704834938048,0.224012091755867,0.156858429312706,297.25653076171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8537902832031,0.8546526432037354,0.1707608699798584,0.1622125059366226,297.1310119628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8525085449219,0.7207269668579102,0.10027427226305,0.4547208547592163,284.85418701171875,284.95001220703125,294.9643859863281,294.0986633300781,294.9632873535156,297.2935485839844,284.86346435546875,1.0,0.2503107488155365,1.0,1.0,0.0,1.0,-1.310266613960266,1.3102651834487915,1.444411509510246e-06,0.9931192398071288,0.8030626177787781,0.8030626177787781,0.0,30.056188583374023,25.0,34525.47265625,-0.0,195.28268432617188,1.0,281.8585205078125,284.2656555175781,297.2533264160156,299.5817565917969,293.1499938964844,293.1499938964844,282.1499938964844,41478.2109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6921960711479187,1.0,0.0,0.0,3.41560697555542,3.4156298637390137,7.784470881233574e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6262.26123046875,0.0,1326.05224609375,1895.4371337890625,0.0,1549.7186279296875,0.8564647436141968,1.0,0.0,3.0,1.0,0.0
17737980,297.21368408203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.05841064453125,0.8306860327720642,0.1497878581285476,0.1350839138031005,297.28045654296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.05792236328125,0.9048913717269896,0.1943494379520416,0.1842225492000579,297.3228759765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0576477050781,0.957119345664978,0.2257379591464996,0.1578611433506012,297.2530822753906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0581359863281,0.8677777647972107,0.1717556118965149,0.1629482209682464,297.1298828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0589294433594,0.7289332747459412,0.0999142453074455,0.4523775577545166,285.0578918457031,284.95001220703125,294.991455078125,294.1163330078125,294.9902648925781,297.2887268066406,285.05255126953125,1.0,0.2485308796167373,1.0,1.0,0.0,1.0,-1.3111485242843628,1.3111470937728882,1.446066335120122e-06,0.9937509298324584,0.9622095823287964,0.9622095823287964,0.0,28.642688751220703,25.0,34354.796875,-0.0,192.4336700439453,1.0,282.14111328125,284.43707275390625,297.1578063964844,299.4205017089844,293.1499938964844,293.1499938964844,281.8500061035156,30990.474609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6926278471946716,1.0,0.0,0.0,3.5824546813964844,3.58247709274292,8.563566780139809e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6872.56396484375,0.0,1422.5228271484375,1895.4371337890625,0.0,1553.0660400390625,0.8867367506027222,1.0,0.0,3.0,1.0,0.0
17738040,297.21368408203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.05841064453125,0.8306860327720642,0.1497878581285476,0.1350839138031005,297.28045654296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.05792236328125,0.9048913717269896,0.1943494379520416,0.1842225492000579,297.3228759765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0576477050781,0.957119345664978,0.2257379591464996,0.1578611433506012,297.2530822753906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0581359863281,0.8677777647972107,0.1717556118965149,0.1629482209682464,297.1298828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0589294433594,0.7289332747459412,0.0999142453074455,0.4523775577545166,285.0578918457031,284.95001220703125,294.991455078125,294.1163330078125,294.9902648925781,297.2887268066406,285.05255126953125,1.0,0.2485308796167373,1.0,1.0,0.0,1.0,-1.3111485242843628,1.3111470937728882,1.446066335120122e-06,0.9937509298324584,0.9622095823287964,0.9622095823287964,0.0,28.642688751220703,25.0,34354.796875,-0.0,192.4336700439453,1.0,282.14111328125,284.43707275390625,297.1578063964844,299.4205017089844,293.1499938964844,293.1499938964844,281.8500061035156,30990.474609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6926278471946716,1.0,0.0,0.0,3.5824546813964844,3.58247709274292,8.563566780139809e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6872.56396484375,0.0,1422.5228271484375,1895.4371337890625,0.0,1553.0660400390625,0.8867367506027222,1.0,0.0,3.0,1.0,0.0
17738100,297.2121276855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9136962890625,0.836501955986023,0.1500408202409744,0.1354012489318847,297.27752685546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9085998535156,0.9126042127609252,0.1948907524347305,0.1848125904798507,297.31903076171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9062194824219,0.9650359749794006,0.2264586091041565,0.1584523171186447,297.2507629394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.91082763671875,0.8744858503341675,0.1721813380718231,0.1634164303541183,297.129150390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9247131347656,0.7330544590950012,0.0997149422764778,0.4515926241874695,284.9085388183594,284.95001220703125,295.0057678222656,294.12567138671875,295.0045166015625,297.2860107421875,284.8759765625,1.0,0.2478739768266677,1.0,1.0,0.0,1.0,-1.3125683069229126,1.3125667572021484,1.4488475699181436e-06,0.9948955178260804,0.8792022466659546,0.8792022466659546,0.0,28.0205020904541,25.0,35106.25390625,-0.0,191.5310516357422,1.0,281.8983154296875,284.236083984375,297.2475280761719,299.6425476074219,293.1499938964844,293.1499938964844,281.8500061035156,34232.3203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6942306160926819,1.0,0.0,0.0,3.618200063705444,3.618223428726196,8.735312349017477e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6683.591796875,0.0,1484.965576171875,1895.4371337890625,0.0,1565.522705078125,0.8947658538818359,1.0,0.0,3.0,1.0,0.0
17738160,297.2081298828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.84912109375,0.8400274515151978,0.1500420123338699,0.1354737877845764,297.27252197265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8497314453125,0.9177697896957396,0.1952071338891983,0.1851785629987716,297.3125915527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.85009765625,0.969904601573944,0.2268963903188705,0.1588202267885208,297.2465515136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8494567871094,0.8787977695465088,0.1724048554897308,0.1636869609355926,297.1271667480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8486633300781,0.735313355922699,0.099389337003231,0.4502868354320526,284.8497314453125,284.95001220703125,295.0205383300781,294.1353454589844,295.0192565917969,297.2807006835937,284.8580627441406,1.0,0.2472890615463256,1.0,1.0,0.0,1.0,-1.3122949600219729,1.312293529510498,1.448359398636967e-06,0.9947280883789062,0.8100997805595398,0.8100997805595398,0.0,27.61661720275879,25.0,34769.34375,-0.0,190.535385131836,1.0,281.858154296875,284.25213623046875,297.2668151855469,299.6074523925781,293.1499938964844,293.1499938964844,282.1499938964844,41207.96484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6956551671028137,1.0,0.0,0.0,3.4582443237304688,3.4582674503326416,7.980032137311355e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6276.9990234375,0.0,1367.03173828125,1895.4371337890625,0.0,1576.6346435546875,0.8656691908836365,1.0,0.0,3.0,1.0,0.0
17738220,297.20758056640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0584411621094,0.8476858735084534,0.1507126688957214,0.1358480602502823,297.2688293457031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0579833984375,0.9287683963775636,0.1963769942522049,0.1860830783843994,297.3082580566406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0577392578125,0.9795464873313904,0.228503942489624,0.1597542017698288,297.24365234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0581970214844,0.8878483176231384,0.1733285337686538,0.1643770188093185,297.1264343261719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0588073730469,0.7400798797607422,0.0990216359496116,0.4480375945568084,285.0580139160156,284.95001220703125,295.051513671875,294.1556396484375,295.0501403808594,297.2765808105469,285.0531005859375,1.0,0.2463710606098175,1.0,1.0,0.0,1.0,-1.3130772113800049,1.3130756616592407,1.4500336646960932e-06,0.9955150485038756,0.970258891582489,0.970258891582489,0.0,26.858503341674805,25.0,34574.06640625,-0.0,189.10916137695312,1.0,282.1414489746094,284.4311828613281,297.1781921386719,299.4524841308594,293.1499938964844,293.1499938964844,281.8500061035156,31145.873046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6957102417945862,1.0,0.0,0.0,3.6147615909576416,3.614784240722656,8.718716912881064e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6896.615234375,0.0,1458.347412109375,1895.4371337890625,0.0,1577.06494140625,0.8941272497177124,1.0,0.0,3.0,1.0,0.0
17738280,297.20758056640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0584411621094,0.8476858735084534,0.1507126688957214,0.1358480602502823,297.2688293457031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0579833984375,0.9287683963775636,0.1963769942522049,0.1860830783843994,297.3082580566406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0577392578125,0.9795464873313904,0.228503942489624,0.1597542017698288,297.24365234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0581970214844,0.8878483176231384,0.1733285337686538,0.1643770188093185,297.1264343261719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0588073730469,0.7400798797607422,0.0990216359496116,0.4480375945568084,285.0580139160156,284.95001220703125,295.051513671875,294.1556396484375,295.0501403808594,297.2765808105469,285.0531005859375,1.0,0.2463710606098175,1.0,1.0,0.0,1.0,-1.3130772113800049,1.3130756616592407,1.4500336646960932e-06,0.9955150485038756,0.970258891582489,0.970258891582489,0.0,26.858503341674805,25.0,34574.06640625,-0.0,189.10916137695312,1.0,282.1414489746094,284.4311828613281,297.1781921386719,299.4524841308594,293.1499938964844,293.1499938964844,281.8500061035156,31145.873046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6957102417945862,1.0,0.0,0.0,3.6147615909576416,3.614784240722656,8.718716912881064e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6896.615234375,0.0,1458.347412109375,1895.4371337890625,0.0,1577.06494140625,0.8941272497177124,1.0,0.0,3.0,1.0,0.0
17738340,297.20269775390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.84869384765625,0.8539886474609375,0.1509562879800796,0.1362472772598266,297.2616271972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.84930419921875,0.9377689361572266,0.1971590965986251,0.1869878619909286,297.2987060546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8496398925781,0.9867992401123048,0.2295517176389694,0.1606524586677551,297.2377319335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8489990234375,0.8952766060829163,0.1739197224378585,0.1650793701410293,297.1241149902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8481750488281,0.7436851263046265,0.0984939485788345,0.4460206627845764,284.8492736816406,284.95001220703125,295.0842590332031,294.1771545410156,295.08282470703125,297.2691955566406,284.8570556640625,1.0,0.2457607835531234,1.0,1.0,0.0,1.0,-1.3141452074050903,1.3141437768936155,1.452453830097511e-06,0.99673593044281,0.8178278803825378,0.8178278803825378,0.0,26.30963706970215,25.0,35018.5078125,-0.0,188.2455596923828,1.0,281.85797119140625,284.2428283691406,297.29254150390625,299.6467590332031,293.1499938964844,293.1499938964844,282.1499938964844,41049.0703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6984200477600098,1.0,0.0,0.0,3.498018980026245,3.498042583465576,8.164651603692619e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6296.15869140625,0.0,1406.76953125,1895.4371337890625,0.0,1598.306884765625,0.8740888237953186,1.0,0.0,3.0,1.0,0.0
17738400,297.20269775390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.84869384765625,0.8539886474609375,0.1509562879800796,0.1362472772598266,297.2616271972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.84930419921875,0.9377689361572266,0.1971590965986251,0.1869878619909286,297.2987060546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8496398925781,0.9867992401123048,0.2295517176389694,0.1606524586677551,297.2377319335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8489990234375,0.8952766060829163,0.1739197224378585,0.1650793701410293,297.1241149902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8481750488281,0.7436851263046265,0.0984939485788345,0.4460206627845764,284.8492736816406,284.95001220703125,295.0842590332031,294.1771545410156,295.08282470703125,297.2691955566406,284.8570556640625,1.0,0.2457607835531234,1.0,1.0,0.0,1.0,-1.3141452074050903,1.3141437768936155,1.452453830097511e-06,0.99673593044281,0.8178278803825378,0.8178278803825378,0.0,26.30963706970215,25.0,35018.5078125,-0.0,188.2455596923828,1.0,281.85797119140625,284.2428283691406,297.29254150390625,299.6467590332031,293.1499938964844,293.1499938964844,282.1499938964844,41049.0703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6984200477600098,1.0,0.0,0.0,3.498018980026245,3.498042583465576,8.164651603692619e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6296.15869140625,0.0,1406.76953125,1895.4371337890625,0.0,1598.306884765625,0.8740888237953186,1.0,0.0,3.0,1.0,0.0
17738460,297.2027587890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0599060058594,0.8590211272239685,0.1516205370426178,0.136625275015831,297.25860595703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0595397949219,0.9448421001434326,0.1982587426900863,0.1878358125686645,297.2950744628906,297.1499938964844,293.1499938964844,0.0,-0.0,285.059326171875,0.9922597408294678,0.2310565710067749,0.1615205556154251,297.2354431152344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0597229003906,0.901186466217041,0.1747931540012359,0.1657319515943527,297.12371826171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0601501464844,0.7460938692092896,0.098120667040348,0.443813145160675,285.0595397949219,284.95001220703125,295.1186828613281,294.1997985839844,295.1171875,297.2657165527344,285.0550842285156,1.0,0.2453030347824096,1.0,1.0,0.0,1.0,-1.31479012966156,1.314788579940796,1.4539809853886254e-06,0.9975447058677672,0.9789363741874696,0.9789363741874696,0.0,25.90560340881348,25.0,34806.359375,-0.0,187.5614471435547,1.0,282.14178466796875,284.4263916015625,297.2089233398437,299.49627685546875,293.1499938964844,293.1499938964844,281.8500061035156,31286.912109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6982095241546631,1.0,0.0,0.0,3.646848201751709,3.646871328353882,8.874188779373071e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6923.8408203125,0.0,1494.43115234375,1895.4371337890625,0.0,1596.6517333984375,0.9014645218849182,1.0,0.0,3.0,1.0,0.0
17738520,297.2027587890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0599060058594,0.8590211272239685,0.1516205370426178,0.136625275015831,297.25860595703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0595397949219,0.9448421001434326,0.1982587426900863,0.1878358125686645,297.2950744628906,297.1499938964844,293.1499938964844,0.0,-0.0,285.059326171875,0.9922597408294678,0.2310565710067749,0.1615205556154251,297.2354431152344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0597229003906,0.901186466217041,0.1747931540012359,0.1657319515943527,297.12371826171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0601501464844,0.7460938692092896,0.098120667040348,0.443813145160675,285.0595397949219,284.95001220703125,295.1186828613281,294.1997985839844,295.1171875,297.2657165527344,285.0550842285156,1.0,0.2453030347824096,1.0,1.0,0.0,1.0,-1.31479012966156,1.314788579940796,1.4539809853886254e-06,0.9975447058677672,0.9789363741874696,0.9789363741874696,0.0,25.90560340881348,25.0,34806.359375,-0.0,187.5614471435547,1.0,282.14178466796875,284.4263916015625,297.2089233398437,299.49627685546875,293.1499938964844,293.1499938964844,281.8500061035156,31286.912109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6982095241546631,1.0,0.0,0.0,3.646848201751709,3.646871328353882,8.874188779373071e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6923.8408203125,0.0,1494.43115234375,1895.4371337890625,0.0,1596.6517333984375,0.9014645218849182,1.0,0.0,3.0,1.0,0.0
17738580,297.1984558105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8484802246094,0.8631578087806702,0.1518636494874954,0.1370355784893036,297.25201416015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8489990234375,0.9505197405815125,0.198975458741188,0.1886910200119018,297.28619384765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8492736816406,0.9964548349380492,0.2320057153701782,0.162360206246376,297.2300720214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8487548828125,0.9060954451560974,0.1753392070531845,0.1664033681154251,297.12176513671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8481750488281,0.7477769255638123,0.0975927710533142,0.44184011220932,284.8489685058594,284.95001220703125,295.1546936035156,294.22344970703125,295.15313720703125,297.2590026855469,284.8558959960937,1.0,0.2450288534164428,1.0,1.0,0.0,1.0,-1.315757155418396,1.3157557249069214,1.4560692989107338e-06,0.9985318183898926,0.8262690305709839,0.8262690305709839,0.0,25.61444664001465,28.0,35285.9765625,-0.0,187.23806762695312,1.0,281.8576965332031,284.23291015625,297.32745361328125,299.6968078613281,293.1499938964844,293.1499938964844,282.1499938964844,40778.0859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7006911635398865,1.0,0.0,0.0,3.5400490760803223,3.5400729179382324,8.362032986042323e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6317.4326171875,0.0,1448.922119140625,1895.4371337890625,0.0,1616.211669921875,0.8831129670143127,1.0,0.0,3.0,1.0,0.0
17738640,297.1984558105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8484802246094,0.8631578087806702,0.1518636494874954,0.1370355784893036,297.25201416015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8489990234375,0.9505197405815125,0.198975458741188,0.1886910200119018,297.28619384765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8492736816406,0.9964548349380492,0.2320057153701782,0.162360206246376,297.2300720214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8487548828125,0.9060954451560974,0.1753392070531845,0.1664033681154251,297.12176513671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8481750488281,0.7477769255638123,0.0975927710533142,0.44184011220932,284.8489685058594,284.95001220703125,295.1546936035156,294.22344970703125,295.15313720703125,297.2590026855469,284.8558959960937,1.0,0.2450288534164428,1.0,1.0,0.0,1.0,-1.315757155418396,1.3157557249069214,1.4560692989107338e-06,0.9985318183898926,0.8262690305709839,0.8262690305709839,0.0,25.61444664001465,28.0,35285.9765625,-0.0,187.23806762695312,1.0,281.8576965332031,284.23291015625,297.32745361328125,299.6968078613281,293.1499938964844,293.1499938964844,282.1499938964844,40778.0859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7006911635398865,1.0,0.0,0.0,3.5400490760803223,3.5400729179382324,8.362032986042323e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6317.4326171875,0.0,1448.922119140625,1895.4371337890625,0.0,1616.211669921875,0.8831129670143127,1.0,0.0,3.0,1.0,0.0
17738700,297.1974792480469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0027160644531,0.8608511686325073,0.1520723402500152,0.1371097713708877,297.24969482421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0078430175781,0.9480429887771606,0.1993909776210785,0.1889882832765579,297.2833251953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0101013183594,0.994782030582428,0.2325827479362487,0.1626611649990081,297.22821044921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0056457519531,0.903764307498932,0.1756611913442611,0.1666247099637985,297.1210632324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9906005859375,0.7450336217880249,0.0973448753356933,0.440534234046936,285.0075378417969,284.95001220703125,295.1732482910156,294.23565673828125,295.1716613769531,297.25616455078125,285.0374755859375,1.0,0.24534972012043,1.0,1.0,0.0,1.0,-1.3152612447738647,1.3152596950531006,1.45516833072179e-06,0.9982142448425292,0.919760763645172,0.919760763645172,0.0,25.83965492248535,28.0,34785.63671875,-0.0,187.5738220214844,1.0,282.0987854003906,284.4290771484375,297.2520751953125,299.4985656738281,293.1499938964844,293.1499938964844,282.1499938964844,35368.26171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7004302740097046,1.0,0.0,0.0,3.545921802520752,3.5459446907043457,8.38979985928745e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6521.51416015625,0.0,1415.837890625,1895.4371337890625,0.0,1614.150634765625,0.8847223520278931,1.0,0.0,3.0,1.0,0.0
17738760,297.1990051269531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0604248046875,0.8587433695793152,0.1525217294692993,0.1374425143003463,297.2495422363281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0601806640625,0.9455280900001526,0.200008139014244,0.189510777592659,297.2831420898437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0599975585937,0.993103802204132,0.233411356806755,0.1631840318441391,297.2283020019531,297.1499938964844,293.1499938964844,0.0,-0.0,285.060302734375,0.9014822244644164,0.1761653423309326,0.1670468747615814,297.12158203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0603942871094,0.7423257827758789,0.0972133502364158,0.4397869110107422,285.0601806640625,284.95001220703125,295.1921691894531,294.2480773925781,295.1905517578125,297.25604248046875,285.0566101074219,1.0,0.2459557950496673,1.0,1.0,0.0,1.0,-1.3165239095687866,1.316522479057312,1.4577120737158111e-06,0.999298632144928,0.9877291917800904,0.9877291917800904,0.0,26.13094139099121,31.0,35054.515625,-0.0,188.6561584472656,1.0,282.14190673828125,284.42095947265625,297.2480773925781,299.549560546875,293.1499938964844,293.1499938964844,281.8500061035156,31482.287109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7002951502799988,1.0,0.0,0.0,3.6810247898101807,3.6810481548309326,9.041297630574264e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6953.6728515625,0.0,1533.8702392578125,1895.4371337890625,0.0,1613.083251953125,0.9093267917633056,1.0,0.0,3.0,1.0,0.0
17738820,297.1950988769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8490295410156,0.8485234379768372,0.1527576893568039,0.1379035413265228,297.2434387207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.84942626953125,0.9326820373535156,0.2006593942642212,0.190363734960556,297.2748107910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.84967041015625,0.9836547374725342,0.2342634797096252,0.1640007495880127,297.2233581542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8492431640625,0.8903703093528748,0.1766645014286041,0.1677334606647491,297.11981201171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8489685058594,0.7322203516960144,0.0966786816716194,0.4380587637424469,284.8493957519531,284.95001220703125,295.23101806640625,294.2735900878906,295.2293395996094,297.24981689453125,284.85546875,1.0,0.247799351811409,1.0,1.0,0.0,1.0,-1.317833662033081,1.3178322315216064,1.4604730722567183e-06,1.000555157661438,0.8361534476280212,0.8361534476280212,0.0,27.31161880493164,34.0,35583.17578125,-0.0,191.75054931640625,1.0,281.8574523925781,284.2228698730469,297.36981201171875,299.7560119628906,293.1499938964844,293.1499938964844,282.1499938964844,40449.60546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7026180624961853,1.0,0.0,0.0,3.5856196880340576,3.585643768310547,8.57870475101663e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6341.86669921875,0.0,1495.4202880859375,1895.4371337890625,0.0,1631.4754638671875,0.8929276466369629,1.0,0.0,3.0,1.0,0.0
17738880,297.1950988769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8490295410156,0.8485234379768372,0.1527576893568039,0.1379035413265228,297.2434387207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.84942626953125,0.9326820373535156,0.2006593942642212,0.190363734960556,297.2748107910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.84967041015625,0.9836547374725342,0.2342634797096252,0.1640007495880127,297.2233581542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8492431640625,0.8903703093528748,0.1766645014286041,0.1677334606647491,297.11981201171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8489685058594,0.7322203516960144,0.0966786816716194,0.4380587637424469,284.8493957519531,284.95001220703125,295.23101806640625,294.2735900878906,295.2293395996094,297.24981689453125,284.85546875,1.0,0.247799351811409,1.0,1.0,0.0,1.0,-1.317833662033081,1.3178322315216064,1.4604730722567183e-06,1.000555157661438,0.8361534476280212,0.8361534476280212,0.0,27.31161880493164,34.0,35583.17578125,-0.0,191.75054931640625,1.0,281.8574523925781,284.2228698730469,297.36981201171875,299.7560119628906,293.1499938964844,293.1499938964844,282.1499938964844,40449.60546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7026180624961853,1.0,0.0,0.0,3.5856196880340576,3.585643768310547,8.57870475101663e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6341.86669921875,0.0,1495.4202880859375,1895.4371337890625,0.0,1631.4754638671875,0.8929276466369629,1.0,0.0,3.0,1.0,0.0
17738940,297.1958923339844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0642395019531,0.8354246020317078,0.153400033712387,0.1383362710475921,297.2413635253906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0639953613281,0.915441393852234,0.2016226053237915,0.1911594271659851,297.272216796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0638427734375,0.9694110155105592,0.2355696558952331,0.164784088730812,297.221923828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0641174316406,0.8757585287094116,0.17743881046772,0.1683704406023025,297.1197814941406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0641174316406,0.7194650173187256,0.0962885320186615,0.4361684620380401,285.06402587890625,284.95001220703125,295.2710876464844,294.29986572265625,295.2693786621094,297.2445068359375,285.060546875,1.0,0.2502444684505462,1.0,1.0,0.0,1.0,-1.3187416791915894,1.3187402486801147,1.462399154661398e-06,1.0014371871948242,0.99999737739563,0.99999737739563,0.0,28.97834014892578,37.0,35334.953125,-0.0,195.80328369140625,1.0,282.1424865722656,284.4166564941406,297.29351806640625,299.61163330078125,293.1499938964844,293.1499938964844,281.8500061035156,31591.7109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7021005749702454,1.0,0.0,0.0,3.718338251113892,3.7183620929718018,9.225524877365388e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6988.8076171875,0.0,1576.9344482421875,1895.4371337890625,0.0,1627.369873046875,0.9178141951560974,1.0,0.0,3.0,1.0,0.0
17739000,297.1958923339844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0642395019531,0.8354246020317078,0.153400033712387,0.1383362710475921,297.2413635253906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0639953613281,0.915441393852234,0.2016226053237915,0.1911594271659851,297.272216796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0638427734375,0.9694110155105592,0.2355696558952331,0.164784088730812,297.221923828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0641174316406,0.8757585287094116,0.17743881046772,0.1683704406023025,297.1197814941406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0641174316406,0.7194650173187256,0.0962885320186615,0.4361684620380401,285.06402587890625,284.95001220703125,295.2710876464844,294.29986572265625,295.2693786621094,297.2445068359375,285.060546875,1.0,0.2502444684505462,1.0,1.0,0.0,1.0,-1.3187416791915894,1.3187402486801147,1.462399154661398e-06,1.0014371871948242,0.99999737739563,0.99999737739563,0.0,28.97834014892578,37.0,35334.953125,-0.0,195.80328369140625,1.0,282.1424865722656,284.4166564941406,297.29351806640625,299.61163330078125,293.1499938964844,293.1499938964844,281.8500061035156,31591.7109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7021005749702454,1.0,0.0,0.0,3.718338251113892,3.7183620929718018,9.225524877365388e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6988.8076171875,0.0,1576.9344482421875,1895.4371337890625,0.0,1627.369873046875,0.9178141951560974,1.0,0.0,3.0,1.0,0.0
17739060,297.1923217773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8481750488281,0.8217177987098694,0.1536294370889663,0.138827234506607,297.23565673828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8484191894531,0.898378849029541,0.2022134214639663,0.1919922828674316,297.26434326171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8486022949219,0.9521093368530272,0.2363332211971283,0.1655681729316711,297.2173156738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8482666015625,0.8604680895805359,0.1778939664363861,0.1690518260002136,297.1182861328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8485717773437,0.7050695419311523,0.0957598090171814,0.4346061646938324,284.848388671875,284.95001220703125,295.31231689453125,294.3268737792969,295.310546875,297.2314453125,284.85369873046875,1.0,0.2532048523426056,1.0,1.0,0.0,1.0,-1.3202170133590698,1.3202155828475952,1.465501554775983e-06,1.0028367042541504,0.8470304012298584,0.8470304012298584,0.0,31.000362396240234,40.0,35906.125,-0.0,200.8577423095703,1.0,281.8565368652344,284.2109680175781,297.4190368652344,299.8238830566406,293.1499938964844,293.1499938964844,282.1499938964844,40048.01171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7043332457542419,1.0,0.0,0.0,3.635132312774658,3.6351568698883057,8.817261232252349e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6367.634765625,0.0,1546.854736328125,1895.4371337890625,0.0,1645.1168212890625,0.903746783733368,1.0,0.0,3.0,1.0,0.0
17739120,297.1923217773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8481750488281,0.8217177987098694,0.1536294370889663,0.138827234506607,297.23565673828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8484191894531,0.898378849029541,0.2022134214639663,0.1919922828674316,297.26434326171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8486022949219,0.9521093368530272,0.2363332211971283,0.1655681729316711,297.2173156738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8482666015625,0.8604680895805359,0.1778939664363861,0.1690518260002136,297.1182861328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8485717773437,0.7050695419311523,0.0957598090171814,0.4346061646938324,284.848388671875,284.95001220703125,295.31231689453125,294.3268737792969,295.310546875,297.2314453125,284.85369873046875,1.0,0.2532048523426056,1.0,1.0,0.0,1.0,-1.3202170133590698,1.3202155828475952,1.465501554775983e-06,1.0028367042541504,0.8470304012298584,0.8470304012298584,0.0,31.000362396240234,40.0,35906.125,-0.0,200.8577423095703,1.0,281.8565368652344,284.2109680175781,297.4190368652344,299.8238830566406,293.1499938964844,293.1499938964844,282.1499938964844,40048.01171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7043332457542419,1.0,0.0,0.0,3.635132312774658,3.6351568698883057,8.817261232252349e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6367.634765625,0.0,1546.854736328125,1895.4371337890625,0.0,1645.1168212890625,0.903746783733368,1.0,0.0,3.0,1.0,0.0
17739180,297.193359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.06658935546875,0.8073683977127075,0.1542605459690094,0.1392677128314972,297.2339172363281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0664367675781,0.8818850517272949,0.2031105905771255,0.1927465498447418,297.2621154785156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0663146972656,0.9329939484596252,0.2375447899103164,0.1662991493940353,297.2161560058594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0665283203125,0.8454300165176392,0.1786188334226608,0.1696638017892837,297.1185302734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.06622314453125,0.6897273659706116,0.0953764542937278,0.4328698813915252,285.06646728515625,284.95001220703125,295.3545837402344,294.3544921875,295.352783203125,297.2255554199219,285.0636901855469,1.0,0.2564584016799927,1.0,1.0,0.0,1.0,-1.3211766481399536,1.321175217628479,1.4675513284601038e-06,1.0037795305252075,1.0,1.0,0.0,33.30631256103516,43.0,35626.9296875,0.0,206.3793487548828,1.0,282.1428527832031,284.4115905761719,297.3446655273437,299.68048095703125,293.1499938964844,293.1499938964844,281.8500061035156,31924.5703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7037456631660461,1.0,0.0,0.0,3.756761312484741,3.7567856311798096,9.417171895620412e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7025.09765625,0.0,1623.8363037109375,1895.4371337890625,0.0,1640.4378662109375,0.9266136884689332,1.0,0.0,3.0,1.0,0.0
17739240,297.193359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.06658935546875,0.8073683977127075,0.1542605459690094,0.1392677128314972,297.2339172363281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0664367675781,0.8818850517272949,0.2031105905771255,0.1927465498447418,297.2621154785156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0663146972656,0.9329939484596252,0.2375447899103164,0.1662991493940353,297.2161560058594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0665283203125,0.8454300165176392,0.1786188334226608,0.1696638017892837,297.1185302734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.06622314453125,0.6897273659706116,0.0953764542937278,0.4328698813915252,285.06646728515625,284.95001220703125,295.3545837402344,294.3544921875,295.352783203125,297.2255554199219,285.0636901855469,1.0,0.2564584016799927,1.0,1.0,0.0,1.0,-1.3211766481399536,1.321175217628479,1.4675513284601038e-06,1.0037795305252075,1.0,1.0,0.0,33.30631256103516,43.0,35626.9296875,0.0,206.3793487548828,1.0,282.1428527832031,284.4115905761719,297.3446655273437,299.68048095703125,293.1499938964844,293.1499938964844,281.8500061035156,31924.5703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7037456631660461,1.0,0.0,0.0,3.756761312484741,3.7567856311798096,9.417171895620412e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7025.09765625,0.0,1623.8363037109375,1895.4371337890625,0.0,1640.4378662109375,0.9266136884689332,1.0,0.0,3.0,1.0,0.0
17739300,297.1932678222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9258117675781,0.8009045124053955,0.1545278877019882,0.1396564245223999,297.23248291015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9207458496094,0.8748293519020081,0.2035034596920013,0.1932645291090011,297.2599792480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9184875488281,0.9245343804359436,0.2380465716123581,0.1667895764112472,297.2151184082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9229431152344,0.8390904664993286,0.1789373457431793,0.1700982600450515,297.1185302734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.938720703125,0.6830191612243652,0.0951771289110183,0.4323958456516266,284.9213256835937,284.95001220703125,295.3760986328125,294.3684997558594,295.374267578125,297.2222900390625,284.8896789550781,1.0,0.2582191228866577,1.0,1.0,0.0,1.0,-1.3228071928024292,1.3228057622909546,1.4708762137161102e-06,1.0052028894424438,0.9326019287109376,0.9326019287109376,0.0,34.46448516845703,43.0,36450.87109375,0.0,209.5662078857422,1.0,281.8951110839844,284.21063232421875,297.44287109375,299.9148864746094,293.1499938964844,293.1499938964844,281.8500061035156,34141.98828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7048967480659485,1.0,0.0,0.0,3.793192148208618,3.793217182159424,9.600701105227929e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6821.57958984375,0.0,1683.941162109375,1895.4371337890625,0.0,1649.609375,0.9346550107002258,1.0,0.0,3.0,1.0,0.0
17739360,297.1906433105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8516540527344,0.7931287884712219,0.1545435339212417,0.1398078501224517,297.22869873046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8517150878906,0.866626501083374,0.2036533951759338,0.1935512721538543,297.2547912597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.851806640625,0.914611041545868,0.2382349967956543,0.1670456230640411,297.2119445800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8516540527344,0.8317388892173767,0.1790402829647064,0.170330673456192,297.1172790527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8524780273437,0.6753669381141663,0.0948563441634178,0.4314324557781219,284.8516845703125,284.95001220703125,295.3977966308594,294.3826599121094,295.3959655761719,297.2138366699219,284.8556213378906,1.0,0.2599964439868927,1.0,1.0,0.0,1.0,-1.32276451587677,1.3227630853652954,1.4709078186569968e-06,1.0052961111068726,0.8598130941390991,0.8598130941390991,0.0,35.8051643371582,46.0,36243.75390625,0.0,212.5684356689453,1.0,281.8566589355469,284.2019348144531,297.4715270996094,299.8965759277344,293.1499938964844,293.1499938964844,282.1499938964844,39604.22265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7059120535850525,1.0,0.0,0.0,3.685173273086548,3.6851983070373535,9.061688501788012e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6397.1962890625,0.0,1599.881103515625,1895.4371337890625,0.0,1657.71875,0.9145494103431702,1.0,0.0,3.0,1.0,0.0
