time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17739420,297.1932678222656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0674743652344,0.7797741293907166,0.1553113013505935,0.140366181731224,297.227294921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0674743652344,0.8525238037109375,0.2044999301433563,0.1942722499370575,297.25299072265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0674133300781,0.898529052734375,0.2393663674592971,0.1677317172288894,297.2110900878906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0674743652344,0.8188554048538208,0.179728090763092,0.170922502875328,297.1176452636719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0669250488281,0.6619479060173035,0.0944729149341583,0.4297758042812347,285.0674743652344,284.95001220703125,295.4418334960937,294.4112854003906,295.43994140625,297.2090759277344,285.0661315917969,1.0,0.2636542618274688,1.0,1.0,0.0,1.0,-1.323843240737915,1.3238418102264404,1.473225324843952e-06,1.0063642263412476,1.0,1.0,0.0,38.46845245361328,49.0,35925.42578125,0.0,218.9574432373047,1.0,282.1425170898437,284.4059753417969,297.4003295898437,299.7546081542969,293.1499938964844,293.1499938964844,281.8500061035156,32434.03515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7052937746047974,1.0,0.0,0.0,3.7949705123901367,3.7949953079223633,9.609706239643856e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7061.39404296875,0.0,1672.7747802734375,1895.4371337890625,0.0,1652.778564453125,0.935266613960266,1.0,0.0,3.0,1.0,0.0
17739480,297.1932678222656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0674743652344,0.7797741293907166,0.1553113013505935,0.140366181731224,297.227294921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0674743652344,0.8525238037109375,0.2044999301433563,0.1942722499370575,297.25299072265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0674133300781,0.898529052734375,0.2393663674592971,0.1677317172288894,297.2110900878906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0674743652344,0.8188554048538208,0.179728090763092,0.170922502875328,297.1176452636719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0669250488281,0.6619479060173035,0.0944729149341583,0.4297758042812347,285.0674743652344,284.95001220703125,295.4418334960937,294.4112854003906,295.43994140625,297.2090759277344,285.0661315917969,1.0,0.2636542618274688,1.0,1.0,0.0,1.0,-1.323843240737915,1.3238418102264404,1.473225324843952e-06,1.0063642263412476,1.0,1.0,0.0,38.46845245361328,49.0,35925.42578125,0.0,218.9574432373047,1.0,282.1425170898437,284.4059753417969,297.4003295898437,299.7546081542969,293.1499938964844,293.1499938964844,281.8500061035156,32434.03515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7052937746047974,1.0,0.0,0.0,3.7949705123901367,3.7949953079223633,9.609706239643856e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7061.39404296875,0.0,1672.7747802734375,1895.4371337890625,0.0,1652.778564453125,0.935266613960266,1.0,0.0,3.0,1.0,0.0
17739540,297.1922302246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8556823730469,0.768027126789093,0.1557667553424835,0.1410719156265258,297.2225646972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8556823730469,0.8401138186454773,0.2050078809261322,0.1950521171092987,297.2461853027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8557434082031,0.8845556378364563,0.2399945557117462,0.1684413254261016,297.207275390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.85565185546875,0.806709349155426,0.1801255494356155,0.1715750396251678,297.1165466308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8567810058594,0.6501595973968506,0.0939589589834213,0.4284060001373291,284.8556823730469,284.95001220703125,295.486572265625,294.4403076171875,295.48468017578125,297.1988525390625,284.85894775390625,1.0,0.2674679160118103,1.0,1.0,0.0,1.0,-1.3256196975708008,1.3256182670593262,1.476988586546213e-06,1.0080589056015017,0.8725166916847229,0.8725166916847229,0.0,41.23178863525391,37.0,36590.37890625,0.0,225.8402404785156,1.0,281.85595703125,284.1947631835937,297.52764892578125,299.9730224609375,293.1499938964844,293.1499938964844,282.1499938964844,39214.26171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7074167132377625,1.0,0.0,0.0,3.731779098510742,3.731804370880127,9.292340905631136e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6427.1748046875,0.0,1650.6578369140625,1895.4371337890625,0.0,1669.7689208984375,0.924757719039917,1.0,0.0,3.0,1.0,0.0
17739600,297.1922302246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8556823730469,0.768027126789093,0.1557667553424835,0.1410719156265258,297.2225646972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8556823730469,0.8401138186454773,0.2050078809261322,0.1950521171092987,297.2461853027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8557434082031,0.8845556378364563,0.2399945557117462,0.1684413254261016,297.207275390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.85565185546875,0.806709349155426,0.1801255494356155,0.1715750396251678,297.1165466308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8567810058594,0.6501595973968506,0.0939589589834213,0.4284060001373291,284.8556823730469,284.95001220703125,295.486572265625,294.4403076171875,295.48468017578125,297.1988525390625,284.85894775390625,1.0,0.2674679160118103,1.0,1.0,0.0,1.0,-1.3256196975708008,1.3256182670593262,1.476988586546213e-06,1.0080589056015017,0.8725166916847229,0.8725166916847229,0.0,41.23178863525391,37.0,36590.37890625,0.0,225.8402404785156,1.0,281.85595703125,284.1947631835937,297.52764892578125,299.9730224609375,293.1499938964844,293.1499938964844,282.1499938964844,39214.26171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7074167132377625,1.0,0.0,0.0,3.731779098510742,3.731804370880127,9.292340905631136e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6427.1748046875,0.0,1650.6578369140625,1895.4371337890625,0.0,1669.7689208984375,0.924757719039917,1.0,0.0,3.0,1.0,0.0
17739660,297.1959228515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.071533203125,0.773496150970459,0.1566639691591262,0.1416145414113998,297.2216491699219,297.1499938964844,293.1499938964844,0.0,-0.0,285.07159423828125,0.8454635739326477,0.2058251202106475,0.1955957114696502,297.2449035644531,297.1499938964844,293.1499938964844,0.0,-0.0,285.07159423828125,0.8907605409622192,0.2410682588815689,0.1689750254154205,297.2068176269531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0715637207031,0.8119933605194092,0.1807955950498581,0.1720007061958313,297.1171264648437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0706787109375,0.6527339220046997,0.0935862958431243,0.4261012077331543,285.07159423828125,284.95001220703125,295.53192138671875,294.4696044921875,295.5299987792969,297.19488525390625,285.0708923339844,1.0,0.2656912505626678,1.0,1.0,0.0,1.0,-1.3253072500228882,1.3253058195114136,1.4765817013540072e-06,1.0080409049987793,1.0,1.0,0.0,40.25733184814453,25.0,36197.46875,0.0,223.5269775390625,1.0,282.14306640625,284.4024353027344,297.4571838378906,299.8298645019531,293.1499938964844,293.1499938964844,281.8500061035156,33038.34375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7067729234695435,1.0,0.0,0.0,3.829749584197998,3.829774856567383,9.786649570742156e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7097.7265625,0.0,1719.244140625,1895.4371337890625,0.0,1664.6083984375,0.9429775476455688,1.0,0.0,3.0,1.0,0.0
17739720,297.1959228515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.071533203125,0.773496150970459,0.1566639691591262,0.1416145414113998,297.2216491699219,297.1499938964844,293.1499938964844,0.0,-0.0,285.07159423828125,0.8454635739326477,0.2058251202106475,0.1955957114696502,297.2449035644531,297.1499938964844,293.1499938964844,0.0,-0.0,285.07159423828125,0.8907605409622192,0.2410682588815689,0.1689750254154205,297.2068176269531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0715637207031,0.8119933605194092,0.1807955950498581,0.1720007061958313,297.1171264648437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0706787109375,0.6527339220046997,0.0935862958431243,0.4261012077331543,285.07159423828125,284.95001220703125,295.53192138671875,294.4696044921875,295.5299987792969,297.19488525390625,285.0708923339844,1.0,0.2656912505626678,1.0,1.0,0.0,1.0,-1.3253072500228882,1.3253058195114136,1.4765817013540072e-06,1.0080409049987793,1.0,1.0,0.0,40.25733184814453,25.0,36197.46875,0.0,223.5269775390625,1.0,282.14306640625,284.4024353027344,297.4571838378906,299.8298645019531,293.1499938964844,293.1499938964844,281.8500061035156,33038.34375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7067729234695435,1.0,0.0,0.0,3.829749584197998,3.829774856567383,9.786649570742156e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7097.7265625,0.0,1719.244140625,1895.4371337890625,0.0,1664.6083984375,0.9429775476455688,1.0,0.0,3.0,1.0,0.0
17739780,297.1961669921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8586730957031,0.7956045866012573,0.157282292842865,0.1422058790922165,297.21783447265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8585510253906,0.868148684501648,0.2063540965318679,0.1961188316345214,297.2391357421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8585510253906,0.9168980121612548,0.241697296500206,0.1694809794425964,297.2038879394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.85858154296875,0.8328225612640381,0.1812243461608886,0.1724060028791427,297.1166687011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8601989746094,0.6691930890083313,0.0931292027235031,0.4236650466918945,284.8585510253906,284.95001220703125,295.5777893066406,294.4991455078125,295.5758361816406,297.1861267089844,284.8607177734375,1.0,0.2601343691349029,1.0,1.0,0.0,1.0,-1.3248172998428345,1.3248157501220703,1.4758637689737952e-06,1.007925033569336,0.882491409778595,0.882491409778595,0.0,36.23119354248047,25.0,36848.50390625,0.0,214.26925659179688,1.0,281.8558044433594,284.18719482421875,297.5830383300781,300.0457763671875,293.1499938964844,293.1499938964844,282.1499938964844,39003.59765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7088257074356079,1.0,0.0,0.0,3.771204233169556,3.771229982376098,9.489720014244084e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6452.15185546875,0.0,1695.4610595703125,1895.4371337890625,0.0,1681.0880126953125,0.9333998560905457,1.0,0.0,3.0,1.0,0.0
17739840,297.1961669921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8586730957031,0.7956045866012573,0.157282292842865,0.1422058790922165,297.21783447265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8585510253906,0.868148684501648,0.2063540965318679,0.1961188316345214,297.2391357421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8585510253906,0.9168980121612548,0.241697296500206,0.1694809794425964,297.2038879394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.85858154296875,0.8328225612640381,0.1812243461608886,0.1724060028791427,297.1166687011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8601989746094,0.6691930890083313,0.0931292027235031,0.4236650466918945,284.8585510253906,284.95001220703125,295.5777893066406,294.4991455078125,295.5758361816406,297.1861267089844,284.8607177734375,1.0,0.2601343691349029,1.0,1.0,0.0,1.0,-1.3248172998428345,1.3248157501220703,1.4758637689737952e-06,1.007925033569336,0.882491409778595,0.882491409778595,0.0,36.23119354248047,25.0,36848.50390625,0.0,214.26925659179688,1.0,281.8558044433594,284.18719482421875,297.5830383300781,300.0457763671875,293.1499938964844,293.1499938964844,282.1499938964844,39003.59765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7088257074356079,1.0,0.0,0.0,3.771204233169556,3.771229982376098,9.489720014244084e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6452.15185546875,0.0,1695.4610595703125,1895.4371337890625,0.0,1681.0880126953125,0.9333998560905457,1.0,0.0,3.0,1.0,0.0
17739900,297.1971740722656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0058898925781,0.8056228160858154,0.1576691567897796,0.142369344830513,297.2165832519531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0108947753906,0.8787530064582825,0.206659123301506,0.1962400376796722,297.2373352050781,297.1499938964844,293.1499938964844,0.0,-0.0,285.01318359375,0.9298141002655028,0.2420846372842788,0.1695970892906189,297.2029724121094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0086975097656,0.8422383666038513,0.1814742237329483,0.1724874526262283,297.11669921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9913330078125,0.6767508387565613,0.0929185077548027,0.4221905767917633,285.0101013183594,284.95001220703125,295.60089111328125,294.51397705078125,295.59893798828125,297.1820068359375,285.04107666015625,1.0,0.2580072581768036,1.0,1.0,0.0,1.0,-1.323624849319458,1.3236232995986938,1.473597762924328e-06,1.0070723295211792,0.9723629355430604,0.9723629355430604,0.0,34.593685150146484,25.0,36234.8203125,0.0,210.14990234375,1.0,282.1043395996094,284.387939453125,297.51190185546875,299.846435546875,293.1499938964844,293.1499938964844,282.1499938964844,35494.01171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7083877325057983,1.0,0.0,0.0,3.767486810684204,3.7675118446350098,9.471020234741444e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6676.01416015625,0.0,1663.941162109375,1895.4371337890625,0.0,1677.566162109375,0.933699667453766,1.0,0.0,3.0,1.0,0.0
17739960,297.2010192871094,297.1499938964844,293.1499938964844,0.0,-0.0,285.07550048828125,0.8155786991119385,0.15834741294384,0.1428199857473373,297.21783447265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.07574462890625,0.8896582126617432,0.2072040438652038,0.1966081112623214,297.2388000488281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0758361816406,0.9429359436035156,0.2427798509597778,0.1699573397636413,297.20428466796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0756530761719,0.851991593837738,0.1819385886192321,0.17278853058815,297.1179504394531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0740661621094,0.6845183372497559,0.092830553650856,0.4212967455387115,285.0757141113281,284.95001220703125,295.6240539550781,294.52880859375,295.6221008300781,297.1829528808594,285.076416015625,1.0,0.2562019824981689,1.0,1.0,0.0,1.0,-1.324326992034912,1.324325442314148,1.4750759191883844e-06,1.007732391357422,1.0,1.0,0.0,33.14372634887695,25.0,36417.83984375,0.0,207.13449096679688,1.0,282.143310546875,284.4021301269531,297.51129150390625,299.8975830078125,293.1499938964844,293.1499938964844,281.8500061035156,33432.21484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7080832719802856,1.0,0.0,0.0,3.852463960647583,3.852489471435547,9.903083082463129e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7127.3779296875,0.0,1750.02294921875,1895.4371337890625,0.0,1675.11962890625,0.9488903284072876,1.0,0.0,3.0,1.0,0.0
17740020,297.2021484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8653564453125,0.8318707346916199,0.1591197252273559,0.143623873591423,297.2147827148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8651733398437,0.9086525440216064,0.2077648341655731,0.197235494852066,297.23388671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8651123046875,0.963955283164978,0.2434214502573013,0.1705275624990463,297.2020263671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.865234375,0.869205117225647,0.1824073195457458,0.1733061820268631,297.11798095703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8671264648437,0.6976549625396729,0.0924345403909683,0.4194897413253784,284.8651733398437,284.95001220703125,295.67059326171875,294.5585632324219,295.66864013671875,297.1751708984375,284.86676025390625,1.0,0.2533649206161499,1.0,1.0,0.0,1.0,-1.325183987617493,1.3251824378967283,1.4769916560908314e-06,1.0086590051651,0.8938465118408203,0.8938465118408203,0.0,30.91294479370117,25.0,37125.515625,0.0,202.40939331054688,1.0,281.85565185546875,284.1844177246094,297.63720703125,300.11602783203125,293.1499938964844,293.1499938964844,281.54998779296875,38641.40234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7100241780281067,1.0,0.0,0.0,3.804762125015259,3.804788112640381,9.659358966018772e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7212.1708984375,0.0,1732.86328125,1895.4371337890625,0.0,1690.742431640625,0.9407532215118408,1.0,0.0,3.0,1.0,0.0
17740080,297.2021484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8653564453125,0.8318707346916199,0.1591197252273559,0.143623873591423,297.2147827148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8651733398437,0.9086525440216064,0.2077648341655731,0.197235494852066,297.23388671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8651123046875,0.963955283164978,0.2434214502573013,0.1705275624990463,297.2020263671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.865234375,0.869205117225647,0.1824073195457458,0.1733061820268631,297.11798095703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8671264648437,0.6976549625396729,0.0924345403909683,0.4194897413253784,284.8651733398437,284.95001220703125,295.67059326171875,294.5585632324219,295.66864013671875,297.1751708984375,284.86676025390625,1.0,0.2533649206161499,1.0,1.0,0.0,1.0,-1.325183987617493,1.3251824378967283,1.4769916560908314e-06,1.0086590051651,0.8938465118408203,0.8938465118408203,0.0,30.91294479370117,25.0,37125.515625,0.0,202.40939331054688,1.0,281.85565185546875,284.1844177246094,297.63720703125,300.11602783203125,293.1499938964844,293.1499938964844,281.54998779296875,38641.40234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7100241780281067,1.0,0.0,0.0,3.804762125015259,3.804788112640381,9.659358966018772e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7212.1708984375,0.0,1732.86328125,1895.4371337890625,0.0,1690.742431640625,0.9407532215118408,1.0,0.0,3.0,1.0,0.0
17740140,297.1998596191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8143310546875,0.8424553871154785,0.1595441401004791,0.1439477205276489,297.20855712890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8177795410156,0.9221228957176208,0.2079522609710693,0.1973735243082046,297.22540283203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8194885253906,0.976132333278656,0.2436206638813018,0.1706288456916809,297.1968688964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8161926269531,0.8806157112121582,0.1825411766767501,0.1733936816453933,297.1161193847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.804931640625,0.7054110765457153,0.0918403342366218,0.4166390597820282,284.8171081542969,284.95001220703125,295.71734619140625,294.5882568359375,295.7153625488281,297.1612548828125,284.84454345703125,1.0,0.2511803209781647,1.0,1.0,0.0,1.0,-1.3225435018539429,1.3225420713424685,1.4719408909513731e-06,1.006733775138855,0.7623032927513123,0.7623032927513123,0.0,29.525514602661133,25.0,36964.13671875,0.0,198.356201171875,1.0,281.5579833984375,284.212158203125,297.6881103515625,300.171630859375,293.1499938964844,293.1499938964844,281.8500061035156,48666.5234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.712457537651062,1.0,0.0,0.0,3.306488275527954,3.306511163711548,7.295033128684736e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6494.25390625,0.0,1269.376708984375,1895.4371337890625,0.0,1710.4180908203125,0.84186851978302,1.0,0.0,3.0,1.0,0.0
17740200,297.1998596191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8143310546875,0.8424553871154785,0.1595441401004791,0.1439477205276489,297.20855712890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8177795410156,0.9221228957176208,0.2079522609710693,0.1973735243082046,297.22540283203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8194885253906,0.976132333278656,0.2436206638813018,0.1706288456916809,297.1968688964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8161926269531,0.8806157112121582,0.1825411766767501,0.1733936816453933,297.1161193847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.804931640625,0.7054110765457153,0.0918403342366218,0.4166390597820282,284.8171081542969,284.95001220703125,295.71734619140625,294.5882568359375,295.7153625488281,297.1612548828125,284.84454345703125,1.0,0.2511803209781647,1.0,1.0,0.0,1.0,-1.3225435018539429,1.3225420713424685,1.4719408909513731e-06,1.006733775138855,0.7623032927513123,0.7623032927513123,0.0,29.525514602661133,25.0,36964.13671875,0.0,198.356201171875,1.0,281.5579833984375,284.212158203125,297.6881103515625,300.171630859375,293.1499938964844,293.1499938964844,281.8500061035156,48666.5234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.712457537651062,1.0,0.0,0.0,3.306488275527954,3.306511163711548,7.295033128684736e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6494.25390625,0.0,1269.376708984375,1895.4371337890625,0.0,1710.4180908203125,0.84186851978302,1.0,0.0,3.0,1.0,0.0
17740260,297.2079467773437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0378723144531,0.8555359840393066,0.1609900146722793,0.14494389295578,297.2112121582031,297.1499938964844,293.1499938964844,0.0,-0.0,285.03729248046875,0.938191056251526,0.2089571207761764,0.1980522125959396,297.2287902832031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0369873046875,0.9888998866081238,0.2449126094579696,0.1712860763072967,297.19952392578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0375671386719,0.894066572189331,0.1833983212709427,0.1739566028118133,297.1182861328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0389404296875,0.7143838405609131,0.0916257575154304,0.4149122536182403,285.03741455078125,284.95001220703125,295.7641296386719,294.6178894042969,295.7621765136719,297.1619873046875,285.0321044921875,1.0,0.2496078312397003,1.0,1.0,0.0,1.0,-1.3239426612854004,1.3239412307739258,1.474815576330002e-06,1.0079728364944458,0.923389732837677,0.923389732837677,0.0,28.20685768127441,25.0,37028.1484375,0.0,195.8753204345703,1.0,281.84039306640625,284.3648376464844,297.5977783203125,300.0214538574219,293.1499938964844,293.1499938964844,281.54998779296875,31925.908203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7115910053253174,1.0,0.0,0.0,3.5107197761535645,3.510741710662842,8.224047292060277e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7156.275390625,0.0,1354.343017578125,1895.4371337890625,0.0,1703.4002685546875,0.8711915016174316,1.0,0.0,3.0,1.0,0.0
17740320,297.2079467773437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0378723144531,0.8555359840393066,0.1609900146722793,0.14494389295578,297.2112121582031,297.1499938964844,293.1499938964844,0.0,-0.0,285.03729248046875,0.938191056251526,0.2089571207761764,0.1980522125959396,297.2287902832031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0369873046875,0.9888998866081238,0.2449126094579696,0.1712860763072967,297.19952392578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0375671386719,0.894066572189331,0.1833983212709427,0.1739566028118133,297.1182861328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0389404296875,0.7143838405609131,0.0916257575154304,0.4149122536182403,285.03741455078125,284.95001220703125,295.7641296386719,294.6178894042969,295.7621765136719,297.1619873046875,285.0321044921875,1.0,0.2496078312397003,1.0,1.0,0.0,1.0,-1.3239426612854004,1.3239412307739258,1.474815576330002e-06,1.0079728364944458,0.923389732837677,0.923389732837677,0.0,28.20685768127441,25.0,37028.1484375,0.0,195.8753204345703,1.0,281.84039306640625,284.3648376464844,297.5977783203125,300.0214538574219,293.1499938964844,293.1499938964844,281.54998779296875,31925.908203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7115910053253174,1.0,0.0,0.0,3.5107197761535645,3.510741710662842,8.224047292060277e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7156.275390625,0.0,1354.343017578125,1895.4371337890625,0.0,1703.4002685546875,0.8711915016174316,1.0,0.0,3.0,1.0,0.0
17740380,297.2101135253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.86309814453125,0.866624116897583,0.1619531214237213,0.1459685415029525,297.20904541015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.864501953125,0.950781524181366,0.2095222473144531,0.1987332999706268,297.2242431640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8652648925781,0.9977189302444458,0.2454606741666793,0.1717674434185028,297.1979675292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8638000488281,0.9050015807151794,0.1838772594928741,0.174533873796463,297.1186218261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8599548339844,0.7209258675575256,0.0912611335515976,0.4134577512741089,284.8641967773437,284.95001220703125,295.8109130859375,294.6473083496094,295.8089599609375,297.1551513671875,284.8783874511719,1.0,0.2485385239124298,1.0,1.0,0.0,1.0,-1.3255032300949097,1.3255016803741455,1.478045874137024e-06,1.0093765258789062,0.7888119220733643,0.7888119220733643,0.0,27.262672424316406,28.0,37338.52734375,0.0,194.2908477783203,1.0,281.5585632324219,284.2303466796875,297.71173095703125,300.20684814453125,293.1499938964844,293.1499938964844,281.8500061035156,42292.08984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7132658958435059,1.0,0.0,0.0,3.3251163959503174,3.325138568878174,7.377462338808982e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6530.228515625,0.0,1243.754638671875,1895.4371337890625,0.0,1716.9761962890625,0.8382113575935364,1.0,0.0,3.0,1.0,0.0
17740440,297.2101135253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.86309814453125,0.866624116897583,0.1619531214237213,0.1459685415029525,297.20904541015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.864501953125,0.950781524181366,0.2095222473144531,0.1987332999706268,297.2242431640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8652648925781,0.9977189302444458,0.2454606741666793,0.1717674434185028,297.1979675292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8638000488281,0.9050015807151794,0.1838772594928741,0.174533873796463,297.1186218261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8599548339844,0.7209258675575256,0.0912611335515976,0.4134577512741089,284.8641967773437,284.95001220703125,295.8109130859375,294.6473083496094,295.8089599609375,297.1551513671875,284.8783874511719,1.0,0.2485385239124298,1.0,1.0,0.0,1.0,-1.3255032300949097,1.3255016803741455,1.478045874137024e-06,1.0093765258789062,0.7888119220733643,0.7888119220733643,0.0,27.262672424316406,28.0,37338.52734375,0.0,194.2908477783203,1.0,281.5585632324219,284.2303466796875,297.71173095703125,300.20684814453125,293.1499938964844,293.1499938964844,281.8500061035156,42292.08984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7132658958435059,1.0,0.0,0.0,3.3251163959503174,3.325138568878174,7.377462338808982e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6530.228515625,0.0,1243.754638671875,1895.4371337890625,0.0,1716.9761962890625,0.8382113575935364,1.0,0.0,3.0,1.0,0.0
17740500,297.2126770019531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0240783691406,0.8677659630775452,0.1625836193561554,0.1463927030563354,297.2091979980469,297.1499938964844,293.1499938964844,0.0,-0.0,285.02813720703125,0.9515745043754578,0.2099088430404663,0.1989788860082626,297.2238464355469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0300598144531,0.997730791568756,0.2458889186382293,0.1715974807739257,297.1982421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0262145996094,0.905714213848114,0.184206411242485,0.1747400015592575,297.1192626953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0095520019531,0.7206861972808838,0.0911252871155738,0.4125916361808777,285.0272521972656,284.95001220703125,295.8342590332031,294.6619567871094,295.8323059082031,297.1531982421875,285.0523681640625,1.0,0.2485518157482147,1.0,1.0,0.0,1.0,-1.3253241777420044,1.3253226280212402,1.4777102705920695e-06,1.0092542171478271,0.8931045532226562,0.8931045532226562,0.0,27.2296199798584,28.0,37041.921875,0.0,194.15223693847656,1.0,281.79364013671875,284.4051513671875,297.64422607421875,300.02398681640625,293.1499938964844,293.1499938964844,281.8500061035156,34444.26171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7126838564872742,1.0,0.0,0.0,3.3759074211120605,3.3759286403656006,7.604564871144248e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6750.00537109375,0.0,1238.3060302734375,1895.4371337890625,0.0,1712.253173828125,0.8464757800102234,1.0,0.0,3.0,1.0,0.0
17740560,297.2172241210937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0573425292969,0.8687310814857483,0.1634257286787033,0.1470841765403747,297.2110290527344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0566711425781,0.9519145488739014,0.2104633450508117,0.1994507610797882,297.2259826660156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0563049316406,0.997614085674286,0.24656842648983,0.1717529743909835,297.20001220703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0570068359375,0.906014919281006,0.1846859455108642,0.1751462668180465,297.1206970214844,297.1499938964844,293.1499938964844,0.0,-0.0,285.058837890625,0.7201709151268005,0.0910724177956581,0.4122288823127746,285.05682373046875,284.95001220703125,295.8575744628906,294.6764831542969,295.8555908203125,297.15484619140625,285.05047607421875,1.0,0.2489011287689209,1.0,1.0,0.0,1.0,-1.3269578218460083,1.3269563913345337,1.480963760513987e-06,1.0105785131454468,0.9481178522109984,0.9481178522109984,0.0,27.297266006469727,31.0,37348.76171875,0.0,194.8724822998047,1.0,281.84033203125,284.3747253417969,297.6483764648437,300.0868530273437,293.1499938964844,293.1499938964844,281.54998779296875,30741.333984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7122998237609863,1.0,0.0,0.0,3.5284194946289062,3.528441429138184,8.307182497446775e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7194.998046875,0.0,1364.02880859375,1895.4371337890625,0.0,1709.1402587890625,0.8742963671684265,1.0,0.0,3.0,1.0,0.0
17740620,297.2184753417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8603515625,0.8640106320381165,0.164416417479515,0.1482020169496536,297.2078552246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.861328125,0.9446750283241272,0.2109236717224121,0.2001181244850158,297.21923828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8619079589844,0.9933586120605468,0.2468636333942413,0.1729049682617187,297.19775390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.86083984375,0.8995758295059204,0.1850967109203338,0.1757346838712692,297.1206970214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8583068847656,0.7140332460403442,0.0907040759921073,0.4111117422580719,284.8611145019531,284.95001220703125,295.9039611816406,294.7053527832031,295.9020080566406,297.1478271484375,284.8719177246094,1.0,0.2503865957260132,1.0,1.0,0.0,1.0,-1.3298498392105105,1.329848289489746,1.486748828938289e-06,1.012938141822815,0.8046879172325134,0.8046879172325134,0.0,28.066734313964844,34.0,37786.2578125,0.0,197.62112426757807,1.0,281.5587158203125,284.20782470703125,297.7730407714844,300.2940979003906,293.1499938964844,293.1499938964844,281.8500061035156,41128.3203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7140525579452515,1.0,0.0,0.0,3.3970935344696045,3.397116184234619,7.700312494307582e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6569.65234375,0.0,1305.29248046875,1895.4371337890625,0.0,1723.368896484375,0.8523669838905334,1.0,0.0,3.0,1.0,0.0
17740680,297.2184753417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8603515625,0.8640106320381165,0.164416417479515,0.1482020169496536,297.2078552246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.861328125,0.9446750283241272,0.2109236717224121,0.2001181244850158,297.21923828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8619079589844,0.9933586120605468,0.2468636333942413,0.1729049682617187,297.19775390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.86083984375,0.8995758295059204,0.1850967109203338,0.1757346838712692,297.1206970214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8583068847656,0.7140332460403442,0.0907040759921073,0.4111117422580719,284.8611145019531,284.95001220703125,295.9039611816406,294.7053527832031,295.9020080566406,297.1478271484375,284.8719177246094,1.0,0.2503865957260132,1.0,1.0,0.0,1.0,-1.3298498392105105,1.329848289489746,1.486748828938289e-06,1.012938141822815,0.8046879172325134,0.8046879172325134,0.0,28.066734313964844,34.0,37786.2578125,0.0,197.62112426757807,1.0,281.5587158203125,284.20782470703125,297.7730407714844,300.2940979003906,293.1499938964844,293.1499938964844,281.8500061035156,41128.3203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7140525579452515,1.0,0.0,0.0,3.3970935344696045,3.397116184234619,7.700312494307582e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6569.65234375,0.0,1305.29248046875,1895.4371337890625,0.0,1723.368896484375,0.8523669838905334,1.0,0.0,3.0,1.0,0.0
17740740,297.2260131835937,297.1499938964844,293.1499938964844,0.0,-0.0,285.05908203125,0.8544966578483582,0.1660346537828445,0.1494488269090652,297.20880126953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0585021972656,0.9306840896606444,0.2117451876401901,0.2007618099451065,297.2180480957031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0581970214844,0.982611894607544,0.2476073950529098,0.1732763797044754,297.1991882324219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0588073730469,0.8877098560333252,0.1858406364917755,0.1763274371623993,297.1223449707031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0602722167969,0.7031163573265076,0.0904966294765472,0.410045176744461,285.05865478515625,284.95001220703125,295.95001220703125,294.7337646484375,295.9480895996094,297.1475830078125,285.0526428222656,1.0,0.2526005208492279,1.0,1.0,0.0,1.0,-1.3319953680038452,1.3319939374923706,1.4909944638930028e-06,1.0146278142929075,0.9642362594604492,0.9642362594604492,0.0,29.457395553588867,37.0,37751.21484375,0.0,201.526123046875,1.0,281.841064453125,284.365234375,297.7119445800781,300.1748962402344,293.1499938964844,293.1499938964844,281.54998779296875,30807.123046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7132266759872437,1.0,0.0,0.0,3.580872297286988,3.580894947052002,8.556004331694567e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7246.576171875,0.0,1419.493896484375,1895.4371337890625,0.0,1716.65771484375,0.8861689567565918,1.0,0.0,3.0,1.0,0.0
17740800,297.2260131835937,297.1499938964844,293.1499938964844,0.0,-0.0,285.05908203125,0.8544966578483582,0.1660346537828445,0.1494488269090652,297.20880126953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0585021972656,0.9306840896606444,0.2117451876401901,0.2007618099451065,297.2180480957031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0581970214844,0.982611894607544,0.2476073950529098,0.1732763797044754,297.1991882324219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0588073730469,0.8877098560333252,0.1858406364917755,0.1763274371623993,297.1223449707031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0602722167969,0.7031163573265076,0.0904966294765472,0.410045176744461,285.05865478515625,284.95001220703125,295.95001220703125,294.7337646484375,295.9480895996094,297.1475830078125,285.0526428222656,1.0,0.2526005208492279,1.0,1.0,0.0,1.0,-1.3319953680038452,1.3319939374923706,1.4909944638930028e-06,1.0146278142929075,0.9642362594604492,0.9642362594604492,0.0,29.457395553588867,37.0,37751.21484375,0.0,201.526123046875,1.0,281.841064453125,284.365234375,297.7119445800781,300.1748962402344,293.1499938964844,293.1499938964844,281.54998779296875,30807.123046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7132266759872437,1.0,0.0,0.0,3.580872297286988,3.580894947052002,8.556004331694567e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7246.576171875,0.0,1419.493896484375,1895.4371337890625,0.0,1716.65771484375,0.8861689567565918,1.0,0.0,3.0,1.0,0.0
17740860,297.2323913574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8549499511719,0.8448201417922974,0.1676480770111084,0.1510302722454071,297.2088317871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8557434082031,0.9157516360282898,0.2124958634376526,0.2016041278839111,297.214599609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8562316894531,0.9696933031082152,0.2481244802474975,0.1737882792949676,297.2001342773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8553161621094,0.87526535987854,0.186562031507492,0.1771172136068344,297.1255187988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8534545898437,0.6917173862457275,0.0904671996831893,0.4099926054477691,284.85552978515625,284.95001220703125,295.9988098144531,294.7631530761719,295.9966735839844,297.14630126953125,284.8658752441406,1.0,0.2554774880409241,1.0,1.0,0.0,1.0,-1.33640456199646,1.3364030122756958,1.4997511925685103e-06,1.0181076526641846,0.8160490393638611,0.8160490393638611,0.0,31.14550018310547,40.0,38264.9375,0.0,206.9289703369141,1.0,281.5577087402344,284.18756103515625,297.8383178710937,300.38726806640625,293.1499938964844,293.1499938964844,281.8500061035156,40811.40625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7151248455047607,1.0,0.0,0.0,3.4644875526428223,3.464510679244995,8.008871077436197e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6607.87841796875,0.0,1370.5750732421875,1895.4371337890625,0.0,1732.0985107421875,0.8669217824935913,1.0,0.0,3.0,1.0,0.0
17740920,297.2323913574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8549499511719,0.8448201417922974,0.1676480770111084,0.1510302722454071,297.2088317871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8557434082031,0.9157516360282898,0.2124958634376526,0.2016041278839111,297.214599609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8562316894531,0.9696933031082152,0.2481244802474975,0.1737882792949676,297.2001342773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8553161621094,0.87526535987854,0.186562031507492,0.1771172136068344,297.1255187988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8534545898437,0.6917173862457275,0.0904671996831893,0.4099926054477691,284.85552978515625,284.95001220703125,295.9988098144531,294.7631530761719,295.9966735839844,297.14630126953125,284.8658752441406,1.0,0.2554774880409241,1.0,1.0,0.0,1.0,-1.33640456199646,1.3364030122756958,1.4997511925685103e-06,1.0181076526641846,0.8160490393638611,0.8160490393638611,0.0,31.14550018310547,40.0,38264.9375,0.0,206.9289703369141,1.0,281.5577087402344,284.18756103515625,297.8383178710937,300.38726806640625,293.1499938964844,293.1499938964844,281.8500061035156,40811.40625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7151248455047607,1.0,0.0,0.0,3.4644875526428223,3.464510679244995,8.008871077436197e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6607.87841796875,0.0,1370.5750732421875,1895.4371337890625,0.0,1732.0985107421875,0.8669217824935913,1.0,0.0,3.0,1.0,0.0
17740980,297.2482604980469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0694885253906,0.8379514217376709,0.1702879071235656,0.153129443526268,297.2177124023437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0691223144531,0.904607594013214,0.214128091931343,0.2029054909944534,297.2216796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.06890869140625,0.9582911133766174,0.249647319316864,0.1746280938386917,297.2094421386719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0693054199219,0.8657494783401489,0.188127264380455,0.1783788204193115,297.1353454589844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0699157714844,0.683415949344635,0.0911453738808631,0.4123587310314178,285.0692138671875,284.95001220703125,296.0533142089844,294.7947998046875,296.05096435546875,297.15582275390625,285.06500244140625,1.0,0.2589622139930725,1.0,1.0,0.0,1.0,-1.345844864845276,1.3458433151245115,1.5185930806183023e-06,1.025535225868225,0.9871171116828918,0.9871171116828918,0.0,32.818267822265625,43.0,38366.05859375,0.0,214.166259765625,1.0,281.8416442871094,284.36328125,297.78076171875,300.2762451171875,293.1499938964844,293.1499938964844,281.54998779296875,30827.84765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7144443988800049,1.0,0.0,0.0,3.6414833068847656,3.64150619506836,8.848098218550149e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7316.716796875,0.0,1485.105224609375,1895.4371337890625,0.0,1726.5565185546875,0.8998841047286987,1.0,0.0,3.0,1.0,0.0
17741040,297.2482604980469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0694885253906,0.8379514217376709,0.1702879071235656,0.153129443526268,297.2177124023437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0691223144531,0.904607594013214,0.214128091931343,0.2029054909944534,297.2216796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.06890869140625,0.9582911133766174,0.249647319316864,0.1746280938386917,297.2094421386719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0693054199219,0.8657494783401489,0.188127264380455,0.1783788204193115,297.1353454589844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0699157714844,0.683415949344635,0.0911453738808631,0.4123587310314178,285.0692138671875,284.95001220703125,296.0533142089844,294.7947998046875,296.05096435546875,297.15582275390625,285.06500244140625,1.0,0.2589622139930725,1.0,1.0,0.0,1.0,-1.345844864845276,1.3458433151245115,1.5185930806183023e-06,1.025535225868225,0.9871171116828918,0.9871171116828918,0.0,32.818267822265625,43.0,38366.05859375,0.0,214.166259765625,1.0,281.8416442871094,284.36328125,297.78076171875,300.2762451171875,293.1499938964844,293.1499938964844,281.54998779296875,30827.84765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7144443988800049,1.0,0.0,0.0,3.6414833068847656,3.64150619506836,8.848098218550149e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7316.716796875,0.0,1485.105224609375,1895.4371337890625,0.0,1726.5565185546875,0.8998841047286987,1.0,0.0,3.0,1.0,0.0
17741100,297.25555419921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9258117675781,0.8357072472572327,0.1716286242008209,0.1544544845819473,297.2221374511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9219665527344,0.9006596803665161,0.2149944454431533,0.2038242667913437,297.2247314453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9198608398437,0.953664004802704,0.2504023313522339,0.1752645820379257,297.2141418457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9240417480469,0.8622369766235352,0.1889693588018417,0.179261639714241,297.1409606933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9421081542969,0.6805423498153687,0.091604970395565,0.4145632684230804,284.9229736328125,284.95001220703125,296.08258056640625,294.8113708496094,296.0801086425781,297.1610107421875,284.8926696777344,1.0,0.2609677910804748,1.0,1.0,0.0,1.0,-1.35300874710083,1.3530073165893557,1.5330471114793909e-06,1.031226634979248,0.9104787707328796,0.9104787707328796,0.0,33.632816314697266,43.0,39328.09765625,0.0,218.6738739013672,1.0,281.5968933105469,284.1628112792969,297.8842163085937,300.52703857421875,293.1499938964844,293.1499938964844,281.54998779296875,33539.29296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.715592622756958,1.0,0.0,0.0,3.68970799446106,3.689732074737549,9.0840035227302e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7122.3720703125,0.0,1559.184326171875,1895.4371337890625,0.0,1735.9127197265625,0.9107032418251038,1.0,0.0,3.0,1.0,0.0
17741160,297.2600402832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8664245605469,0.832008957862854,0.1727384328842163,0.1555585116147995,297.2244567871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.86688232421875,0.8951948285102844,0.2156774401664734,0.2045663297176361,297.22479248046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8671875,0.9470602869987488,0.2508813440799713,0.1756953299045562,297.2170104980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8666076660156,0.8573538064956665,0.1896553635597229,0.1799975782632827,297.1459045410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8659362792969,0.6766267418861389,0.0920332446694374,0.4166741371154785,284.86676025390625,284.95001220703125,296.1130676269531,294.8284606933594,296.11053466796875,297.16265869140625,284.8739929199219,1.0,0.263072520494461,1.0,1.0,0.0,1.0,-1.35916006565094,1.3591585159301758,1.5455232187377987e-06,1.0361062288284302,0.8489242792129517,0.8489242792129517,0.0,34.63450241088867,46.0,39253.0703125,0.0,223.27821350097656,1.0,281.557373046875,284.16845703125,297.9202880859375,300.52166748046875,293.1499938964844,293.1499938964844,281.8500061035156,39111.37890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7166607975959778,1.0,0.0,0.0,3.5834603309631348,3.583484411239624,8.568376301809622e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6687.30615234375,0.0,1483.247802734375,1895.4371337890625,0.0,1744.6351318359375,0.8918596506118774,1.0,0.0,3.0,1.0,0.0
17741220,297.2772216796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0875244140625,0.8263037800788879,0.175860658288002,0.1581492125988006,297.2362670898437,297.1499938964844,293.1499938964844,0.0,-0.0,285.08746337890625,0.8861070871353149,0.217808336019516,0.2063970565795898,297.2345275878906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0874328613281,0.9355661869049072,0.2528035938739776,0.1768560111522674,297.2289733886719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0874938964844,0.8493764996528625,0.1917076110839843,0.1817817389965057,297.1593933105469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0868530273437,0.6705566048622131,0.0933411866426467,0.4221705198287964,285.0874938964844,284.95001220703125,296.1776733398437,294.8639221191406,296.1749572753906,297.1756591796875,285.0862731933594,1.0,0.2676323652267456,1.0,1.0,0.0,1.0,-1.3745970726013184,1.3745955228805542,1.5770706340845209e-06,1.0482914447784424,1.0,1.0,0.0,36.62149810791016,49.0,39399.4296875,0.0,233.77197265625,1.0,281.8424987792969,284.36151123046875,297.87579345703125,300.4302062988281,293.1499938964844,293.1499938964844,281.54998779296875,31523.8671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7165100574493408,1.0,0.0,0.0,3.7400193214416495,3.74004340171814,9.333423349744409e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7430.671875,0.0,1601.3272705078125,1895.4371337890625,0.0,1743.4031982421875,0.922183632850647,1.0,0.0,3.0,1.0,0.0
