time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17741280,297.2772216796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0875244140625,0.8263037800788879,0.175860658288002,0.1581492125988006,297.2362670898437,297.1499938964844,293.1499938964844,0.0,-0.0,285.08746337890625,0.8861070871353149,0.217808336019516,0.2063970565795898,297.2345275878906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0874328613281,0.9355661869049072,0.2528035938739776,0.1768560111522674,297.2289733886719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0874938964844,0.8493764996528625,0.1917076110839843,0.1817817389965057,297.1593933105469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0868530273437,0.6705566048622131,0.0933411866426467,0.4221705198287964,285.0874938964844,284.95001220703125,296.1776733398437,294.8639221191406,296.1749572753906,297.1756591796875,285.0862731933594,1.0,0.2676323652267456,1.0,1.0,0.0,1.0,-1.3745970726013184,1.3745955228805542,1.5770706340845209e-06,1.0482914447784424,1.0,1.0,0.0,36.62149810791016,49.0,39399.4296875,0.0,233.77197265625,1.0,281.8424987792969,284.36151123046875,297.87579345703125,300.4302062988281,293.1499938964844,293.1499938964844,281.54998779296875,31523.8671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7165100574493408,1.0,0.0,0.0,3.7400193214416495,3.74004340171814,9.333423349744409e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7430.671875,0.0,1601.3272705078125,1895.4371337890625,0.0,1743.4031982421875,0.922183632850647,1.0,0.0,3.0,1.0,0.0
17741340,297.2891845703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8859558105469,0.8209978342056274,0.1786977052688598,0.160963237285614,297.2447204589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8860778808594,0.8776063323020935,0.2197666317224502,0.2084793150424957,297.2393493652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8861694335937,0.9244078993797302,0.254376083612442,0.1781820505857467,297.2378845214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.885986328125,0.842022180557251,0.1936216950416565,0.1838020831346511,297.17169189453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8867492675781,0.6652894616127014,0.0947123616933822,0.428866446018219,284.8860168457031,284.95001220703125,296.24664306640625,294.9010009765625,296.2438049316406,297.18505859375,284.8896179199219,1.0,0.2726480364799499,1.0,1.0,0.0,1.0,-1.392531394958496,1.3925297260284424,1.6143110315169906e-06,1.0625097751617432,0.8981367349624634,0.8981367349624634,0.0,38.77721786499024,52.0,40587.9609375,0.0,245.872787475586,1.0,281.55621337890625,284.1487731933594,298.02459716796875,300.7020263671875,293.1499938964844,293.1499938964844,281.25,37230.53515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7193446159362793,1.0,0.0,0.0,3.736581563949585,3.736606597900391,9.316273690274102e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7571.25146484375,0.0,1641.070556640625,1895.4371337890625,0.0,1766.632568359375,0.9247498512268066,1.0,0.0,3.0,1.0,0.0
17741400,297.2891845703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8859558105469,0.8209978342056274,0.1786977052688598,0.160963237285614,297.2447204589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8860778808594,0.8776063323020935,0.2197666317224502,0.2084793150424957,297.2393493652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8861694335937,0.9244078993797302,0.254376083612442,0.1781820505857467,297.2378845214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.885986328125,0.842022180557251,0.1936216950416565,0.1838020831346511,297.17169189453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8867492675781,0.6652894616127014,0.0947123616933822,0.428866446018219,284.8860168457031,284.95001220703125,296.24664306640625,294.9010009765625,296.2438049316406,297.18505859375,284.8896179199219,1.0,0.2726480364799499,1.0,1.0,0.0,1.0,-1.392531394958496,1.3925297260284424,1.6143110315169906e-06,1.0625097751617432,0.8981367349624634,0.8981367349624634,0.0,38.77721786499024,52.0,40587.9609375,0.0,245.872787475586,1.0,281.55621337890625,284.1487731933594,298.02459716796875,300.7020263671875,293.1499938964844,293.1499938964844,281.25,37230.53515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7193446159362793,1.0,0.0,0.0,3.736581563949585,3.736606597900391,9.316273690274102e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7571.25146484375,0.0,1641.070556640625,1895.4371337890625,0.0,1766.632568359375,0.9247498512268066,1.0,0.0,3.0,1.0,0.0
17741460,297.2969665527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8448181152344,0.8133115768432617,0.1812501400709152,0.1633148789405822,297.2498474121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8470764160156,0.8670018315315247,0.2214860767126083,0.2101761996746063,297.2402648925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.84844970703125,0.9106643795967102,0.2555986940860748,0.1790858060121536,297.2437438964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8457336425781,0.8328123092651367,0.1953269988298416,0.1854883730411529,297.1822814941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8350524902344,0.6585743427276611,0.0960601195693016,0.4352332651615143,284.84649658203125,284.95001220703125,296.3196105957031,294.939453125,296.3166198730469,297.1898803710937,284.8701477050781,1.0,0.2778446972370147,1.0,1.0,0.0,1.0,-1.4081432819366455,1.4081417322158811,1.6471362869197035e-06,1.0748251676559448,0.7905654907226562,0.7905654907226562,0.0,41.365264892578125,55.0,41074.6953125,0.0,258.3441162109375,1.0,281.25811767578125,284.15478515625,298.1015930175781,300.8217163085937,293.1499938964844,293.1499938964844,281.54998779296875,45136.5546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7229955196380615,1.0,0.0,0.0,3.3726534843444824,3.372676610946656,7.589911774630309e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6859.02587890625,0.0,1309.110107421875,1895.4371337890625,0.0,1796.7379150390625,0.8529536128044128,1.0,0.0,3.0,1.0,0.0
17741520,297.2969665527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8448181152344,0.8133115768432617,0.1812501400709152,0.1633148789405822,297.2498474121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8470764160156,0.8670018315315247,0.2214860767126083,0.2101761996746063,297.2402648925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.84844970703125,0.9106643795967102,0.2555986940860748,0.1790858060121536,297.2437438964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8457336425781,0.8328123092651367,0.1953269988298416,0.1854883730411529,297.1822814941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8350524902344,0.6585743427276611,0.0960601195693016,0.4352332651615143,284.84649658203125,284.95001220703125,296.3196105957031,294.939453125,296.3166198730469,297.1898803710937,284.8701477050781,1.0,0.2778446972370147,1.0,1.0,0.0,1.0,-1.4081432819366455,1.4081417322158811,1.6471362869197035e-06,1.0748251676559448,0.7905654907226562,0.7905654907226562,0.0,41.365264892578125,55.0,41074.6953125,0.0,258.3441162109375,1.0,281.25811767578125,284.15478515625,298.1015930175781,300.8217163085937,293.1499938964844,293.1499938964844,281.54998779296875,45136.5546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7229955196380615,1.0,0.0,0.0,3.3726534843444824,3.372676610946656,7.589911774630309e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6859.02587890625,0.0,1309.110107421875,1895.4371337890625,0.0,1796.7379150390625,0.8529536128044128,1.0,0.0,3.0,1.0,0.0
17741580,297.3154296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0671081542969,0.8090705275535583,0.1849742084741592,0.1664386391639709,297.2640380859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0668640136719,0.86018306016922,0.2241812050342559,0.2125352323055267,297.2533569335937,297.1499938964844,293.1499938964844,0.0,-0.0,285.06671142578125,0.9021039605140686,0.258060485124588,0.1806208938360214,297.25750732421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0670166015625,0.8269410133361816,0.1979041248559951,0.1877641081809997,297.19659423828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0677185058594,0.6548673510551453,0.0979163646697998,0.4432789385318756,285.0669250488281,284.95001220703125,296.3960876464844,294.9791259765625,296.3930358886719,297.2071533203125,285.06378173828125,1.0,0.2833317518234253,1.0,1.0,0.0,1.0,-1.4289544820785522,1.428952693939209,1.6915575997700216e-06,1.0912286043167114,0.9692251682281494,0.9692251682281494,0.0,43.71144104003906,58.0,41637.0078125,0.0,272.68243408203125,1.0,281.54119873046875,284.3080749511719,298.044677734375,300.73406982421875,293.1499938964844,293.1499938964844,281.25,30996.65625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7238604426383972,1.0,0.0,0.0,3.600760698318481,3.600783348083496,8.651308576190786e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7642.14990234375,0.0,1442.1434326171875,1895.4371337890625,0.0,1803.9005126953125,0.890757143497467,1.0,0.0,3.0,1.0,0.0
17741640,297.3154296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0671081542969,0.8090705275535583,0.1849742084741592,0.1664386391639709,297.2640380859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0668640136719,0.86018306016922,0.2241812050342559,0.2125352323055267,297.2533569335937,297.1499938964844,293.1499938964844,0.0,-0.0,285.06671142578125,0.9021039605140686,0.258060485124588,0.1806208938360214,297.25750732421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0670166015625,0.8269410133361816,0.1979041248559951,0.1877641081809997,297.19659423828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0677185058594,0.6548673510551453,0.0979163646697998,0.4432789385318756,285.0669250488281,284.95001220703125,296.3960876464844,294.9791259765625,296.3930358886719,297.2071533203125,285.06378173828125,1.0,0.2833317518234253,1.0,1.0,0.0,1.0,-1.4289544820785522,1.428952693939209,1.6915575997700216e-06,1.0912286043167114,0.9692251682281494,0.9692251682281494,0.0,43.71144104003906,58.0,41637.0078125,0.0,272.68243408203125,1.0,281.54119873046875,284.3080749511719,298.044677734375,300.73406982421875,293.1499938964844,293.1499938964844,281.25,30996.65625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7238604426383972,1.0,0.0,0.0,3.600760698318481,3.600783348083496,8.651308576190786e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7642.14990234375,0.0,1442.1434326171875,1895.4371337890625,0.0,1803.9005126953125,0.890757143497467,1.0,0.0,3.0,1.0,0.0
17741700,297.322509765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9291381835937,0.8075383901596069,0.186719998717308,0.1681728512048721,297.269775390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9263610839844,0.8574479222297668,0.225470095872879,0.2138906866312027,297.2578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9246520996094,0.8986783623695374,0.2591536045074463,0.1815221756696701,297.2632141113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9281005859375,0.8245927095413208,0.1991472691297531,0.1890637576580047,297.203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.943603515625,0.6535833477973938,0.0988543257117271,0.4478310644626617,284.9270324707031,284.95001220703125,296.435546875,294.99932861328125,296.4324645996094,297.2142944335937,284.9012451171875,1.0,0.2862100601196289,1.0,1.0,0.0,1.0,-1.4407711029052734,1.4407693147659302,1.717168288450921e-06,1.1005843877792358,0.8968120217323303,0.8968120217323303,0.0,44.87868118286133,58.0,42743.58984375,0.0,280.587158203125,1.0,281.2978515625,284.1172790527344,298.1483764648437,300.9953308105469,293.1499938964844,293.1499938964844,281.25,33752.52734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7257540225982666,1.0,0.0,0.0,3.64538049697876,3.645404100418091,8.867047540661588e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7452.50244140625,0.0,1511.2406005859375,1895.4371337890625,0.0,1819.6214599609373,0.9008259177207948,1.0,0.0,3.0,1.0,0.0
17741760,297.3264465332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.888916015625,0.804719865322113,0.1881982535123825,0.1696294546127319,297.2730712890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8895263671875,0.8536472320556641,0.2265515625476837,0.2150280475616455,297.2591247558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.88995361328125,0.89398592710495,0.2599659562110901,0.1821920722723007,297.2667236328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8891296386719,0.8212404251098633,0.2002072185277938,0.1901732981204986,297.2084655761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.88690185546875,0.6514875292778015,0.0997126922011375,0.4520249962806701,284.8893737792969,284.95001220703125,296.4757080078125,295.019775390625,296.4725952148437,297.21728515625,284.8982849121094,1.0,0.2891007363796234,1.0,1.0,0.0,1.0,-1.451056957244873,1.4510551691055298,1.7396564544469584e-06,1.1087180376052856,0.8521509766578674,0.8521509766578674,0.0,46.23282623291016,61.0,42803.95703125,0.0,288.3971862792969,1.0,281.2576904296875,284.1329040527344,298.186279296875,300.9990539550781,293.1499938964844,293.1499938964844,281.54998779296875,38540.83984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7275593280792236,1.0,0.0,0.0,3.549622297286988,3.5496459007263184,8.407320706282917e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7002.1455078125,0.0,1442.8228759765625,1895.4371337890625,0.0,1834.6597900390625,0.8843384385108948,1.0,0.0,3.0,1.0,0.0
17741820,297.34234619140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1021728515625,0.8007190823554993,0.192034512758255,0.1728917062282562,297.2862243652344,297.1499938964844,293.1499938964844,0.0,-0.0,285.1021423339844,0.8476956486701965,0.2294339835643768,0.2176062613725662,297.2706604003906,297.1499938964844,293.1499938964844,0.0,-0.0,285.1020812988281,0.8864384293556213,0.2625066637992859,0.1838173121213913,297.2794494628906,297.1499938964844,293.1499938964844,0.0,-0.0,285.1021728515625,0.8159284591674805,0.2029680013656616,0.1926623284816742,297.2217102050781,297.1499938964844,293.1499938964844,0.0,-0.0,285.1018981933594,0.6485790610313416,0.1017926484346389,0.4612099230289459,285.1021423339844,284.95001220703125,296.5580139160156,295.06121826171875,296.55487060546875,297.232666015625,285.1014709472656,1.0,0.2950137555599212,1.0,1.0,0.0,1.0,-1.4740304946899414,1.474028706550598,1.7905113054439423e-06,1.126821517944336,1.0,1.0,0.0,48.83755493164063,49.0,43206.0078125,0.0,305.15106201171875,1.0,281.5424499511719,284.3106689453125,298.1535339355469,300.9356994628906,293.1499938964844,293.1499938964844,281.25,31348.580078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7290278673171997,1.0,0.0,0.0,3.731277465820313,3.7313015460968018,9.289843205806392e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7817.8037109375,0.0,1589.9100341796875,1895.4371337890625,0.0,1846.928955078125,0.9199085235595704,1.0,0.0,3.0,1.0,0.0
17741880,297.34234619140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1021728515625,0.8007190823554993,0.192034512758255,0.1728917062282562,297.2862243652344,297.1499938964844,293.1499938964844,0.0,-0.0,285.1021423339844,0.8476956486701965,0.2294339835643768,0.2176062613725662,297.2706604003906,297.1499938964844,293.1499938964844,0.0,-0.0,285.1020812988281,0.8864384293556213,0.2625066637992859,0.1838173121213913,297.2794494628906,297.1499938964844,293.1499938964844,0.0,-0.0,285.1021728515625,0.8159284591674805,0.2029680013656616,0.1926623284816742,297.2217102050781,297.1499938964844,293.1499938964844,0.0,-0.0,285.1018981933594,0.6485790610313416,0.1017926484346389,0.4612099230289459,285.1021423339844,284.95001220703125,296.5580139160156,295.06121826171875,296.55487060546875,297.232666015625,285.1014709472656,1.0,0.2950137555599212,1.0,1.0,0.0,1.0,-1.4740304946899414,1.474028706550598,1.7905113054439423e-06,1.126821517944336,1.0,1.0,0.0,48.83755493164063,49.0,43206.0078125,0.0,305.15106201171875,1.0,281.5424499511719,284.3106689453125,298.1535339355469,300.9356994628906,293.1499938964844,293.1499938964844,281.25,31348.580078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7290278673171997,1.0,0.0,0.0,3.731277465820313,3.7313015460968018,9.289843205806392e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7817.8037109375,0.0,1589.9100341796875,1895.4371337890625,0.0,1846.928955078125,0.9199085235595704,1.0,0.0,3.0,1.0,0.0
17741940,297.3519592285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9053955078125,0.8133788108825684,0.19545778632164,0.1761164963245391,297.294921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9054870605469,0.8587907552719116,0.2320512384176254,0.2201782912015915,297.2760009765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9055480957031,0.897725522518158,0.2645876109600067,0.185396060347557,297.2882080078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9054260253906,0.8264954090118408,0.2055033445358276,0.1951372623443603,297.23272705078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9059143066406,0.6590791344642639,0.1038243472576141,0.4702832698822021,284.90545654296875,284.95001220703125,296.642578125,295.10321044921875,296.639404296875,297.2422790527344,284.90838623046875,1.0,0.2956467866897583,1.0,1.0,0.0,1.0,-1.4967517852783203,1.4967498779296875,1.8418228364680544e-06,1.144795536994934,0.9182872772216796,0.9182872772216796,0.0,47.389835357666016,37.0,44658.5390625,0.0,311.93231201171875,1.0,281.2562255859375,284.09381103515625,298.3023681640625,301.22674560546875,293.1499938964844,293.1499938964844,280.95001220703125,36162.0859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7333647012710571,1.0,0.0,0.0,3.758254051208496,3.7582790851593018,9.424657037016004e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8002.6259765625,0.0,1658.223388671875,1895.4371337890625,0.0,1883.345947265625,0.9290338754653932,1.0,0.0,3.0,1.0,0.0
17742000,297.3519592285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9053955078125,0.8133788108825684,0.19545778632164,0.1761164963245391,297.294921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9054870605469,0.8587907552719116,0.2320512384176254,0.2201782912015915,297.2760009765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9055480957031,0.897725522518158,0.2645876109600067,0.185396060347557,297.2882080078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9054260253906,0.8264954090118408,0.2055033445358276,0.1951372623443603,297.23272705078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9059143066406,0.6590791344642639,0.1038243472576141,0.4702832698822021,284.90545654296875,284.95001220703125,296.642578125,295.10321044921875,296.639404296875,297.2422790527344,284.90838623046875,1.0,0.2956467866897583,1.0,1.0,0.0,1.0,-1.4967517852783203,1.4967498779296875,1.8418228364680544e-06,1.144795536994934,0.9182872772216796,0.9182872772216796,0.0,47.389835357666016,37.0,44658.5390625,0.0,311.93231201171875,1.0,281.2562255859375,284.09381103515625,298.3023681640625,301.22674560546875,293.1499938964844,293.1499938964844,280.95001220703125,36162.0859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7333647012710571,1.0,0.0,0.0,3.758254051208496,3.7582790851593018,9.424657037016004e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8002.6259765625,0.0,1658.223388671875,1895.4371337890625,0.0,1883.345947265625,0.9290338754653932,1.0,0.0,3.0,1.0,0.0
17742060,297.35711669921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8554382324219,0.837864100933075,0.1985384821891784,0.1786829978227615,297.2998962402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8570556640625,0.8849692940711975,0.2343916893005371,0.2221877574920654,297.2773132324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.858154296875,0.9266366958618164,0.2663164734840393,0.1864467859268188,297.29351806640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8559265136719,0.8503159284591675,0.2077925056219101,0.197101280093193,297.2416381835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8468933105469,0.6817677021026611,0.1057748347520828,0.4780758917331695,284.8567199707031,284.95001220703125,296.72900390625,295.1456298828125,296.72576904296875,297.2465515136719,284.876708984375,1.0,0.2926202714443207,1.0,1.0,0.0,1.0,-1.515220046043396,1.5152182579040527,1.8841597011487463e-06,1.159343957901001,0.8137052059173584,0.8137052059173584,0.0,42.99525451660156,25.0,45347.5859375,0.0,309.2586975097656,1.0,280.95770263671875,284.0747375488281,298.37872314453125,301.3605651855469,293.1499938964844,293.1499938964844,281.25,43431.82421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7384244203567505,1.0,0.0,0.0,3.463939666748047,3.463963031768799,8.00633813469176e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7240.6513671875,0.0,1388.6234130859375,1895.4371337890625,0.0,1926.171875,0.8711865544319153,1.0,0.0,3.0,1.0,0.0
17742120,297.35711669921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8554382324219,0.837864100933075,0.1985384821891784,0.1786829978227615,297.2998962402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8570556640625,0.8849692940711975,0.2343916893005371,0.2221877574920654,297.2773132324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.858154296875,0.9266366958618164,0.2663164734840393,0.1864467859268188,297.29351806640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8559265136719,0.8503159284591675,0.2077925056219101,0.197101280093193,297.2416381835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8468933105469,0.6817677021026611,0.1057748347520828,0.4780758917331695,284.8567199707031,284.95001220703125,296.72900390625,295.1456298828125,296.72576904296875,297.2465515136719,284.876708984375,1.0,0.2926202714443207,1.0,1.0,0.0,1.0,-1.515220046043396,1.5152182579040527,1.8841597011487463e-06,1.159343957901001,0.8137052059173584,0.8137052059173584,0.0,42.99525451660156,25.0,45347.5859375,0.0,309.2586975097656,1.0,280.95770263671875,284.0747375488281,298.37872314453125,301.3605651855469,293.1499938964844,293.1499938964844,281.25,43431.82421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7384244203567505,1.0,0.0,0.0,3.463939666748047,3.463963031768799,8.00633813469176e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7240.6513671875,0.0,1388.6234130859375,1895.4371337890625,0.0,1926.171875,0.8711865544319153,1.0,0.0,3.0,1.0,0.0
17742180,297.3741149902344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0721130371094,0.8887206315994263,0.2028760612010955,0.1819767355918884,297.3144226074219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0718994140625,0.9426382780075072,0.2377541214227676,0.2247862368822097,297.2909851074219,297.1499938964844,293.1499938964844,0.0,-0.0,285.07177734375,0.983182430267334,0.2693049609661102,0.1880674064159393,297.3072814941406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0720520019531,0.9012139439582824,0.2109978646039962,0.1995807737112045,297.2547912597656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0728454589844,0.7249318361282349,0.1082637086510658,0.4871302545070648,285.0719299316406,284.95001220703125,296.8168029785156,295.188232421875,296.8135986328125,297.2638854980469,285.0691833496094,1.0,0.2871699631214142,1.0,1.0,0.0,1.0,-1.5380821228027344,1.538080096244812,1.937405841090367e-06,1.177328109741211,0.9931234121322632,0.9931234121322632,0.0,35.962745666503906,25.0,45934.4296875,0.0,301.6435852050781,1.0,281.2421264648437,284.2307434082031,298.3229064941406,301.27606201171875,293.1499938964844,293.1499938964844,280.95001220703125,31158.25390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7406880855560303,1.0,0.0,0.0,3.677170991897583,3.677194356918335,9.022375593303876e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8106.96435546875,0.0,1527.1116943359375,1895.4371337890625,0.0,1945.447021484375,0.9080509543418884,1.0,0.0,3.0,1.0,0.0
17742240,297.3741149902344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0721130371094,0.8887206315994263,0.2028760612010955,0.1819767355918884,297.3144226074219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0718994140625,0.9426382780075072,0.2377541214227676,0.2247862368822097,297.2909851074219,297.1499938964844,293.1499938964844,0.0,-0.0,285.07177734375,0.983182430267334,0.2693049609661102,0.1880674064159393,297.3072814941406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0720520019531,0.9012139439582824,0.2109978646039962,0.1995807737112045,297.2547912597656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0728454589844,0.7249318361282349,0.1082637086510658,0.4871302545070648,285.0719299316406,284.95001220703125,296.8168029785156,295.188232421875,296.8135986328125,297.2638854980469,285.0691833496094,1.0,0.2871699631214142,1.0,1.0,0.0,1.0,-1.5380821228027344,1.538080096244812,1.937405841090367e-06,1.177328109741211,0.9931234121322632,0.9931234121322632,0.0,35.962745666503906,25.0,45934.4296875,0.0,301.6435852050781,1.0,281.2421264648437,284.2307434082031,298.3229064941406,301.27606201171875,293.1499938964844,293.1499938964844,280.95001220703125,31158.25390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7406880855560303,1.0,0.0,0.0,3.677170991897583,3.677194356918335,9.022375593303876e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8106.96435546875,0.0,1527.1116943359375,1895.4371337890625,0.0,1945.447021484375,0.9080509543418884,1.0,0.0,3.0,1.0,0.0
17742300,297.3803405761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.92950439453125,0.9165294766426086,0.204908862709999,0.1838460266590118,297.3202819824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9273376464844,0.9708959460258484,0.2393727302551269,0.2263134866952896,297.29736328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9260559082031,0.9979230165481568,0.2708245515823364,0.1842820793390274,297.3129272460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9289245605469,0.93002450466156,0.212550476193428,0.2010333091020584,297.2607421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9428100585937,0.7448898553848267,0.1095140874385833,0.4924168586730957,284.92779541015625,284.95001220703125,296.861083984375,295.2095642089844,296.8578796386719,297.2711486816406,284.9032592773437,1.0,0.2854981124401092,1.0,1.0,0.0,1.0,-1.547584056854248,1.5475820302963257,1.95977099792799e-06,1.1847599744796753,0.9188354015350342,0.9188354015350342,0.0,33.33381652832031,25.0,47068.16015625,0.0,298.8091735839844,1.0,280.99615478515625,284.0360107421875,298.4215393066406,301.539794921875,293.1499938964844,293.1499938964844,280.95001220703125,33708.0625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.743183434009552,1.0,0.0,0.0,3.721994876861572,3.7220191955566406,9.243678391612776e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7896.3642578125,0.0,1597.2642822265625,1895.4371337890625,0.0,1966.774658203125,0.9181874394416808,1.0,0.0,3.0,1.0,0.0
17742360,297.3828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8805847167969,0.9332847595214844,0.2066104859113693,0.1854359954595565,297.3232727050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8808288574219,0.9839687347412108,0.2407452017068863,0.2276451736688614,297.3143615722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8808898925781,0.99579918384552,0.2734195291996002,0.175853282213211,297.31597900390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8806457519531,0.9460211396217346,0.213881716132164,0.2023185491561889,297.26519775390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8798828125,0.7565228343009949,0.1106529608368873,0.4974758625030517,284.8807678222656,284.95001220703125,296.90557861328125,295.2308349609375,296.9023742675781,297.27734375,284.8858642578125,1.0,0.283925861120224,1.0,1.0,0.0,1.0,-1.546724557876587,1.546722650527954,1.957889480763697e-06,1.184223175048828,0.8669675588607788,0.8669675588607788,0.0,32.079856872558594,28.0,46900.51953125,0.0,295.467529296875,1.0,280.9574890136719,284.0357360839844,298.451904296875,301.52984619140625,293.1499938964844,293.1499938964844,281.25,38332.33984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7454935908317566,1.0,0.0,0.0,3.635579824447632,3.6356041431427,8.819433219287021e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7378.384765625,0.0,1534.5665283203125,1895.4371337890625,0.0,1986.593017578125,0.903051733970642,1.0,0.0,3.0,1.0,0.0
17742420,297.3957824707031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0718994140625,0.949051022529602,0.210863783955574,0.1889790147542953,297.3396911621094,297.1499938964844,293.1499938964844,0.0,-0.0,285.07177734375,0.994218111038208,0.2445753514766693,0.2307177931070327,297.3847961425781,297.1499938964844,293.1499938964844,0.0,-0.0,285.07183837890625,0.9939212203025818,0.2826128900051117,0.1702064573764801,297.3276062011719,297.1499938964844,293.1499938964844,0.0,-0.0,285.07183837890625,0.9595885276794434,0.2171572893857956,0.2051942199468612,297.27655029296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0729064941406,0.7684202194213867,0.113260231912136,0.5085801482200623,285.07177734375,284.95001220703125,296.9949035644531,295.2733154296875,296.9916687011719,297.30548095703125,285.0670471191406,1.0,0.2825666069984436,1.0,1.0,0.0,1.0,-1.541653752326965,1.541651725769043,1.9468989194137976e-06,1.1811363697052002,1.0,1.0,0.0,31.23755073547364,48.0,46652.8515625,0.0,295.253173828125,1.0,281.2428894042969,284.20123291015625,298.39971923828125,301.4178466796875,293.1499938964844,293.1499938964844,280.95001220703125,32150.048828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7476622462272644,1.0,0.0,0.0,3.778409242630005,3.778433799743652,9.526015674055088e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8212.0400390625,0.0,1650.95849609375,1895.4371337890625,0.0,2005.2607421875,0.931168794631958,1.0,0.0,3.0,1.0,0.0
17742480,297.3957824707031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0718994140625,0.949051022529602,0.210863783955574,0.1889790147542953,297.3396911621094,297.1499938964844,293.1499938964844,0.0,-0.0,285.07177734375,0.994218111038208,0.2445753514766693,0.2307177931070327,297.3847961425781,297.1499938964844,293.1499938964844,0.0,-0.0,285.07183837890625,0.9939212203025818,0.2826128900051117,0.1702064573764801,297.3276062011719,297.1499938964844,293.1499938964844,0.0,-0.0,285.07183837890625,0.9595885276794434,0.2171572893857956,0.2051942199468612,297.27655029296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0729064941406,0.7684202194213867,0.113260231912136,0.5085801482200623,285.07177734375,284.95001220703125,296.9949035644531,295.2733154296875,296.9916687011719,297.30548095703125,285.0670471191406,1.0,0.2825666069984436,1.0,1.0,0.0,1.0,-1.541653752326965,1.541651725769043,1.9468989194137976e-06,1.1811363697052002,1.0,1.0,0.0,31.23755073547364,48.0,46652.8515625,0.0,295.253173828125,1.0,281.2428894042969,284.20123291015625,298.39971923828125,301.4178466796875,293.1499938964844,293.1499938964844,280.95001220703125,32150.048828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7476622462272644,1.0,0.0,0.0,3.778409242630005,3.778433799743652,9.526015674055088e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8212.0400390625,0.0,1650.95849609375,1895.4371337890625,0.0,2005.2607421875,0.931168794631958,1.0,0.0,3.0,1.0,0.0
17742540,297.4551696777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.7261047363281,0.9074203372001648,0.2199411988258361,0.1957262307405471,297.3951416015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7263488769531,0.957604706287384,0.2525834739208221,0.237603560090065,297.42742919921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7273864746094,0.9983054399490356,0.2899500429630279,0.2018288820981979,297.34228515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7251281738281,0.913108229637146,0.2209075689315796,0.209619715809822,297.290771484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.72393798828125,0.737465500831604,0.1162776872515678,0.5214753150939941,284.72576904296875,284.95001220703125,297.0843811035156,295.3154296875,297.0809631347656,297.38201904296875,284.76348876953125,1.0,0.2872776687145233,1.0,1.0,0.0,1.0,-1.523813247680664,1.5238113403320312,1.8366702079219976e-06,1.101294994354248,0.752829909324646,0.752829909324646,0.0,34.71420669555664,66.0,44354.96875,0.0,314.004638671875,1.0,280.9569702148437,283.97607421875,298.469970703125,301.46502685546875,293.1499938964844,293.1499938964844,281.25,49129.03515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7513617277145386,1.0,0.0,0.0,3.508502721786499,3.5085277557373047,8.213664273171162e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7175.88671875,0.0,1475.795654296875,1895.4371337890625,0.0,2037.2432861328125,0.877663254737854,1.0,0.0,3.0,1.0,0.0
17742600,297.4551696777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.7261047363281,0.9074203372001648,0.2199411988258361,0.1957262307405471,297.3951416015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7263488769531,0.957604706287384,0.2525834739208221,0.237603560090065,297.42742919921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7273864746094,0.9983054399490356,0.2899500429630279,0.2018288820981979,297.34228515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7251281738281,0.913108229637146,0.2209075689315796,0.209619715809822,297.290771484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.72393798828125,0.737465500831604,0.1162776872515678,0.5214753150939941,284.72576904296875,284.95001220703125,297.0843811035156,295.3154296875,297.0809631347656,297.38201904296875,284.76348876953125,1.0,0.2872776687145233,1.0,1.0,0.0,1.0,-1.523813247680664,1.5238113403320312,1.8366702079219976e-06,1.101294994354248,0.752829909324646,0.752829909324646,0.0,34.71420669555664,66.0,44354.96875,0.0,314.004638671875,1.0,280.9569702148437,283.97607421875,298.469970703125,301.46502685546875,293.1499938964844,293.1499938964844,281.25,49129.03515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7513617277145386,1.0,0.0,0.0,3.508502721786499,3.5085277557373047,8.213664273171162e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7175.88671875,0.0,1475.795654296875,1895.4371337890625,0.0,2037.2432861328125,0.877663254737854,1.0,0.0,3.0,1.0,0.0
17742660,297.44122314453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2408752441406,0.9709134101867676,0.2223423272371292,0.1993424445390701,297.4081115722656,297.1499938964844,293.1499938964844,0.0,-0.0,285.2407531738281,0.9928776025772096,0.2569992542266845,0.2267415523529052,297.44873046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2405700683594,0.9928776025772096,0.2956919968128204,0.1674705296754837,297.3471069335937,297.1499938964844,293.1499938964844,0.0,-0.0,285.2420349121094,0.9735884666442872,0.2238340079784393,0.2117340117692947,297.3033752441406,297.1499938964844,293.1499938964844,0.0,-0.0,285.2395935058594,0.7850176095962524,0.1193402782082557,0.5351406335830688,285.2411193847656,284.95001220703125,297.17352294921875,295.3570251464844,297.1705322265625,297.3802795410156,285.2598571777344,1.0,0.303482711315155,1.0,1.0,0.0,1.0,-1.670961856842041,1.6709595918655396,2.269916649311199e-06,1.2851645946502686,1.0,1.0,0.0,33.51112365722656,86.0,49534.36328125,0.0,347.9591979980469,1.0,281.2420654296875,284.36309814453125,298.46142578125,301.56427001953125,293.1499938964844,293.1499938964844,280.95001220703125,31807.328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7526987791061401,1.0,0.0,0.0,3.7574312686920166,3.757455587387085,9.420530773240898e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8447.755859375,0.0,1623.7142333984375,1895.4371337890625,0.0,2048.8447265625,0.9263424277305604,1.0,0.0,3.0,1.0,0.0
17742720,297.44122314453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2408752441406,0.9709134101867676,0.2223423272371292,0.1993424445390701,297.4081115722656,297.1499938964844,293.1499938964844,0.0,-0.0,285.2407531738281,0.9928776025772096,0.2569992542266845,0.2267415523529052,297.44873046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2405700683594,0.9928776025772096,0.2956919968128204,0.1674705296754837,297.3471069335937,297.1499938964844,293.1499938964844,0.0,-0.0,285.2420349121094,0.9735884666442872,0.2238340079784393,0.2117340117692947,297.3033752441406,297.1499938964844,293.1499938964844,0.0,-0.0,285.2395935058594,0.7850176095962524,0.1193402782082557,0.5351406335830688,285.2411193847656,284.95001220703125,297.17352294921875,295.3570251464844,297.1705322265625,297.3802795410156,285.2598571777344,1.0,0.303482711315155,1.0,1.0,0.0,1.0,-1.670961856842041,1.6709595918655396,2.269916649311199e-06,1.2851645946502686,1.0,1.0,0.0,33.51112365722656,86.0,49534.36328125,0.0,347.9591979980469,1.0,281.2420654296875,284.36309814453125,298.46142578125,301.56427001953125,293.1499938964844,293.1499938964844,280.95001220703125,31807.328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7526987791061401,1.0,0.0,0.0,3.7574312686920166,3.757455587387085,9.420530773240898e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8447.755859375,0.0,1623.7142333984375,1895.4371337890625,0.0,2048.8447265625,0.9263424277305604,1.0,0.0,3.0,1.0,0.0
17742780,297.43463134765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0902709960937,0.8756161332130432,0.2253613770008087,0.2027073204517364,297.3951110839844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0891418457031,0.9196286201477052,0.2589379549026489,0.2453684210777282,297.4033508300781,297.1499938964844,293.1499938964844,0.0,-0.0,285.08984375,0.9658091068267822,0.2948712408542633,0.2066782712936401,297.3599853515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0902099609375,0.8784314393997192,0.2276453077793121,0.2154908776283264,297.3114318847656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0956726074219,0.7182424068450928,0.1221011579036712,0.550288736820221,285.0897827148437,284.95001220703125,297.2619323730469,295.39794921875,297.25909423828125,297.3528137207031,285.1117553710937,1.0,0.3224173188209533,1.0,1.0,0.0,1.0,-1.7059799432754517,1.7059775590896606,2.375842313995236e-06,1.323830246925354,1.0,1.0,0.0,46.71264266967773,106.0,52005.4296875,0.0,418.58697509765625,1.0,280.9569702148437,284.1761169433594,298.6560363769531,301.9858703613281,293.1499938964844,293.1499938964844,280.6499938964844,33467.0703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.758245050907135,1.0,0.0,0.0,3.853300094604492,3.853325605392456,9.907382718665758e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8830.626953125,0.0,1751.3233642578125,1895.4371337890625,0.0,2097.197509765625,0.9491393566131592,1.0,0.0,3.0,1.0,0.0
17742840,297.43463134765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0902709960937,0.8756161332130432,0.2253613770008087,0.2027073204517364,297.3951110839844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0891418457031,0.9196286201477052,0.2589379549026489,0.2453684210777282,297.4033508300781,297.1499938964844,293.1499938964844,0.0,-0.0,285.08984375,0.9658091068267822,0.2948712408542633,0.2066782712936401,297.3599853515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0902099609375,0.8784314393997192,0.2276453077793121,0.2154908776283264,297.3114318847656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0956726074219,0.7182424068450928,0.1221011579036712,0.550288736820221,285.0897827148437,284.95001220703125,297.2619323730469,295.39794921875,297.25909423828125,297.3528137207031,285.1117553710937,1.0,0.3224173188209533,1.0,1.0,0.0,1.0,-1.7059799432754517,1.7059775590896606,2.375842313995236e-06,1.323830246925354,1.0,1.0,0.0,46.71264266967773,106.0,52005.4296875,0.0,418.58697509765625,1.0,280.9569702148437,284.1761169433594,298.6560363769531,301.9858703613281,293.1499938964844,293.1499938964844,280.6499938964844,33467.0703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.758245050907135,1.0,0.0,0.0,3.853300094604492,3.853325605392456,9.907382718665758e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8830.626953125,0.0,1751.3233642578125,1895.4371337890625,0.0,2097.197509765625,0.9491393566131592,1.0,0.0,3.0,1.0,0.0
17742900,297.4310913085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.99560546875,0.8413236737251282,0.2268156856298446,0.2043757885694503,297.3881530761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9939880371094,0.8798626065254211,0.2598041892051697,0.2466108798980713,297.37359619140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9927062988281,0.9195482134819032,0.2935504615306854,0.2063628733158111,297.3623046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9954833984375,0.8440404534339905,0.2292030453681945,0.2174190580844879,297.3133239746094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0066223144531,0.6897391080856323,0.1233082637190818,0.5576112270355225,284.9941711425781,284.95001220703125,297.3057556152344,295.4181213378906,297.3028869628906,297.3377990722656,284.9737243652344,1.0,0.3328277468681335,1.0,1.0,0.0,1.0,-1.719177007675171,1.71917462348938,2.393463319094735e-06,1.3199772834777832,1.0,1.0,0.0,54.54759979248047,106.0,53292.78125,0.0,449.44580078125,1.0,280.6941223144531,283.99053955078125,298.74615478515625,302.25341796875,293.1499938964844,293.1499938964844,280.6499938964844,34040.64453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7618705034255981,1.0,0.0,0.0,3.885775804519653,3.8858020305633545,1.0075086720462425e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8591.8427734375,0.0,1796.0347900390625,1895.4371337890625,0.0,2128.9990234375,0.9568662047386168,1.0,0.0,3.0,1.0,0.0
17742960,297.4263916015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9375915527344,0.8149847388267517,0.2281347811222076,0.2059229910373687,297.3820495605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.93756103515625,0.8498565554618835,0.2607121169567108,0.2477691173553466,297.351806640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.93756103515625,0.8839136362075806,0.2928204536437988,0.2059190422296524,297.3626708984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9375915527344,0.8177036643028259,0.2305843234062194,0.2191337049007415,297.3143920898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9382019042969,0.6664841175079346,0.1244490966200828,0.5644887089729309,284.93756103515625,284.95001220703125,297.3492126464844,295.43804931640625,297.3464050292969,297.330810546875,284.9384765625,1.0,0.3434152007102966,1.0,1.0,0.0,1.0,-1.732209324836731,1.7322068214416504,2.428545030852547e-06,1.330178141593933,0.9720558524131776,0.9720558524131776,0.0,63.288516998291016,94.0,53701.38671875,0.0,483.0787963867188,1.0,280.6565856933594,283.9538879394531,298.7723999023437,302.2633056640625,293.1499938964844,293.1499938964844,280.3500061035156,35332.78515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7652887105941772,1.0,0.0,0.0,3.892011404037476,3.892037868499756,1.010744767881988e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9074.2529296875,0.0,1814.1319580078125,1895.4371337890625,0.0,2159.117919921875,0.9588541388511658,1.0,0.0,3.0,1.0,0.0
17743020,297.4186096191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8658752441406,0.7952255606651306,0.2308409065008163,0.2085975259542465,297.3741149902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.86676025390625,0.8294580578804016,0.2628403007984161,0.2499733865261078,297.3274841308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8674621582031,0.8586611747741699,0.2928871512413025,0.2058413028717041,297.3622131347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.865966796875,0.798068106174469,0.2332299947738647,0.2219589501619339,297.3156433105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8600158691406,0.6516768932342529,0.1266588717699051,0.5759511590003967,284.8667297363281,284.95001220703125,297.43487548828125,295.4771423339844,297.4321594238281,297.3207092285156,284.8805236816406,1.0,0.3538292348384857,1.0,1.0,0.0,1.0,-1.755130648612976,1.755128264427185,2.490957967893337e-06,1.3480812311172483,0.8652397990226746,0.8652397990226746,0.0,71.87310028076172,82.0,54714.19140625,0.0,523.135498046875,1.0,280.35650634765625,283.8906555175781,298.8242492675781,302.3923034667969,293.1499938964844,293.1499938964844,280.6499938964844,41205.7890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7725931406021118,1.0,0.0,0.0,3.691085815429688,3.6911113262176514,9.090789490073804e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8169.95947265625,0.0,1618.7498779296875,1895.4371337890625,0.0,2223.900390625,0.9190078377723694,1.0,0.0,3.0,1.0,0.0
17743080,297.4186096191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8658752441406,0.7952255606651306,0.2308409065008163,0.2085975259542465,297.3741149902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.86676025390625,0.8294580578804016,0.2628403007984161,0.2499733865261078,297.3274841308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8674621582031,0.8586611747741699,0.2928871512413025,0.2058413028717041,297.3622131347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.865966796875,0.798068106174469,0.2332299947738647,0.2219589501619339,297.3156433105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8600158691406,0.6516768932342529,0.1266588717699051,0.5759511590003967,284.8667297363281,284.95001220703125,297.43487548828125,295.4771423339844,297.4321594238281,297.3207092285156,284.8805236816406,1.0,0.3538292348384857,1.0,1.0,0.0,1.0,-1.755130648612976,1.755128264427185,2.490957967893337e-06,1.3480812311172483,0.8652397990226746,0.8652397990226746,0.0,71.87310028076172,82.0,54714.19140625,0.0,523.135498046875,1.0,280.35650634765625,283.8906555175781,298.8242492675781,302.3923034667969,293.1499938964844,293.1499938964844,280.6499938964844,41205.7890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7725931406021118,1.0,0.0,0.0,3.691085815429688,3.6911113262176514,9.090789490073804e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8169.95947265625,0.0,1618.7498779296875,1895.4371337890625,0.0,2223.900390625,0.9190078377723694,1.0,0.0,3.0,1.0,0.0
