time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17743140,297.4274597167969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0898132324219,0.7983217835426331,0.2351258099079132,0.2120625227689743,297.3817138671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0898742675781,0.8312352895736694,0.266435444355011,0.2530007064342499,297.33074951171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0899353027344,0.8590928316116333,0.29544597864151,0.2072210311889648,297.3720092773437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0898132324219,0.8005722761154175,0.2369017899036407,0.2251527160406112,297.32281494140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0892028808594,0.6550248265266418,0.1294768899679184,0.5878349542617798,285.0898742675781,284.95001220703125,297.5185241699219,295.51513671875,297.51593017578125,297.3298645019531,285.0917053222656,1.0,0.357957512140274,1.0,1.0,0.0,1.0,-1.7826811075210571,1.782678484916687,2.567014007581747e-06,1.3694170713424685,1.0,1.0,0.0,73.00941467285156,70.0,55157.453125,0.0,544.7245483398438,1.0,280.6434326171875,284.0794982910156,298.7557373046875,302.2862243652344,293.1499938964844,293.1499938964844,280.3500061035156,33109.47265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7769981026649475,1.0,0.0,0.0,3.834765672683716,3.8347909450531006,9.812301868805662e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9201.1337890625,0.0,1725.8865966796875,1895.4371337890625,0.0,2263.230224609375,0.9445093870162964,1.0,0.0,3.0,1.0,0.0
17743200,297.4274597167969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0898132324219,0.7983217835426331,0.2351258099079132,0.2120625227689743,297.3817138671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0898742675781,0.8312352895736694,0.266435444355011,0.2530007064342499,297.33074951171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0899353027344,0.8590928316116333,0.29544597864151,0.2072210311889648,297.3720092773437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0898132324219,0.8005722761154175,0.2369017899036407,0.2251527160406112,297.32281494140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0892028808594,0.6550248265266418,0.1294768899679184,0.5878349542617798,285.0898742675781,284.95001220703125,297.5185241699219,295.51513671875,297.51593017578125,297.3298645019531,285.0917053222656,1.0,0.357957512140274,1.0,1.0,0.0,1.0,-1.7826811075210571,1.782678484916687,2.567014007581747e-06,1.3694170713424685,1.0,1.0,0.0,73.00941467285156,70.0,55157.453125,0.0,544.7245483398438,1.0,280.6434326171875,284.0794982910156,298.7557373046875,302.2862243652344,293.1499938964844,293.1499938964844,280.3500061035156,33109.47265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7769981026649475,1.0,0.0,0.0,3.834765672683716,3.8347909450531006,9.812301868805662e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9201.1337890625,0.0,1725.8865966796875,1895.4371337890625,0.0,2263.230224609375,0.9445093870162964,1.0,0.0,3.0,1.0,0.0
17743260,297.4269104003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.7601623535156,0.812112033367157,0.2386130541563034,0.2154769897460937,297.38458251953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7592468261719,0.8436756730079651,0.2696793973445892,0.2562079727649688,297.3292236328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.75860595703125,0.8713986873626709,0.2976053655147552,0.2088823169469833,297.3760681152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.7601318359375,0.8137774467468262,0.2401431649923324,0.228351891040802,297.327392578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7673645019531,0.6674928069114685,0.1321386843919754,0.5997920632362366,284.75927734375,284.95001220703125,297.5997314453125,295.55181884765625,297.52008056640625,297.3334350585937,284.7460021972656,1.0,0.3578797578811645,0.8946293592453003,0.8946293592453003,0.4000000059604645,1.0,-1.8108292818069456,1.2541193962097168,0.5567099452018738,0.8366151452064514,0.8046678304672241,0.8046678304672241,0.0,69.96942901611328,58.0,50842.5234375,0.0,553.2854614257812,1.0,280.35626220703125,283.64508056640625,298.81219482421875,302.3194885253906,293.1499938964844,293.1499938964844,280.6499938964844,43392.35546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7828000783920288,1.0,0.0,0.0,3.7045087814331055,3.704534769058228,9.157028557638114e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7806.1806640625,0.0,1650.799072265625,1895.4371337890625,0.0,2315.316650390625,0.9185994267463684,1.0,0.0,3.0,1.0,0.0
17743320,297.4269104003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.7601623535156,0.812112033367157,0.2386130541563034,0.2154769897460937,297.38458251953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7592468261719,0.8436756730079651,0.2696793973445892,0.2562079727649688,297.3292236328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.75860595703125,0.8713986873626709,0.2976053655147552,0.2088823169469833,297.3760681152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.7601318359375,0.8137774467468262,0.2401431649923324,0.228351891040802,297.327392578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7673645019531,0.6674928069114685,0.1321386843919754,0.5997920632362366,284.75927734375,284.95001220703125,297.5997314453125,295.55181884765625,297.52008056640625,297.3334350585937,284.7460021972656,1.0,0.3578797578811645,0.8946293592453003,0.8946293592453003,0.4000000059604645,1.0,-1.8108292818069456,1.2541193962097168,0.5567099452018738,0.8366151452064514,0.8046678304672241,0.8046678304672241,0.0,69.96942901611328,58.0,50842.5234375,0.0,553.2854614257812,1.0,280.35626220703125,283.64508056640625,298.81219482421875,302.3194885253906,293.1499938964844,293.1499938964844,280.6499938964844,43392.35546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7828000783920288,1.0,0.0,0.0,3.7045087814331055,3.704534769058228,9.157028557638114e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7806.1806640625,0.0,1650.799072265625,1895.4371337890625,0.0,2315.316650390625,0.9185994267463684,1.0,0.0,3.0,1.0,0.0
17743380,297.4256286621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8490295410156,0.8331742286682129,0.2419732809066772,0.2180361002683639,297.3871765136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8492431640625,0.8658992052078247,0.2729009687900543,0.2588102519512176,297.3291320800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8493957519531,0.8940930962562561,0.2998482286930084,0.2100714296102523,297.37908935546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8490295410156,0.8346708416938782,0.2433014214038849,0.2309276312589645,297.33135986328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.84814453125,0.688284158706665,0.1347828060388565,0.6100157499313354,284.8492431640625,284.95001220703125,297.6780700683594,295.58709716796875,297.4892883300781,297.33465576171875,284.85595703125,1.0,0.3547602891921997,0.7892586588859558,0.7892586588859558,0.800000011920929,1.0,-1.833817481994629,0.825604259967804,1.0082132816314695,0.4038091897964477,0.7750130891799927,0.7750130891799927,0.0,64.10630798339844,46.0,43717.11328125,0.0,550.1696166992188,1.0,280.6410522460937,283.7555236816406,298.4999084472656,301.4725952148437,293.1499938964844,293.1499938964844,280.95001220703125,43924.109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7808545231819153,1.0,0.0,0.0,3.339184045791626,3.3392066955566406,7.44001908969949e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7099.64599609375,0.0,1268.32421875,1895.4371337890625,0.0,2297.816162109375,0.8422675132751465,1.0,0.0,3.0,1.0,0.0
17743440,297.4256286621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8490295410156,0.8331742286682129,0.2419732809066772,0.2180361002683639,297.3871765136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8492431640625,0.8658992052078247,0.2729009687900543,0.2588102519512176,297.3291320800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8493957519531,0.8940930962562561,0.2998482286930084,0.2100714296102523,297.37908935546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8490295410156,0.8346708416938782,0.2433014214038849,0.2309276312589645,297.33135986328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.84814453125,0.688284158706665,0.1347828060388565,0.6100157499313354,284.8492431640625,284.95001220703125,297.6780700683594,295.58709716796875,297.4892883300781,297.33465576171875,284.85595703125,1.0,0.3547602891921997,0.7892586588859558,0.7892586588859558,0.800000011920929,1.0,-1.833817481994629,0.825604259967804,1.0082132816314695,0.4038091897964477,0.7750130891799927,0.7750130891799927,0.0,64.10630798339844,46.0,43717.11328125,0.0,550.1696166992188,1.0,280.6410522460937,283.7555236816406,298.4999084472656,301.4725952148437,293.1499938964844,293.1499938964844,280.95001220703125,43924.109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7808545231819153,1.0,0.0,0.0,3.339184045791626,3.3392066955566406,7.44001908969949e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7099.64599609375,0.0,1268.32421875,1895.4371337890625,0.0,2297.816162109375,0.8422675132751465,1.0,0.0,3.0,1.0,0.0
17743500,297.4302062988281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0209045410156,0.8496175408363342,0.2441670596599578,0.2196416705846786,297.3927001953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0219116210937,0.8838034272193909,0.2749443054199219,0.260390967130661,297.3344116210937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0225830078125,0.9127861857414246,0.3014982044696808,0.2109387665987014,297.38427734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0209655761719,0.8509836792945862,0.245259404182434,0.2324489951133728,297.3356018066406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0127868652344,0.7040695548057556,0.1363456547260284,0.6157509088516235,285.0219116210937,284.95001220703125,297.71600341796875,295.6041564941406,297.5024719238281,297.33953857421875,285.033203125,1.0,0.3525357544422149,0.736573338508606,0.736573338508606,1.0,1.0,-1.847395420074463,0.8002985715866089,1.047096848487854,0.3755677044391632,0.8830752372741699,0.8830752372741699,0.0,60.07808303833008,46.0,43018.203125,0.0,546.8171997070312,1.0,280.889404296875,283.93170166015625,298.36865234375,301.1543884277344,293.1499938964844,293.1499938964844,280.95001220703125,35117.2734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.777714729309082,1.0,0.0,0.0,3.3722076416015625,3.3722288608551025,7.587905770378711e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7336.6630859375,0.0,1239.4130859375,1895.4371337890625,0.0,2269.646484375,0.8465405106544495,1.0,0.0,3.0,1.0,0.0
17743560,297.4365539550781,297.1499938964844,293.1499938964844,0.0,-0.0,285.02557373046875,0.8722457885742188,0.2465642839670181,0.2215611487627029,297.3999328613281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0255126953125,0.907983422279358,0.2771923542022705,0.2622547745704651,297.3414611816406,297.1499938964844,293.1499938964844,0.0,-0.0,285.02545166015625,0.9400782585144044,0.3033596873283386,0.2120516449213028,297.3909606933594,297.1499938964844,293.1499938964844,0.0,-0.0,285.02557373046875,0.873385488986969,0.2474016696214676,0.234219878911972,297.3409118652344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0262756347656,0.7233426570892334,0.1380426436662674,0.6222155690193176,285.0255126953125,284.95001220703125,297.7530822753906,295.6208190917969,297.5226135253906,297.3466186523437,285.0249328613281,1.0,0.3500518202781677,0.7469637989997864,0.7469637989997864,1.0,1.0,-1.86316192150116,0.808650016784668,1.0545119047164917,0.3804854452610016,0.912298619747162,0.912298619747162,0.0,55.45968246459961,34.0,43398.046875,0.0,543.0247192382812,1.0,280.9394226074219,283.9100646972656,298.3466491699219,301.1669311523437,293.1499938964844,293.1499938964844,280.6499938964844,32303.974609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7747089266777039,1.0,0.0,0.0,3.491833209991455,3.4918551445007324,8.135800726449816e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7841.736328125,0.0,1337.760986328125,1895.4371337890625,0.0,2242.76708984375,0.8671751618385315,1.0,0.0,3.0,1.0,0.0
17743620,297.4389953613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9156188964844,0.9393394589424132,0.2504522204399109,0.2248879969120025,297.40740966796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9161071777344,0.9777377843856812,0.2811229825019836,0.2657035589218139,297.3467102050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9164428710937,0.9990000128746032,0.306324154138565,0.2132475078105926,297.3980712890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9156494140625,0.940392792224884,0.2511799931526184,0.2375124245882034,297.34820556640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9122314453125,0.773714542388916,0.1412052810192108,0.6347656846046448,284.9161376953125,284.95001220703125,297.82440185546875,295.6528625488281,297.55865478515625,297.3529968261719,284.9241943359375,1.0,0.3443141877651214,0.7677447199821472,0.7677447199821472,1.0,1.0,-1.8916542530059808,0.8264393210411072,1.065214991569519,0.3922486305236816,0.829683780670166,0.829683780670166,0.0,45.78910446166992,37.0,44514.63671875,0.0,531.7025146484375,1.0,280.65869140625,283.79461669921875,298.4651794433594,301.3827819824219,293.1499938964844,293.1499938964844,280.95001220703125,38786.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7711988687515259,1.0,0.0,0.0,3.3880631923675537,3.388085126876831,7.659427296857757e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7192.82275390625,0.0,1280.1591796875,1895.4371337890625,0.0,2211.49169921875,0.8499768972396851,1.0,0.0,3.0,1.0,0.0
17743680,297.4389953613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9156188964844,0.9393394589424132,0.2504522204399109,0.2248879969120025,297.40740966796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9161071777344,0.9777377843856812,0.2811229825019836,0.2657035589218139,297.3467102050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9164428710937,0.9990000128746032,0.306324154138565,0.2132475078105926,297.3980712890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9156494140625,0.940392792224884,0.2511799931526184,0.2375124245882034,297.34820556640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9122314453125,0.773714542388916,0.1412052810192108,0.6347656846046448,284.9161376953125,284.95001220703125,297.82440185546875,295.6528625488281,297.55865478515625,297.3529968261719,284.9241943359375,1.0,0.3443141877651214,0.7677447199821472,0.7677447199821472,1.0,1.0,-1.8916542530059808,0.8264393210411072,1.065214991569519,0.3922486305236816,0.829683780670166,0.829683780670166,0.0,45.78910446166992,37.0,44514.63671875,0.0,531.7025146484375,1.0,280.65869140625,283.79461669921875,298.4651794433594,301.3827819824219,293.1499938964844,293.1499938964844,280.95001220703125,38786.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7711988687515259,1.0,0.0,0.0,3.3880631923675537,3.388085126876831,7.659427296857757e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7192.82275390625,0.0,1280.1591796875,1895.4371337890625,0.0,2211.49169921875,0.8499768972396851,1.0,0.0,3.0,1.0,0.0
17743740,297.4464416503906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0451965332031,0.9737169742584229,0.2548607885837555,0.2285231649875641,297.4203796386719,297.1499938964844,293.1499938964844,0.0,-0.0,285.044921875,0.9990000128746032,0.2856850028038025,0.264708399772644,297.3948974609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.044921875,0.9990000128746032,0.3136352896690368,0.1955127269029617,297.4084777832031,297.1499938964844,293.1499938964844,0.0,-0.0,285.045166015625,0.9743936061859132,0.2553733885288238,0.2411781698465347,297.3572998046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0471496582031,0.8028149008750916,0.1446345895528793,0.6490246057510376,285.044921875,284.95001220703125,297.8915405273437,295.68310546875,297.5977478027344,297.3681030273437,285.03955078125,1.0,0.3418297469615936,0.7885256409645081,0.7885256409645081,1.0,1.0,-1.895777940750122,0.8320708870887756,1.0637069940567017,0.396978497505188,0.9589735865592957,0.9589735865592957,0.0,42.3712272644043,57.0,44376.078125,0.0,523.3030395507812,1.0,280.9414978027344,283.8974304199219,298.4565124511719,301.3207397460937,293.1499938964844,293.1499938964844,280.6499938964844,31095.94921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7663407921791077,1.0,0.0,0.0,3.5943281650543213,3.594350814819336,8.620426683592086e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7977.525390625,0.0,1435.9752197265625,1895.4371337890625,0.0,2168.4140625,0.8890846967697144,1.0,0.0,3.0,1.0,0.0
17743800,297.4464416503906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0451965332031,0.9737169742584229,0.2548607885837555,0.2285231649875641,297.4203796386719,297.1499938964844,293.1499938964844,0.0,-0.0,285.044921875,0.9990000128746032,0.2856850028038025,0.264708399772644,297.3948974609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.044921875,0.9990000128746032,0.3136352896690368,0.1955127269029617,297.4084777832031,297.1499938964844,293.1499938964844,0.0,-0.0,285.045166015625,0.9743936061859132,0.2553733885288238,0.2411781698465347,297.3572998046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0471496582031,0.8028149008750916,0.1446345895528793,0.6490246057510376,285.044921875,284.95001220703125,297.8915405273437,295.68310546875,297.5977478027344,297.3681030273437,285.03955078125,1.0,0.3418297469615936,0.7885256409645081,0.7885256409645081,1.0,1.0,-1.895777940750122,0.8320708870887756,1.0637069940567017,0.396978497505188,0.9589735865592957,0.9589735865592957,0.0,42.3712272644043,57.0,44376.078125,0.0,523.3030395507812,1.0,280.9414978027344,283.8974304199219,298.4565124511719,301.3207397460937,293.1499938964844,293.1499938964844,280.6499938964844,31095.94921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7663407921791077,1.0,0.0,0.0,3.5943281650543213,3.594350814819336,8.620426683592086e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7977.525390625,0.0,1435.9752197265625,1895.4371337890625,0.0,2168.4140625,0.8890846967697144,1.0,0.0,3.0,1.0,0.0
17743860,297.4476013183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9127197265625,0.9798789620399476,0.2587505280971527,0.2322334200143814,297.4473571777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9135437011719,0.9990000128746032,0.291881799697876,0.2634327709674835,297.44976806640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.91363525390625,0.9990000128746032,0.3223255574703216,0.1945705562829971,297.41558837890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9127197265625,0.980495810508728,0.2593772113323211,0.2450717091560363,297.362548828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.906982421875,0.8100460767745972,0.147792562842369,0.6635200381278992,284.91357421875,284.95001220703125,297.9541320800781,295.7113952636719,297.63702392578125,297.3882141113281,284.9275817871094,1.0,0.3481684029102325,0.78806471824646,0.78806471824646,1.0,1.0,-1.932714819908142,0.8499343395233154,1.0827804803848269,0.4055239260196686,0.8506575226783752,0.8506575226783752,0.0,43.05351638793945,77.0,45326.26171875,0.0,547.5484619140625,1.0,280.6583251953125,283.7746887207031,298.5866394042969,301.53936767578125,293.1499938964844,293.1499938964844,280.95001220703125,38806.35546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7642344832420349,1.0,0.0,0.0,3.4683732986450195,3.4683961868286133,8.026847240216739e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7269.7568359375,0.0,1360.28515625,1895.4371337890625,0.0,2149.815185546875,0.8683894276618958,1.0,0.0,3.0,1.0,0.0
17743920,297.4476013183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9127197265625,0.9798789620399476,0.2587505280971527,0.2322334200143814,297.4473571777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9135437011719,0.9990000128746032,0.291881799697876,0.2634327709674835,297.44976806640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.91363525390625,0.9990000128746032,0.3223255574703216,0.1945705562829971,297.41558837890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9127197265625,0.980495810508728,0.2593772113323211,0.2450717091560363,297.362548828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.906982421875,0.8100460767745972,0.147792562842369,0.6635200381278992,284.91357421875,284.95001220703125,297.9541320800781,295.7113952636719,297.63702392578125,297.3882141113281,284.9275817871094,1.0,0.3481684029102325,0.78806471824646,0.78806471824646,1.0,1.0,-1.932714819908142,0.8499343395233154,1.0827804803848269,0.4055239260196686,0.8506575226783752,0.8506575226783752,0.0,43.05351638793945,77.0,45326.26171875,0.0,547.5484619140625,1.0,280.6583251953125,283.7746887207031,298.5866394042969,301.53936767578125,293.1499938964844,293.1499938964844,280.95001220703125,38806.35546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7642344832420349,1.0,0.0,0.0,3.4683732986450195,3.4683961868286133,8.026847240216739e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7269.7568359375,0.0,1360.28515625,1895.4371337890625,0.0,2149.815185546875,0.8683894276618958,1.0,0.0,3.0,1.0,0.0
17743980,297.461669921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.110107421875,0.9626455307006836,0.2639380693435669,0.2367514818906784,297.4633178710937,297.1499938964844,293.1499938964844,0.0,-0.0,285.1117553710937,0.9969391226768494,0.2972833812236786,0.2808393537998199,297.4737243652344,297.1499938964844,293.1499938964844,0.0,-0.0,285.11187744140625,0.9990000128746032,0.3285592496395111,0.2101161926984787,297.4314880371094,297.1499938964844,293.1499938964844,0.0,-0.0,285.1101379394531,0.963100790977478,0.2643447518348694,0.2496549487113952,297.37506103515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0976867675781,0.7967817187309265,0.1517455577850341,0.6809917688369751,285.1117553710937,284.95001220703125,298.0116882324219,295.73760986328125,297.6731872558594,297.4063720703125,285.1311340332031,1.0,0.3608542680740356,0.7876037359237671,0.7876037359237671,1.0,1.0,-1.990408420562744,0.8771708011627197,1.1132376194000244,0.421008825302124,1.0,1.0,0.0,47.50483322143555,97.0,45944.953125,0.0,608.6378784179688,1.0,280.9413452148437,283.9594421386719,298.5634460449219,301.4611511230469,293.1499938964844,293.1499938964844,280.6499938964844,31797.861328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7605082392692566,1.0,0.0,0.0,3.634935140609741,3.634958267211914,8.81630512594711e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8142.98046875,0.0,1485.1611328125,1895.4371337890625,0.0,2117.0322265625,0.9018136262893676,1.0,0.0,3.0,1.0,0.0
17744040,297.461669921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.110107421875,0.9626455307006836,0.2639380693435669,0.2367514818906784,297.4633178710937,297.1499938964844,293.1499938964844,0.0,-0.0,285.1117553710937,0.9969391226768494,0.2972833812236786,0.2808393537998199,297.4737243652344,297.1499938964844,293.1499938964844,0.0,-0.0,285.11187744140625,0.9990000128746032,0.3285592496395111,0.2101161926984787,297.4314880371094,297.1499938964844,293.1499938964844,0.0,-0.0,285.1101379394531,0.963100790977478,0.2643447518348694,0.2496549487113952,297.37506103515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0976867675781,0.7967817187309265,0.1517455577850341,0.6809917688369751,285.1117553710937,284.95001220703125,298.0116882324219,295.73760986328125,297.6731872558594,297.4063720703125,285.1311340332031,1.0,0.3608542680740356,0.7876037359237671,0.7876037359237671,1.0,1.0,-1.990408420562744,0.8771708011627197,1.1132376194000244,0.421008825302124,1.0,1.0,0.0,47.50483322143555,97.0,45944.953125,0.0,608.6378784179688,1.0,280.9413452148437,283.9594421386719,298.5634460449219,301.4611511230469,293.1499938964844,293.1499938964844,280.6499938964844,31797.861328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7605082392692566,1.0,0.0,0.0,3.634935140609741,3.634958267211914,8.81630512594711e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8142.98046875,0.0,1485.1611328125,1895.4371337890625,0.0,2117.0322265625,0.9018136262893676,1.0,0.0,3.0,1.0,0.0
17744100,297.458984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0032653808594,0.9397225379943848,0.2656532824039459,0.2386920303106308,297.4581604003906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0023193359375,0.9787113666534424,0.2987608313560486,0.282640665769577,297.4560546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.00177001953125,0.9990000128746032,0.3288919329643249,0.2262945771217346,297.43316650390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.00323486328125,0.94040709733963,0.2662942111492157,0.2518332004547119,297.3779296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0101623535156,0.7802495956420898,0.1534526199102401,0.689888596534729,285.0022277832031,284.95001220703125,298.0384521484375,295.7499389648437,297.681640625,297.39959716796875,284.9891662597656,1.0,0.3701182007789612,0.7873732447624207,0.7873732447624207,1.0,1.0,-2.027699708938598,0.8949285745620728,1.1327710151672363,0.4306074380874634,0.9763138294219972,0.9763138294219972,0.0,51.9141731262207,97.0,47866.95703125,0.0,652.5184326171875,1.0,280.69744873046875,283.7753295898437,298.69012451171875,301.8123474121094,293.1499938964844,293.1499938964844,280.6499938964844,31802.306640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7604517936706543,1.0,0.0,0.0,3.7383244037628174,3.738348484039306,9.324966185886296e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8026.3955078125,0.0,1601.5040283203125,1895.4371337890625,0.0,2116.53662109375,0.9217040538787842,1.0,0.0,3.0,1.0,0.0
17744160,297.453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9632873535156,0.9000720381736755,0.2670342624187469,0.2403013259172439,297.4522705078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9632568359375,0.940344512462616,0.3001344501972198,0.2842363119125366,297.4218444824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9632263183594,0.9711833000183104,0.3274660408496856,0.2298942357301712,297.43218994140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9632873535156,0.900991141796112,0.2679919004440307,0.2538015246391296,297.3788452148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9635925292969,0.752457320690155,0.1549866646528244,0.6983959078788757,284.9632568359375,284.95001220703125,298.06378173828125,295.7616882324219,297.6881103515625,297.3905334472656,284.96319580078125,1.0,0.3796667754650116,0.786697506904602,0.786697506904602,1.0,1.0,-2.048806667327881,0.9048616886138916,1.1439449787139893,0.4361076354980469,0.9584786891937256,0.9584786891937256,0.0,59.34978485107422,117.0,48504.8046875,0.0,695.1585693359375,1.0,280.6570129394531,283.74169921875,298.7621154785156,301.90020751953125,293.1499938964844,293.1499938964844,280.3500061035156,33868.48046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7608050107955933,1.0,0.0,0.0,3.759587287902832,3.7596120834350586,9.431345233679168e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8494.5087890625,0.0,1642.1146240234375,1895.4371337890625,0.0,2119.637451171875,0.9281694889068604,1.0,0.0,3.0,1.0,0.0
17744220,297.43963623046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8773498535156,0.8417624235153198,0.269504964351654,0.2432007789611816,297.4422607421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8778991699219,0.8742610216140747,0.3029452860355377,0.2875089049339294,297.380126953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.87823486328125,0.897561252117157,0.3266469836235046,0.2293490469455719,297.427978515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8773803710937,0.8431987166404724,0.2711378931999206,0.2574847042560577,297.37774658203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.873779296875,0.7084417939186096,0.1577758193016052,0.7144140601158142,284.87799072265625,284.95001220703125,298.11004638671875,295.7834167480469,297.7036437988281,297.38092041015625,284.88690185546875,1.0,0.3991889357566833,0.7853459715843201,0.7853459715843201,1.0,1.0,-2.078904151916504,0.9189947247505188,1.15990948677063,0.4437321424484253,0.8539369106292725,0.8539369106292725,0.0,77.10365295410156,120.0,49624.49609375,0.0,783.0275268554688,1.0,280.3573303222656,283.6511535644531,298.87921142578125,302.12030029296875,293.1499938964844,293.1499938964844,280.6499938964844,40229.671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7631380558013916,1.0,0.0,0.0,3.5938665866851807,3.593890905380249,8.618212632427458e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7690.32470703125,0.0,1502.7698974609375,1895.4371337890625,0.0,2140.153076171875,0.8965950012207031,1.0,0.0,3.0,1.0,0.0
17744280,297.43963623046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8773498535156,0.8417624235153198,0.269504964351654,0.2432007789611816,297.4422607421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8778991699219,0.8742610216140747,0.3029452860355377,0.2875089049339294,297.380126953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.87823486328125,0.897561252117157,0.3266469836235046,0.2293490469455719,297.427978515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8773803710937,0.8431987166404724,0.2711378931999206,0.2574847042560577,297.37774658203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.873779296875,0.7084417939186096,0.1577758193016052,0.7144140601158142,284.87799072265625,284.95001220703125,298.11004638671875,295.7834167480469,297.7036437988281,297.38092041015625,284.88690185546875,1.0,0.3991889357566833,0.7853459715843201,0.7853459715843201,1.0,1.0,-2.078904151916504,0.9189947247505188,1.15990948677063,0.4437321424484253,0.8539369106292725,0.8539369106292725,0.0,77.10365295410156,120.0,49624.49609375,0.0,783.0275268554688,1.0,280.3573303222656,283.6511535644531,298.87921142578125,302.12030029296875,293.1499938964844,293.1499938964844,280.6499938964844,40229.671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7631380558013916,1.0,0.0,0.0,3.5938665866851807,3.593890905380249,8.618212632427458e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7690.32470703125,0.0,1502.7698974609375,1895.4371337890625,0.0,2140.153076171875,0.8965950012207031,1.0,0.0,3.0,1.0,0.0
17744340,297.4400939941406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0604858398437,0.8177926540374756,0.2732113599777221,0.2466351091861724,297.4460144042969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0603942871094,0.8479052782058716,0.3070159554481506,0.2914634048938751,297.37469482421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.06036376953125,0.8674856424331665,0.3289852440357208,0.2308111041784286,297.4336853027344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0604858398437,0.8195793628692627,0.2752301096916199,0.2615257799625397,297.3813781738281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0609741210937,0.6875745058059692,0.1610224097967147,0.7304162383079529,285.0603942871094,284.95001220703125,298.1499938964844,295.8027648925781,297.7239074707031,297.3846130371094,285.059326171875,1.0,0.4137554466724396,0.7839944958686829,0.7839944958686829,1.0,1.0,-2.1136012077331543,0.9353782534599304,1.178222894668579,0.4523653090000152,1.0,1.0,0.0,89.64376068115234,108.0,49867.53125,0.0,858.7294921875,1.0,280.6430053710937,283.8100891113281,298.8368530273437,302.03875732421875,293.1499938964844,293.1499938964844,280.3500061035156,31957.60546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7634652256965637,1.0,0.0,0.0,3.764780998229981,3.764805316925049,9.457420446778996e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8631.1796875,0.0,1633.4595947265625,1895.4371337890625,0.0,2143.034912109375,0.9282193779945374,1.0,0.0,3.0,1.0,0.0
17744400,297.4400939941406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0604858398437,0.8177926540374756,0.2732113599777221,0.2466351091861724,297.4460144042969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0603942871094,0.8479052782058716,0.3070159554481506,0.2914634048938751,297.37469482421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.06036376953125,0.8674856424331665,0.3289852440357208,0.2308111041784286,297.4336853027344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0604858398437,0.8195793628692627,0.2752301096916199,0.2615257799625397,297.3813781738281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0609741210937,0.6875745058059692,0.1610224097967147,0.7304162383079529,285.0603942871094,284.95001220703125,298.1499938964844,295.8027648925781,297.7239074707031,297.3846130371094,285.059326171875,1.0,0.4137554466724396,0.7839944958686829,0.7839944958686829,1.0,1.0,-2.1136012077331543,0.9353782534599304,1.178222894668579,0.4523653090000152,1.0,1.0,0.0,89.64376068115234,108.0,49867.53125,0.0,858.7294921875,1.0,280.6430053710937,283.8100891113281,298.8368530273437,302.03875732421875,293.1499938964844,293.1499938964844,280.3500061035156,31957.60546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7634652256965637,1.0,0.0,0.0,3.764780998229981,3.764805316925049,9.457420446778996e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8631.1796875,0.0,1633.4595947265625,1895.4371337890625,0.0,2143.034912109375,0.9282193779945374,1.0,0.0,3.0,1.0,0.0
17744460,297.4289855957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9031982421875,0.813845694065094,0.2757784128189087,0.2494635134935379,297.4423522949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.90338134765625,0.8440709710121155,0.3104079663753509,0.2951008379459381,297.3667907714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.90350341796875,0.8619779944419861,0.3310451805591583,0.2325377613306045,297.4314880371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9031982421875,0.8162680864334106,0.2786157727241516,0.2651535868644714,297.3788146972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9019775390625,0.6856440901756287,0.1637063920497894,0.7442144751548767,284.9034423828125,284.95001220703125,298.17987060546875,295.81842041015625,297.7361145019531,297.3819274902344,284.90704345703125,1.0,0.4204215109348297,0.7827394008636475,0.7827394008636475,1.0,1.0,-2.1443798542022705,0.9498692154884338,1.194510817527771,0.4601622223854065,0.903885781764984,0.903885781764984,0.0,93.7961654663086,96.0,51254.83203125,0.0,902.3857421875,1.0,280.3570556640625,283.6347045898437,298.9522705078125,302.2964782714844,293.1499938964844,293.1499938964844,280.04998779296875,37294.33984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7664955854415894,1.0,0.0,0.0,3.73467469215393,3.734699726104736,9.30676719690382e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8830.1435546875,0.0,1639.3387451171875,1895.4371337890625,0.0,2169.782958984375,0.9250395894050598,1.0,0.0,3.0,1.0,0.0
17744520,297.4289855957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9031982421875,0.813845694065094,0.2757784128189087,0.2494635134935379,297.4423522949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.90338134765625,0.8440709710121155,0.3104079663753509,0.2951008379459381,297.3667907714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.90350341796875,0.8619779944419861,0.3310451805591583,0.2325377613306045,297.4314880371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9031982421875,0.8162680864334106,0.2786157727241516,0.2651535868644714,297.3788146972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9019775390625,0.6856440901756287,0.1637063920497894,0.7442144751548767,284.9034423828125,284.95001220703125,298.17987060546875,295.81842041015625,297.7361145019531,297.3819274902344,284.90704345703125,1.0,0.4204215109348297,0.7827394008636475,0.7827394008636475,1.0,1.0,-2.1443798542022705,0.9498692154884338,1.194510817527771,0.4601622223854065,0.903885781764984,0.903885781764984,0.0,93.7961654663086,96.0,51254.83203125,0.0,902.3857421875,1.0,280.3570556640625,283.6347045898437,298.9522705078125,302.2964782714844,293.1499938964844,293.1499938964844,280.04998779296875,37294.33984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7664955854415894,1.0,0.0,0.0,3.73467469215393,3.734699726104736,9.30676719690382e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8830.1435546875,0.0,1639.3387451171875,1895.4371337890625,0.0,2169.782958984375,0.9250395894050598,1.0,0.0,3.0,1.0,0.0
17744580,297.4128112792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.88629150390625,0.8189148306846619,0.2776683866977691,0.2511146068572998,297.4331359863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8868103027344,0.8499490022659302,0.3131785988807678,0.2976905107498169,297.3560485839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8870849609375,0.8670487999916077,0.3326984941959381,0.2336301654577255,297.42333984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8863220214844,0.8220942616462708,0.2813544869422912,0.2677279412746429,297.3701477050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8827514648437,0.6918419003486633,0.165729358792305,0.7534212470054626,284.8869323730469,284.95001220703125,298.1967163085937,295.8294677734375,297.73907470703125,297.3731384277344,284.8943786621094,1.0,0.4218379855155945,0.7814843654632568,0.7814843654632568,1.0,1.0,-2.1649389266967773,0.9594783782958984,1.205460548400879,0.4652703702449798,0.8277587294578552,0.8277587294578552,0.0,92.73346710205078,84.0,51754.34765625,0.0,918.0307006835938,1.0,280.0580139160156,283.6121520996094,298.9949951171875,302.3897399902344,293.1499938964844,293.1499938964844,280.3500061035156,41529.2265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7701708078384399,1.0,0.0,0.0,3.4766385555267334,3.4766619205474854,8.06514890427934e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7936.70703125,0.0,1388.1187744140625,1895.4371337890625,0.0,2202.355224609375,0.8727214336395264,1.0,0.0,3.0,1.0,0.0
17744640,297.4128112792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.88629150390625,0.8189148306846619,0.2776683866977691,0.2511146068572998,297.4331359863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8868103027344,0.8499490022659302,0.3131785988807678,0.2976905107498169,297.3560485839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8870849609375,0.8670487999916077,0.3326984941959381,0.2336301654577255,297.42333984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8863220214844,0.8220942616462708,0.2813544869422912,0.2677279412746429,297.3701477050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8827514648437,0.6918419003486633,0.165729358792305,0.7534212470054626,284.8869323730469,284.95001220703125,298.1967163085937,295.8294677734375,297.73907470703125,297.3731384277344,284.8943786621094,1.0,0.4218379855155945,0.7814843654632568,0.7814843654632568,1.0,1.0,-2.1649389266967773,0.9594783782958984,1.205460548400879,0.4652703702449798,0.8277587294578552,0.8277587294578552,0.0,92.73346710205078,84.0,51754.34765625,0.0,918.0307006835938,1.0,280.0580139160156,283.6121520996094,298.9949951171875,302.3897399902344,293.1499938964844,293.1499938964844,280.3500061035156,41529.2265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7701708078384399,1.0,0.0,0.0,3.4766385555267334,3.4766619205474854,8.06514890427934e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7936.70703125,0.0,1388.1187744140625,1895.4371337890625,0.0,2202.355224609375,0.8727214336395264,1.0,0.0,3.0,1.0,0.0
17744700,297.4102478027344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0252380371094,0.82514888048172,0.2790775895118713,0.2520741522312164,297.432373046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.02593994140625,0.8568747639656067,0.3148931860923767,0.2990415692329407,297.3558654785156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0262451171875,0.8738640546798706,0.3339816629886627,0.2342945039272308,297.4225158691406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0252990722656,0.8286014795303345,0.2830034494400024,0.2690383493900299,297.3673400878906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0204467773437,0.6982747912406921,0.1668468713760376,0.7576162815093994,285.0260925292969,284.95001220703125,298.2005310058594,295.8333435058594,297.7401428222656,297.3716735839844,285.0347595214844,1.0,0.4212258160114288,0.7808567881584167,0.7808567881584167,1.0,1.0,-2.175121784210205,0.9642431735992432,1.210878610610962,0.4677698910236358,0.9212596416473388,0.9212596416473388,0.0,90.52163696289062,84.0,51360.8671875,0.0,919.625,1.0,280.2982482910156,283.7546081542969,298.9227294921875,302.19305419921875,293.1499938964844,293.1499938964844,280.3500061035156,34445.796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7706804871559143,1.0,0.0,0.0,3.5425503253936768,3.5425732135772705,8.373854143428616e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8231.091796875,0.0,1405.592529296875,1895.4371337890625,0.0,2206.883544921875,0.8826772570610046,1.0,0.0,3.0,1.0,0.0
17744760,297.4091796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0289001464844,0.8342000246047974,0.2806225717067718,0.2533058226108551,297.43292236328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0287475585937,0.8669772148132324,0.3167372941970825,0.3006101548671722,297.35711669921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0286865234375,0.8839923143386841,0.3354096412658691,0.2351636886596679,297.4228820800781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0289001464844,0.8378921747207642,0.2847663164138794,0.2705357074737549,297.36529541015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0299072265625,0.707264244556427,0.1680228412151336,0.7621787786483765,285.0287170410156,284.95001220703125,298.2014465332031,295.8362121582031,297.7407531738281,297.3716735839844,285.0262451171875,1.0,0.4200493693351745,0.7802653312683105,0.7802653312683105,1.0,1.0,-2.186806917190552,0.9697274565696716,1.217079520225525,0.4706905782222748,0.9511013627052308,0.9511013627052308,0.0,87.3487319946289,72.0,51720.5390625,0.0,919.089111328125,1.0,280.3420104980469,283.7373046875,298.914794921875,302.24774169921875,293.1499938964844,293.1499938964844,280.04998779296875,32423.796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.771371603012085,1.0,0.0,0.0,3.643439769744873,3.643463134765625,8.857608690959751e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8845.5615234375,0.0,1499.172607421875,1895.4371337890625,0.0,2213.028076171875,0.901166558265686,1.0,0.0,3.0,1.0,0.0
17744820,297.3958435058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9036865234375,0.8568099737167358,0.2825636863708496,0.2550333440303802,297.4255676269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.904052734375,0.8925669193267822,0.3195837140083313,0.3032052218914032,297.3493957519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9042053222656,0.9095944166183472,0.3372598588466644,0.2364139705896377,297.4158935546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9037475585937,0.8614692687988281,0.287521481513977,0.2730283439159393,297.3564758300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9014892578125,0.7274262309074402,0.169860765337944,0.7696171402931213,284.9041442871094,284.95001220703125,298.1949768066406,295.83892822265625,297.73388671875,297.3640441894531,284.9096374511719,1.0,0.4161839783191681,0.7790823578834534,0.7790823578834534,1.0,1.0,-2.205435037612915,0.9784049987792968,1.2270300388336182,0.4753804206848144,0.8516311645507812,0.8516311645507812,0.0,79.85128784179688,60.0,52533.12890625,0.0,909.0177001953124,1.0,280.0575866699219,283.6083984375,298.9895324707031,302.4283752441406,293.1499938964844,293.1499938964844,280.3500061035156,38948.4765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7747328877449036,1.0,0.0,0.0,3.532238245010376,3.532261610031128,8.325172871082032e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8007.46337890625,0.0,1427.4061279296875,1895.4371337890625,0.0,2242.9814453125,0.8817737698554993,1.0,0.0,3.0,1.0,0.0
17744880,297.3958435058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9036865234375,0.8568099737167358,0.2825636863708496,0.2550333440303802,297.4255676269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.904052734375,0.8925669193267822,0.3195837140083313,0.3032052218914032,297.3493957519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9042053222656,0.9095944166183472,0.3372598588466644,0.2364139705896377,297.4158935546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9037475585937,0.8614692687988281,0.287521481513977,0.2730283439159393,297.3564758300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9014892578125,0.7274262309074402,0.169860765337944,0.7696171402931213,284.9041442871094,284.95001220703125,298.1949768066406,295.83892822265625,297.73388671875,297.3640441894531,284.9096374511719,1.0,0.4161839783191681,0.7790823578834534,0.7790823578834534,1.0,1.0,-2.205435037612915,0.9784049987792968,1.2270300388336182,0.4753804206848144,0.8516311645507812,0.8516311645507812,0.0,79.85128784179688,60.0,52533.12890625,0.0,909.0177001953124,1.0,280.0575866699219,283.6083984375,298.9895324707031,302.4283752441406,293.1499938964844,293.1499938964844,280.3500061035156,38948.4765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7747328877449036,1.0,0.0,0.0,3.532238245010376,3.532261610031128,8.325172871082032e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8007.46337890625,0.0,1427.4061279296875,1895.4371337890625,0.0,2242.9814453125,0.8817737698554993,1.0,0.0,3.0,1.0,0.0
17744940,297.39111328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0384521484375,0.892019510269165,0.2851907610893249,0.2567911446094513,297.4241943359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0382385253906,0.9333164691925048,0.3229277729988098,0.3057814538478851,297.349365234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.03814697265625,0.9515817761421204,0.3397748470306396,0.2377080470323562,297.4142150878906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0384216308594,0.8977279663085938,0.2907129824161529,0.2754822969436645,297.350830078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.03961181640625,0.7557430267333984,0.1718983054161071,0.7764756083488464,285.0382080078125,284.95001220703125,298.1781921386719,295.8379211425781,297.7251892089844,297.361328125,285.0350646972656,1.0,0.4109091460704803,0.7778993248939514,0.7778993248939514,1.0,1.0,-2.223376750946045,0.986788272857666,1.2365883588790894,0.479736715555191,0.9787795543670654,0.9787795543670654,0.0,70.6390609741211,48.0,52421.0546875,0.0,891.57666015625,1.0,280.3425598144531,283.73077392578125,298.91473388671875,302.29229736328125,293.1499938964844,293.1499938964844,280.04998779296875,31962.388671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7759323120117188,1.0,0.0,0.0,3.7014622688293457,3.701486110687256,9.141973578152828e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8934.150390625,0.0,1560.5440673828125,1895.4371337890625,0.0,2253.696533203125,0.9138103127479552,1.0,0.0,3.0,1.0,0.0
