time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17745000,297.39111328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0384521484375,0.892019510269165,0.2851907610893249,0.2567911446094513,297.4241943359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0382385253906,0.9333164691925048,0.3229277729988098,0.3057814538478851,297.349365234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.03814697265625,0.9515817761421204,0.3397748470306396,0.2377080470323562,297.4142150878906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0384216308594,0.8977279663085938,0.2907129824161529,0.2754822969436645,297.350830078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.03961181640625,0.7557430267333984,0.1718983054161071,0.7764756083488464,285.0382080078125,284.95001220703125,298.1781921386719,295.8379211425781,297.7251892089844,297.361328125,285.0350646972656,1.0,0.4109091460704803,0.7778993248939514,0.7778993248939514,1.0,1.0,-2.223376750946045,0.986788272857666,1.2365883588790894,0.479736715555191,0.9787795543670654,0.9787795543670654,0.0,70.6390609741211,48.0,52421.0546875,0.0,891.57666015625,1.0,280.3425598144531,283.73077392578125,298.91473388671875,302.29229736328125,293.1499938964844,293.1499938964844,280.04998779296875,31962.388671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7759323120117188,1.0,0.0,0.0,3.7014622688293457,3.701486110687256,9.141973578152828e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8934.150390625,0.0,1560.5440673828125,1895.4371337890625,0.0,2253.696533203125,0.9138103127479552,1.0,0.0,3.0,1.0,0.0
17745060,297.37701416015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8914794921875,0.947253167629242,0.2868247926235199,0.2581670582294464,297.4156799316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8918151855469,0.9869099259376526,0.3255483210086822,0.3080860078334808,297.3406677246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8919372558594,0.9990052580833436,0.3414295017719269,0.2386396378278732,297.40606689453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8915100097656,0.9546419382095336,0.2932420372962951,0.2776825129985809,297.34161376953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8895568847656,0.7988133430480957,0.1735152751207351,0.7824874520301819,284.8918762207031,284.95001220703125,298.15203857421875,295.8334045410156,297.7088928222656,297.3525695800781,284.89697265625,1.0,0.4047122895717621,0.7767185568809509,0.7767185568809509,1.0,1.0,-2.2386183738708496,0.9938573241233826,1.2447611093521118,0.4834661483764648,0.8641270995140076,0.8641270995140076,0.0,60.74607467651367,66.0,53242.5390625,0.0,868.687744140625,1.0,280.0570678710937,283.5814514160156,298.98565673828125,302.4720153808594,293.1499938964844,293.1499938964844,280.3500061035156,38823.1640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7793315052986145,1.0,0.0,0.0,3.606369018554688,3.6063930988311768,8.678279641571862e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8068.8701171875,0.0,1506.0374755859375,1895.4371337890625,0.0,2284.140380859375,0.8978052139282227,1.0,0.0,3.0,1.0,0.0
17745120,297.37701416015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8914794921875,0.947253167629242,0.2868247926235199,0.2581670582294464,297.4156799316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8918151855469,0.9869099259376526,0.3255483210086822,0.3080860078334808,297.3406677246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8919372558594,0.9990052580833436,0.3414295017719269,0.2386396378278732,297.40606689453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8915100097656,0.9546419382095336,0.2932420372962951,0.2776825129985809,297.34161376953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8895568847656,0.7988133430480957,0.1735152751207351,0.7824874520301819,284.8918762207031,284.95001220703125,298.15203857421875,295.8334045410156,297.7088928222656,297.3525695800781,284.89697265625,1.0,0.4047122895717621,0.7767185568809509,0.7767185568809509,1.0,1.0,-2.2386183738708496,0.9938573241233826,1.2447611093521118,0.4834661483764648,0.8641270995140076,0.8641270995140076,0.0,60.74607467651367,66.0,53242.5390625,0.0,868.687744140625,1.0,280.0570678710937,283.5814514160156,298.98565673828125,302.4720153808594,293.1499938964844,293.1499938964844,280.3500061035156,38823.1640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7793315052986145,1.0,0.0,0.0,3.606369018554688,3.6063930988311768,8.678279641571862e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8068.8701171875,0.0,1506.0374755859375,1895.4371337890625,0.0,2284.140380859375,0.8978052139282227,1.0,0.0,3.0,1.0,0.0
17745180,297.37176513671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0347595214844,0.9534519910812378,0.2891606986522674,0.2599924206733703,297.41339111328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0346069335937,0.9920745491981506,0.3286732137203216,0.3108031451702118,297.3489685058594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0345764160156,0.9990000128746032,0.3446727693080902,0.237100064754486,297.4033508300781,297.1499938964844,293.1499938964844,0.0,-0.0,285.03472900390625,0.9613993167877196,0.2962032854557037,0.280272513628006,297.3357849121094,297.1499938964844,293.1499938964844,0.0,-0.0,285.03564453125,0.8044027090072632,0.1753461807966232,0.7900897264480591,285.0345764160156,284.95001220703125,298.11737060546875,295.82568359375,297.6923828125,297.3502197265625,285.0323486328125,1.0,0.4075985848903656,0.7755377292633057,0.7755377292633057,1.0,1.0,-2.2546205520629883,1.0013525485992432,1.253268122673035,0.4871179759502411,0.9910982847213744,0.9910982847213744,0.0,60.604736328125,86.0,52977.33203125,0.0,883.5186767578125,1.0,280.3430480957031,283.7177124023437,298.90118408203125,302.3155822753906,293.1499938964844,293.1499938964844,280.04998779296875,32333.048828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7805100679397583,1.0,0.0,0.0,3.7546560764312735,3.754680395126343,9.40662005177728e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9000.4228515625,0.0,1624.5269775390625,1895.4371337890625,0.0,2294.720947265625,0.926099956035614,1.0,0.0,3.0,1.0,0.0
17745240,297.37176513671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0347595214844,0.9534519910812378,0.2891606986522674,0.2599924206733703,297.41339111328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0346069335937,0.9920745491981506,0.3286732137203216,0.3108031451702118,297.3489685058594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0345764160156,0.9990000128746032,0.3446727693080902,0.237100064754486,297.4033508300781,297.1499938964844,293.1499938964844,0.0,-0.0,285.03472900390625,0.9613993167877196,0.2962032854557037,0.280272513628006,297.3357849121094,297.1499938964844,293.1499938964844,0.0,-0.0,285.03564453125,0.8044027090072632,0.1753461807966232,0.7900897264480591,285.0345764160156,284.95001220703125,298.11737060546875,295.82568359375,297.6923828125,297.3502197265625,285.0323486328125,1.0,0.4075985848903656,0.7755377292633057,0.7755377292633057,1.0,1.0,-2.2546205520629883,1.0013525485992432,1.253268122673035,0.4871179759502411,0.9910982847213744,0.9910982847213744,0.0,60.604736328125,86.0,52977.33203125,0.0,883.5186767578125,1.0,280.3430480957031,283.7177124023437,298.90118408203125,302.3155822753906,293.1499938964844,293.1499938964844,280.04998779296875,32333.048828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7805100679397583,1.0,0.0,0.0,3.7546560764312735,3.754680395126343,9.40662005177728e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9000.4228515625,0.0,1624.5269775390625,1895.4371337890625,0.0,2294.720947265625,0.926099956035614,1.0,0.0,3.0,1.0,0.0
17745300,297.3658752441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8910827636719,0.9436366558074952,0.2899898588657379,0.2610326707363128,297.40997314453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8902282714844,0.9848118424415588,0.3300089836120605,0.3123090863227844,297.34442138671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.88995361328125,0.9969437122344972,0.3454939424991607,0.2416585683822631,297.39990234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8908996582031,0.9522744417190552,0.297472596168518,0.2817014455795288,297.3318176269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8962097167969,0.7971546053886414,0.1761346161365509,0.7944424152374268,284.8900756835937,284.95001220703125,298.0971069335937,295.8206787109375,297.6816101074219,297.3468017578125,284.8800048828125,1.0,0.4117927551269531,0.7749473452568054,0.7749473452568054,1.0,1.0,-2.270265817642212,1.0087308883666992,1.2615348100662231,0.4910645186901092,0.9018314480781556,0.9018314480781556,0.0,62.87876892089844,86.0,54121.33203125,0.0,907.5228881835938,1.0,280.09490966796875,283.5464782714844,298.9649658203125,302.5423889160156,293.1499938964844,293.1499938964844,280.04998779296875,35646.05859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7822887897491455,1.0,0.0,0.0,3.7601897716522217,3.7602148056030273,9.434368166694184e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8734.39453125,0.0,1656.522216796875,1895.4371337890625,0.0,2310.714111328125,0.9278382658958436,1.0,0.0,3.0,1.0,0.0
17745360,297.3570861816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8907165527344,0.9190509915351868,0.2904929518699646,0.2617421746253967,297.404052734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8910522460937,0.9644910097122192,0.3310742676258087,0.3135734498500824,297.3349609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8911437988281,0.9783082604408264,0.3457934856414795,0.242099642753601,297.3941955566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.89080810546875,0.928422749042511,0.2984927594661712,0.2829181551933288,297.3262023925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8891296386719,0.7792910933494568,0.1767338067293167,0.7982832193374634,284.8910827636719,284.95001220703125,298.0750732421875,295.8149719238281,297.66827392578125,297.3402404785156,284.8958740234375,1.0,0.4169554114341736,0.7743085622787476,0.7743085622787476,1.0,1.0,-2.279085874557495,1.0128355026245115,1.266250491142273,0.4931955337524414,0.8792847394943237,0.8792847394943237,0.0,67.61620330810547,106.0,54026.80078125,0.0,934.7090454101562,1.0,280.0567626953125,283.5658874511719,298.9682006835937,302.501708984375,293.1499938964844,293.1499938964844,280.3500061035156,38513.08203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7839076519012451,1.0,0.0,0.0,3.6752445697784415,3.675269365310669,9.012925374918268e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8137.650390625,0.0,1580.3695068359375,1895.4371337890625,0.0,2325.294921875,0.91270911693573,1.0,0.0,3.0,1.0,0.0
17745420,297.350830078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0466613769531,0.8747785687446594,0.2924735844135284,0.2637064158916473,297.4006042480469,297.1499938964844,293.1499938964844,0.0,-0.0,285.04656982421875,0.9156587719917296,0.3339333534240722,0.3165238499641418,297.3297424316406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0465393066406,0.9301518201828004,0.3475959002971649,0.2434514313936233,297.39019775390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0466613769531,0.8832970857620239,0.3011746108531952,0.2857280969619751,297.3192749023437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0472106933594,0.7448248863220215,0.1782588064670562,0.8068584203720093,285.0465393066406,284.95001220703125,298.026123046875,295.8015441894531,297.64404296875,297.3354797363281,285.04522705078125,1.0,0.4298039972782135,0.7730309367179871,0.7730309367179871,1.0,1.0,-2.300283193588257,1.0227760076522827,1.2775070667266846,0.4982482492923736,1.0,1.0,0.0,79.89183807373047,126.0,53786.421875,0.0,1004.21923828125,1.0,280.3432006835937,283.7165832519531,298.8838195800781,302.3488464355469,293.1499938964844,293.1499938964844,280.04998779296875,32731.966796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7852204442024231,1.0,0.0,0.0,3.812007188796997,3.8120322227478014,9.696179859020049e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9094.5380859375,0.0,1695.4521484375,1895.4371337890625,0.0,2337.135986328125,0.9392075538635254,1.0,0.0,3.0,1.0,0.0
17745480,297.350830078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0466613769531,0.8747785687446594,0.2924735844135284,0.2637064158916473,297.4006042480469,297.1499938964844,293.1499938964844,0.0,-0.0,285.04656982421875,0.9156587719917296,0.3339333534240722,0.3165238499641418,297.3297424316406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0465393066406,0.9301518201828004,0.3475959002971649,0.2434514313936233,297.39019775390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0466613769531,0.8832970857620239,0.3011746108531952,0.2857280969619751,297.3192749023437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0472106933594,0.7448248863220215,0.1782588064670562,0.8068584203720093,285.0465393066406,284.95001220703125,298.026123046875,295.8015441894531,297.64404296875,297.3354797363281,285.04522705078125,1.0,0.4298039972782135,0.7730309367179871,0.7730309367179871,1.0,1.0,-2.300283193588257,1.0227760076522827,1.2775070667266846,0.4982482492923736,1.0,1.0,0.0,79.89183807373047,126.0,53786.421875,0.0,1004.21923828125,1.0,280.3432006835937,283.7165832519531,298.8838195800781,302.3488464355469,293.1499938964844,293.1499938964844,280.04998779296875,32731.966796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7852204442024231,1.0,0.0,0.0,3.812007188796997,3.8120322227478014,9.696179859020049e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9094.5380859375,0.0,1695.4521484375,1895.4371337890625,0.0,2337.135986328125,0.9392075538635254,1.0,0.0,3.0,1.0,0.0
17745540,297.33453369140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8903503417969,0.8366801142692566,0.2933782935142517,0.2654294371604919,297.3896179199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8905639648437,0.8737666010856628,0.3360066711902618,0.3193514347076416,297.31768798828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8906555175781,0.8849243521690369,0.348660945892334,0.2448432445526123,297.3794860839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.890380859375,0.8450164794921875,0.303142786026001,0.2884294390678406,297.30828857421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8891296386719,0.7145068645477295,0.1792962849140167,0.8151674866676331,284.890625,284.95001220703125,297.97137451171875,295.78564453125,297.61358642578125,297.3243103027344,284.8941955566406,1.0,0.4447938799858093,0.7717533707618713,0.7717533707618713,1.0,1.0,-2.3206534385681152,1.0322898626327517,1.288363695144653,0.5031945109367371,0.8970214128494263,0.8970214128494263,0.0,95.58509826660156,129.0,54835.73046875,0.0,1087.59033203125,1.0,280.056884765625,283.5503234863281,298.9452209472656,302.530517578125,293.1499938964844,293.1499938964844,280.3500061035156,38164.9921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7887555956840515,1.0,0.0,0.0,3.7482640743255615,3.7482893466949454,9.3746194806954e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8210.9609375,0.0,1661.8997802734375,1895.4371337890625,0.0,2369.095947265625,0.9287554621696472,1.0,0.0,3.0,1.0,0.0
17745600,297.33453369140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8903503417969,0.8366801142692566,0.2933782935142517,0.2654294371604919,297.3896179199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8905639648437,0.8737666010856628,0.3360066711902618,0.3193514347076416,297.31768798828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8906555175781,0.8849243521690369,0.348660945892334,0.2448432445526123,297.3794860839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.890380859375,0.8450164794921875,0.303142786026001,0.2884294390678406,297.30828857421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8891296386719,0.7145068645477295,0.1792962849140167,0.8151674866676331,284.890625,284.95001220703125,297.97137451171875,295.78564453125,297.61358642578125,297.3243103027344,284.8941955566406,1.0,0.4447938799858093,0.7717533707618713,0.7717533707618713,1.0,1.0,-2.3206534385681152,1.0322898626327517,1.288363695144653,0.5031945109367371,0.8970214128494263,0.8970214128494263,0.0,95.58509826660156,129.0,54835.73046875,0.0,1087.59033203125,1.0,280.056884765625,283.5503234863281,298.9452209472656,302.530517578125,293.1499938964844,293.1499938964844,280.3500061035156,38164.9921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7887555956840515,1.0,0.0,0.0,3.7482640743255615,3.7482893466949454,9.3746194806954e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8210.9609375,0.0,1661.8997802734375,1895.4371337890625,0.0,2369.095947265625,0.9287554621696472,1.0,0.0,3.0,1.0,0.0
17745660,297.32672119140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0523681640625,0.8169920444488525,0.2949118912220001,0.2669479250907898,297.3848876953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0523376464844,0.8526358008384705,0.3385528326034546,0.3219570517539978,297.3147888183594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0523376464844,0.8624000549316406,0.3504809737205505,0.246206134557724,297.3748779296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0523681640625,0.8258234262466431,0.3055731058120727,0.2909366190433502,297.3006591796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.05255126953125,0.696458101272583,0.1805238723754882,0.8221363425254822,285.0523376464844,284.95001220703125,297.9117126464844,295.767578125,297.584228515625,297.3190612792969,285.0520324707031,1.0,0.4553325474262237,0.770293116569519,0.770293116569519,1.0,1.0,-2.3386247158050537,1.0406328439712524,1.2979918718338013,0.5073786973953247,1.0,1.0,0.0,106.92093658447266,132.0,54389.3046875,0.0,1152.3299560546875,1.0,280.3436889648437,283.7138977050781,298.8537902832031,302.3607482910156,293.1499938964844,293.1499938964844,280.04998779296875,33505.453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7901585698127747,1.0,0.0,0.0,3.8569767475128174,3.857002258300781,9.92629793472588e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9162.1259765625,0.0,1756.1395263671875,1895.4371337890625,0.0,2381.809326171875,0.9498968720436096,1.0,0.0,3.0,1.0,0.0
17745720,297.32672119140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0523681640625,0.8169920444488525,0.2949118912220001,0.2669479250907898,297.3848876953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0523376464844,0.8526358008384705,0.3385528326034546,0.3219570517539978,297.3147888183594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0523376464844,0.8624000549316406,0.3504809737205505,0.246206134557724,297.3748779296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0523681640625,0.8258234262466431,0.3055731058120727,0.2909366190433502,297.3006591796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.05255126953125,0.696458101272583,0.1805238723754882,0.8221363425254822,285.0523376464844,284.95001220703125,297.9117126464844,295.767578125,297.584228515625,297.3190612792969,285.0520324707031,1.0,0.4553325474262237,0.770293116569519,0.770293116569519,1.0,1.0,-2.3386247158050537,1.0406328439712524,1.2979918718338013,0.5073786973953247,1.0,1.0,0.0,106.92093658447266,132.0,54389.3046875,0.0,1152.3299560546875,1.0,280.3436889648437,283.7138977050781,298.8537902832031,302.3607482910156,293.1499938964844,293.1499938964844,280.04998779296875,33505.453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7901585698127747,1.0,0.0,0.0,3.8569767475128174,3.857002258300781,9.92629793472588e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9162.1259765625,0.0,1756.1395263671875,1895.4371337890625,0.0,2381.809326171875,0.9498968720436096,1.0,0.0,3.0,1.0,0.0
17745780,297.3101806640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.88873291015625,0.804100751876831,0.2954877614974975,0.2680885195732116,297.3736572265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8889465332031,0.8403395414352417,0.3404017984867096,0.3242782652378082,297.30450439453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8890075683594,0.8490443229675293,0.3515369594097137,0.2473942786455154,297.36474609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8887939453125,0.8142673969268799,0.307404100894928,0.293213427066803,297.2901611328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8877258300781,0.6853053569793701,0.1813746392726898,0.8281769752502441,284.8890075683594,284.95001220703125,297.8480834960937,295.74755859375,297.5499267578125,297.3083190917969,284.89208984375,1.0,0.4634222090244293,0.768832802772522,0.768832802772522,1.0,1.0,-2.3542091846466064,1.0478005409240725,1.3064086437225342,0.5110383033752441,0.9068151712417604,0.9068151712417604,0.0,115.31980895996094,120.0,55388.68359375,0.0,1203.498779296875,1.0,280.0566101074219,283.5393981933594,298.90679931640625,302.5301818847656,293.1499938964844,293.1499938964844,279.75,38194.48828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7936779260635376,1.0,0.0,0.0,3.798023223876953,3.798048973083496,9.625172197047505e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9322.314453125,0.0,1721.257080078125,1895.4371337890625,0.0,2413.770263671875,0.9397432208061218,1.0,0.0,3.0,1.0,0.0
17745840,297.3101806640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.88873291015625,0.804100751876831,0.2954877614974975,0.2680885195732116,297.3736572265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8889465332031,0.8403395414352417,0.3404017984867096,0.3242782652378082,297.30450439453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8890075683594,0.8490443229675293,0.3515369594097137,0.2473942786455154,297.36474609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8887939453125,0.8142673969268799,0.307404100894928,0.293213427066803,297.2901611328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8877258300781,0.6853053569793701,0.1813746392726898,0.8281769752502441,284.8890075683594,284.95001220703125,297.8480834960937,295.74755859375,297.5499267578125,297.3083190917969,284.89208984375,1.0,0.4634222090244293,0.768832802772522,0.768832802772522,1.0,1.0,-2.3542091846466064,1.0478005409240725,1.3064086437225342,0.5110383033752441,0.9068151712417604,0.9068151712417604,0.0,115.31980895996094,120.0,55388.68359375,0.0,1203.498779296875,1.0,280.0566101074219,283.5393981933594,298.90679931640625,302.5301818847656,293.1499938964844,293.1499938964844,279.75,38194.48828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7936779260635376,1.0,0.0,0.0,3.798023223876953,3.798048973083496,9.625172197047505e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9322.314453125,0.0,1721.257080078125,1895.4371337890625,0.0,2413.770263671875,0.9397432208061218,1.0,0.0,3.0,1.0,0.0
17745900,297.30059814453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7953796386719,0.8020089268684387,0.2955641448497772,0.2682589292526245,297.3666076660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.7950744628906,0.8388037085533142,0.3411267399787903,0.3250680863857269,297.2978515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7950134277344,0.8471387624740601,0.3518640697002411,0.2477007359266281,297.3583374023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.7952880859375,0.8128166198730469,0.3081374764442444,0.2940070033073425,297.2840270996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.7973937988281,0.6837983727455139,0.1816596984863281,0.829887330532074,284.7950439453125,284.95001220703125,297.8150634765625,295.7369079589844,297.5314636230469,297.3015441894531,284.795166015625,1.0,0.4647103250026703,0.7681027054786682,0.7681027054786682,1.0,1.0,-2.3587419986724854,1.049819827079773,1.3089221715927124,0.5120173096656799,0.8100648522377014,0.8100648522377014,0.0,116.77587127685548,120.0,55821.71484375,0.0,1214.5360107421875,1.0,279.79742431640625,283.4342956542969,298.93212890625,302.66082763671875,293.1499938964844,293.1499938964844,279.75,43241.171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.795810878276825,1.0,0.0,0.0,3.6636908054351807,3.663716077804565,8.956346846389351e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8910.1474609375,0.0,1602.83642578125,1895.4371337890625,0.0,2433.1884765625,0.910522997379303,1.0,0.0,3.0,1.0,0.0
17745960,297.293212890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.87957763671875,0.8026393055915833,0.2957890629768371,0.2683227062225342,297.3609619140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.88006591796875,0.8398848176002502,0.3419405519962311,0.3257311284542084,297.29296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8801574707031,0.8479373455047607,0.3523176312446594,0.2479201704263687,297.35321044921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8797302246094,0.8139528036117554,0.3089500367641449,0.294678270816803,297.2786560058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8770446777344,0.6846410036087036,0.1819793581962585,0.8310517072677612,284.880126953125,284.95001220703125,297.7813720703125,295.7258605957031,297.5133056640625,297.2958679199219,284.88543701171875,1.0,0.4648135602474212,0.7673795223236084,0.7673795223236084,1.0,1.0,-2.3620834350585938,1.0512751340866089,1.3108083009719849,0.5126559734344482,0.8283025026321411,0.8283025026321411,0.0,116.544677734375,108.0,55451.44921875,0.0,1217.44873046875,1.0,279.7579040527344,283.5278015136719,298.8952941894531,302.5387878417969,293.1499938964844,293.1499938964844,280.04998779296875,41993.50390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7974080443382263,1.0,0.0,0.0,3.512581825256348,3.512605667114258,8.232773893723788e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8308.0380859375,0.0,1428.746826171875,1895.4371337890625,0.0,2447.751220703125,0.880981981754303,1.0,0.0,3.0,1.0,0.0
17746020,297.2911682128906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0083923339844,0.8122329115867615,0.2973878085613251,0.2693195641040802,297.3597106933594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0082397460937,0.8500534892082214,0.3444796204566955,0.3277091383934021,297.2947998046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0082092285156,0.8578870892524719,0.3543072938919067,0.2489726245403289,297.3521728515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.00836181640625,0.8238198757171631,0.3114126026630401,0.2966015934944153,297.2744445800781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0091857910156,0.6935418248176575,0.1831766963005066,0.8348116874694824,285.0082092285156,284.95001220703125,297.7124938964844,295.70281982421875,297.4820251464844,297.2947998046875,285.00616455078125,1.0,0.462694376707077,0.7659332752227783,0.7659332752227783,1.0,1.0,-2.3737435340881348,1.056579828262329,1.3171637058258057,0.5151697993278503,0.9337798953056335,0.9337798953056335,0.0,111.95796966552734,96.0,55050.36328125,0.0,1212.3759765625,1.0,280.04180908203125,283.6542663574219,298.7788391113281,302.3325500488281,293.1499938964844,293.1499938964844,279.75,33403.7265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7985573410987854,1.0,0.0,0.0,3.643822431564331,3.643845796585083,8.859468607624876e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9215.431640625,0.0,1506.91357421875,1895.4371337890625,0.0,2458.24267578125,0.901850700378418,1.0,0.0,3.0,1.0,0.0
17746080,297.2911682128906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0083923339844,0.8122329115867615,0.2973878085613251,0.2693195641040802,297.3597106933594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0082397460937,0.8500534892082214,0.3444796204566955,0.3277091383934021,297.2947998046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0082092285156,0.8578870892524719,0.3543072938919067,0.2489726245403289,297.3521728515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.00836181640625,0.8238198757171631,0.3114126026630401,0.2966015934944153,297.2744445800781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0091857910156,0.6935418248176575,0.1831766963005066,0.8348116874694824,285.0082092285156,284.95001220703125,297.7124938964844,295.70281982421875,297.4820251464844,297.2947998046875,285.00616455078125,1.0,0.462694376707077,0.7659332752227783,0.7659332752227783,1.0,1.0,-2.3737435340881348,1.056579828262329,1.3171637058258057,0.5151697993278503,0.9337798953056335,0.9337798953056335,0.0,111.95796966552734,96.0,55050.36328125,0.0,1212.3759765625,1.0,280.04180908203125,283.6542663574219,298.7788391113281,302.3325500488281,293.1499938964844,293.1499938964844,279.75,33403.7265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7985573410987854,1.0,0.0,0.0,3.643822431564331,3.643845796585083,8.859468607624876e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9215.431640625,0.0,1506.91357421875,1895.4371337890625,0.0,2458.24267578125,0.901850700378418,1.0,0.0,3.0,1.0,0.0
17746140,297.2803955078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.90582275390625,0.8263378739356995,0.2980928719043731,0.2699076235294342,297.3520202636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9061889648437,0.8662479519844055,0.3463644087314605,0.3293851912021637,297.28839111328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.90625,0.8739169239997864,0.3554998636245727,0.2497550994157791,297.3453674316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.90594482421875,0.8388416171073914,0.3132898211479187,0.2982538938522339,297.26776123046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.904052734375,0.707475483417511,0.184079572558403,0.8379569053649902,284.90625,284.95001220703125,297.6423034667969,295.6787109375,297.44683837890625,297.287841796875,284.91021728515625,1.0,0.4583776295185089,0.7644869685173035,0.7644869685173035,1.0,1.0,-2.383172512054444,1.0607818365097046,1.3223905563354492,0.5172176957130432,0.8419022560119629,0.8419022560119629,0.0,104.74583435058594,84.0,55524.41015625,0.0,1193.9913330078125,1.0,279.7578430175781,283.5503845214844,298.8118896484375,302.4491577148437,293.1499938964844,293.1499938964844,280.04998779296875,39435.47265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8015589714050293,1.0,0.0,0.0,3.49702787399292,3.4970510005950928,8.160025117831538e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8305.1982421875,0.0,1394.1734619140625,1895.4371337890625,0.0,2485.687255859375,0.8745840787887573,1.0,0.0,3.0,1.0,0.0
17746200,297.2803955078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.90582275390625,0.8263378739356995,0.2980928719043731,0.2699076235294342,297.3520202636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9061889648437,0.8662479519844055,0.3463644087314605,0.3293851912021637,297.28839111328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.90625,0.8739169239997864,0.3554998636245727,0.2497550994157791,297.3453674316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.90594482421875,0.8388416171073914,0.3132898211479187,0.2982538938522339,297.26776123046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.904052734375,0.707475483417511,0.184079572558403,0.8379569053649902,284.90625,284.95001220703125,297.6423034667969,295.6787109375,297.44683837890625,297.287841796875,284.91021728515625,1.0,0.4583776295185089,0.7644869685173035,0.7644869685173035,1.0,1.0,-2.383172512054444,1.0607818365097046,1.3223905563354492,0.5172176957130432,0.8419022560119629,0.8419022560119629,0.0,104.74583435058594,84.0,55524.41015625,0.0,1193.9913330078125,1.0,279.7578430175781,283.5503845214844,298.8118896484375,302.4491577148437,293.1499938964844,293.1499938964844,280.04998779296875,39435.47265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8015589714050293,1.0,0.0,0.0,3.49702787399292,3.4970510005950928,8.160025117831538e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8305.1982421875,0.0,1394.1734619140625,1895.4371337890625,0.0,2485.687255859375,0.8745840787887573,1.0,0.0,3.0,1.0,0.0
17746260,297.2789611816406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0169372558594,0.8469775915145874,0.2995911836624145,0.2706734240055084,297.3511962890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0166931152344,0.8904163837432861,0.3488328754901886,0.3311516344547272,297.2899780273437,297.1499938964844,293.1499938964844,0.0,-0.0,285.01666259765625,0.8979292511940002,0.3574075698852539,0.2506453394889831,297.3447265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.016845703125,0.8611660003662109,0.3156941533088684,0.2999770641326904,297.2652893066406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0179443359375,0.7260149717330933,0.1853155344724655,0.8411774635314941,285.0166931152344,284.95001220703125,297.5717468261719,295.65380859375,297.4151306152344,297.2874450683594,285.01385498046875,1.0,0.4526739418506622,0.763119101524353,0.763119101524353,1.0,1.0,-2.393218278884888,1.0653142929077148,1.3279041051864624,0.5193390250205994,0.9466593861579896,0.9466593861579896,0.0,95.50784301757812,72.0,55189.04296875,0.0,1167.896484375,1.0,280.0417785644531,283.6602783203125,298.71295166015625,302.2712707519531,293.1499938964844,293.1499938964844,279.75,32647.3828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.802408754825592,1.0,0.0,0.0,3.648011922836304,3.648035287857056,8.879853226062551e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9220.4189453125,0.0,1505.8865966796875,1895.4371337890625,0.0,2493.46826171875,0.9022095799446106,1.0,0.0,3.0,1.0,0.0
17746320,297.2789611816406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0169372558594,0.8469775915145874,0.2995911836624145,0.2706734240055084,297.3511962890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0166931152344,0.8904163837432861,0.3488328754901886,0.3311516344547272,297.2899780273437,297.1499938964844,293.1499938964844,0.0,-0.0,285.01666259765625,0.8979292511940002,0.3574075698852539,0.2506453394889831,297.3447265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.016845703125,0.8611660003662109,0.3156941533088684,0.2999770641326904,297.2652893066406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0179443359375,0.7260149717330933,0.1853155344724655,0.8411774635314941,285.0166931152344,284.95001220703125,297.5717468261719,295.65380859375,297.4151306152344,297.2874450683594,285.01385498046875,1.0,0.4526739418506622,0.763119101524353,0.763119101524353,1.0,1.0,-2.393218278884888,1.0653142929077148,1.3279041051864624,0.5193390250205994,0.9466593861579896,0.9466593861579896,0.0,95.50784301757812,72.0,55189.04296875,0.0,1167.896484375,1.0,280.0417785644531,283.6602783203125,298.71295166015625,302.2712707519531,293.1499938964844,293.1499938964844,279.75,32647.3828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.802408754825592,1.0,0.0,0.0,3.648011922836304,3.648035287857056,8.879853226062551e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9220.4189453125,0.0,1505.8865966796875,1895.4371337890625,0.0,2493.46826171875,0.9022095799446106,1.0,0.0,3.0,1.0,0.0
17746380,297.2685852050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.89947509765625,0.8747077584266663,0.3001799583435058,0.2710596323013305,297.3433837890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8998413085937,0.9234102368354796,0.3505949974060058,0.3326160609722137,297.2829284667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.89990234375,0.93155175447464,0.3584747612476349,0.251268982887268,297.33770751953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8996276855469,0.8911144137382507,0.3174557089805603,0.3014252781867981,297.25946044921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8977355957031,0.7488493919372559,0.1861901730298996,0.8437560200691223,284.89990234375,284.95001220703125,297.5017395019531,295.62847900390625,297.37994384765625,297.2804260253906,284.9039611816406,1.0,0.446081131696701,0.7617512345314026,0.7617512345314026,1.0,1.0,-2.401033878326416,1.0687459707260132,1.3322879076004028,0.5209958553314209,0.8449890613555908,0.8449890613555908,0.0,85.53246307373047,60.0,55684.359375,0.0,1136.020751953125,1.0,279.7577209472656,283.542724609375,298.751708984375,302.3983154296875,293.1499938964844,293.1499938964844,280.04998779296875,39298.58203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8052203059196472,1.0,0.0,0.0,3.513618230819702,3.513641595840454,8.237633437602199e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8308.9736328125,0.0,1410.4229736328125,1895.4371337890625,0.0,2519.24853515625,0.8779692053794861,1.0,0.0,3.0,1.0,0.0
17746440,297.2685852050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.89947509765625,0.8747077584266663,0.3001799583435058,0.2710596323013305,297.3433837890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8998413085937,0.9234102368354796,0.3505949974060058,0.3326160609722137,297.2829284667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.89990234375,0.93155175447464,0.3584747612476349,0.251268982887268,297.33770751953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8996276855469,0.8911144137382507,0.3174557089805603,0.3014252781867981,297.25946044921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8977355957031,0.7488493919372559,0.1861901730298996,0.8437560200691223,284.89990234375,284.95001220703125,297.5017395019531,295.62847900390625,297.37994384765625,297.2804260253906,284.9039611816406,1.0,0.446081131696701,0.7617512345314026,0.7617512345314026,1.0,1.0,-2.401033878326416,1.0687459707260132,1.3322879076004028,0.5209958553314209,0.8449890613555908,0.8449890613555908,0.0,85.53246307373047,60.0,55684.359375,0.0,1136.020751953125,1.0,279.7577209472656,283.542724609375,298.751708984375,302.3983154296875,293.1499938964844,293.1499938964844,280.04998779296875,39298.58203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8052203059196472,1.0,0.0,0.0,3.513618230819702,3.513641595840454,8.237633437602199e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8308.9736328125,0.0,1410.4229736328125,1895.4371337890625,0.0,2519.24853515625,0.8779692053794861,1.0,0.0,3.0,1.0,0.0
17746500,297.2674865722656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0248107910156,0.8927480578422546,0.3008208572864532,0.2712190747261047,297.34234619140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.02545166015625,0.945490539073944,0.351717472076416,0.3332916796207428,297.28289794921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0255126953125,0.9530688524246216,0.3593103885650635,0.2515426576137543,297.3367919921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0250549316406,0.9104455709457396,0.3185511827468872,0.3020923733711242,297.258056640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0216064453125,0.7637460827827454,0.1867443621158599,0.8447994589805603,285.0255126953125,284.95001220703125,297.4671936035156,295.6157531738281,297.364013671875,297.2794494628906,285.0308532714844,1.0,0.4425043165683746,0.7610673308372498,0.7610673308372498,1.0,1.0,-2.4044172763824463,1.070222020149231,1.3341951370239258,0.5216270685195923,0.9318110346794128,0.9318110346794128,0.0,80.26164245605469,60.0,55093.34375,0.0,1118.2552490234375,1.0,279.9990539550781,283.6783447265625,298.6734619140625,302.18328857421875,293.1499938964844,293.1499938964844,280.04998779296875,33904.12890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8054717183113098,1.0,0.0,0.0,3.572010040283203,3.572032928466797,8.513705438417674e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8597.5537109375,0.0,1432.7728271484375,1895.4371337890625,0.0,2521.556640625,0.8884487152099609,1.0,0.0,3.0,1.0,0.0
17746560,297.2680358886719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0139465332031,0.916954517364502,0.3016185462474823,0.2716894447803497,297.3427734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0137023925781,0.9710596203804016,0.3529760241508484,0.3342181444168091,297.2844543457031,297.1499938964844,293.1499938964844,0.0,-0.0,285.013671875,0.9774179458618164,0.3603047132492065,0.2520406246185303,297.337158203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.01385498046875,0.9375759363174438,0.3197720944881439,0.3029857873916626,297.2576904296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0150451660156,0.7833970785140991,0.1873916536569595,0.8464919328689575,285.013671875,284.95001220703125,297.4331359863281,295.60302734375,297.3491516113281,297.2801208496094,285.0107727050781,1.0,0.4388962388038635,0.7603692412376404,0.7603692412376404,1.0,1.0,-2.409798383712769,1.0726468563079834,1.3371515274047852,0.5227895379066467,0.9488967061042786,0.9488967061042786,0.0,74.60712432861328,63.0,55305.1328125,0.0,1101.0953369140625,1.0,280.0422668457031,283.6566772460937,298.6531066894531,302.2185974121094,293.1499938964844,293.1499938964844,279.75,32690.326171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8058983087539673,1.0,0.0,0.0,3.659904956817627,3.659928560256958,8.937846587286913e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9224.0732421875,0.0,1519.385498046875,1895.4371337890625,0.0,2525.472900390625,0.9049307107925416,1.0,0.0,3.0,1.0,0.0
17746620,297.258544921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.89892578125,0.9480354189872742,0.3021592795848846,0.2722037732601166,297.3352355957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8992614746094,0.9960772395133972,0.3546618521213531,0.3357895016670227,297.2777099609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8992919921875,0.9990000128746032,0.361330509185791,0.2519055902957916,297.3302917480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8990783691406,0.968444049358368,0.3214527368545532,0.3045372664928436,297.2523803710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8974914550781,0.8075175881385803,0.1882219910621643,0.8497403860092163,284.8992919921875,284.95001220703125,297.36688232421875,295.5777893066406,297.3158569335937,297.2735290527344,284.90264892578125,1.0,0.4361777603626251,0.7589731216430664,0.7589731216430664,1.0,1.0,-2.418196439743042,1.0763322114944458,1.3418642282485962,0.5246150493621826,0.8471789956092834,0.8471789956092834,0.0,69.12113189697266,81.0,55828.64453125,0.0,1087.7813720703125,1.0,279.75811767578125,283.5399169921875,298.6922607421875,302.3465881347656,293.1499938964844,293.1499938964844,280.04998779296875,39174.2421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8085399866104126,1.0,0.0,0.0,3.526212692260742,3.526236057281494,8.296793794215773e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8314.0732421875,0.0,1422.705322265625,1895.4371337890625,0.0,2549.75439453125,0.8807094693183899,1.0,0.0,3.0,1.0,0.0
17746680,297.258544921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.89892578125,0.9480354189872742,0.3021592795848846,0.2722037732601166,297.3352355957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8992614746094,0.9960772395133972,0.3546618521213531,0.3357895016670227,297.2777099609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8992919921875,0.9990000128746032,0.361330509185791,0.2519055902957916,297.3302917480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8990783691406,0.968444049358368,0.3214527368545532,0.3045372664928436,297.2523803710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8974914550781,0.8075175881385803,0.1882219910621643,0.8497403860092163,284.8992919921875,284.95001220703125,297.36688232421875,295.5777893066406,297.3158569335937,297.2735290527344,284.90264892578125,1.0,0.4361777603626251,0.7589731216430664,0.7589731216430664,1.0,1.0,-2.418196439743042,1.0763322114944458,1.3418642282485962,0.5246150493621826,0.8471789956092834,0.8471789956092834,0.0,69.12113189697266,81.0,55828.64453125,0.0,1087.7813720703125,1.0,279.75811767578125,283.5399169921875,298.6922607421875,302.3465881347656,293.1499938964844,293.1499938964844,280.04998779296875,39174.2421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8085399866104126,1.0,0.0,0.0,3.526212692260742,3.526236057281494,8.296793794215773e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8314.0732421875,0.0,1422.705322265625,1895.4371337890625,0.0,2549.75439453125,0.8807094693183899,1.0,0.0,3.0,1.0,0.0
17746740,297.2581481933594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0185546875,0.9361111521720886,0.303488940000534,0.2732655107975006,297.3345642089844,297.1499938964844,293.1499938964844,0.0,-0.0,285.018310546875,0.9880584478378296,0.3569343686103821,0.3378376960754394,297.2796630859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0182800292969,0.992676079273224,0.3631471395492553,0.2539494633674621,297.3295288085937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0184631347656,0.958361566066742,0.3236534595489502,0.3065376579761505,297.25048828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.01959228515625,0.7988890409469604,0.1893253773450851,0.8546621799468994,285.0182800292969,284.95001220703125,297.3038330078125,295.5531311035156,297.2874450683594,297.2730712890625,285.0154724121094,1.0,0.4408625364303589,0.7575770020484924,0.7575770020484924,1.0,1.0,-2.432410717010498,1.082839012145996,1.3495718240737915,0.5277596712112427,0.9552568197250366,0.9552568197250366,0.0,71.9692611694336,99.0,55521.44921875,0.0,1115.662353515625,1.0,280.0424194335937,283.65850830078125,298.59649658203125,302.1719665527344,293.1499938964844,293.1499938964844,279.75,32588.310546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.809082567691803,1.0,0.0,0.0,3.6725804805755615,3.6726040840148926,8.999863894132432e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9239.5712890625,0.0,1532.7510986328125,1895.4371337890625,0.0,2554.7470703125,0.9076652526855468,1.0,0.0,3.0,1.0,0.0
17746800,297.2581481933594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0185546875,0.9361111521720886,0.303488940000534,0.2732655107975006,297.3345642089844,297.1499938964844,293.1499938964844,0.0,-0.0,285.018310546875,0.9880584478378296,0.3569343686103821,0.3378376960754394,297.2796630859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0182800292969,0.992676079273224,0.3631471395492553,0.2539494633674621,297.3295288085937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0184631347656,0.958361566066742,0.3236534595489502,0.3065376579761505,297.25048828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.01959228515625,0.7988890409469604,0.1893253773450851,0.8546621799468994,285.0182800292969,284.95001220703125,297.3038330078125,295.5531311035156,297.2874450683594,297.2730712890625,285.0154724121094,1.0,0.4408625364303589,0.7575770020484924,0.7575770020484924,1.0,1.0,-2.432410717010498,1.082839012145996,1.3495718240737915,0.5277596712112427,0.9552568197250366,0.9552568197250366,0.0,71.9692611694336,99.0,55521.44921875,0.0,1115.662353515625,1.0,280.0424194335937,283.65850830078125,298.59649658203125,302.1719665527344,293.1499938964844,293.1499938964844,279.75,32588.310546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.809082567691803,1.0,0.0,0.0,3.6725804805755615,3.6726040840148926,8.999863894132432e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9239.5712890625,0.0,1532.7510986328125,1895.4371337890625,0.0,2554.7470703125,0.9076652526855468,1.0,0.0,3.0,1.0,0.0
