time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17746860,297.2477111816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8993835449219,0.8975327014923096,0.303808718919754,0.2741580009460449,297.3261108398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8997802734375,0.9539638757705688,0.3584218919277191,0.339822918176651,297.27081298828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8998107910156,0.9592662453651428,0.3639001846313476,0.2549285888671875,297.3215637207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8995666503906,0.9193888306617736,0.3251279592514038,0.3084948658943176,297.2441101074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.897705078125,0.7694941759109497,0.1899577230215072,0.8598654270172119,284.8998107910156,284.95001220703125,297.2449645996094,295.5293884277344,297.2568054199219,297.265380859375,284.9040222167969,1.0,0.4497967660427093,0.7560538053512573,0.7560538053512573,1.0,1.0,-2.445651769638061,1.0887993574142456,1.3568522930145264,0.530802845954895,0.8533724546432495,0.8533724546432495,0.0,81.14904022216797,117.0,56173.640625,0.0,1168.9852294921875,1.0,279.7574768066406,283.5361633300781,298.6418762207031,302.31396484375,293.1499938964844,293.1499938964844,280.04998779296875,39051.18359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8116752505302429,1.0,0.0,0.0,3.5499839782714844,3.5500075817108154,8.409033398493193e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8336.671875,0.0,1446.9205322265625,1895.4371337890625,0.0,2578.62890625,0.8858124017715454,1.0,0.0,3.0,1.0,0.0
17746920,297.2477111816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8993835449219,0.8975327014923096,0.303808718919754,0.2741580009460449,297.3261108398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8997802734375,0.9539638757705688,0.3584218919277191,0.339822918176651,297.27081298828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8998107910156,0.9592662453651428,0.3639001846313476,0.2549285888671875,297.3215637207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8995666503906,0.9193888306617736,0.3251279592514038,0.3084948658943176,297.2441101074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.897705078125,0.7694941759109497,0.1899577230215072,0.8598654270172119,284.8998107910156,284.95001220703125,297.2449645996094,295.5293884277344,297.2568054199219,297.265380859375,284.9040222167969,1.0,0.4497967660427093,0.7560538053512573,0.7560538053512573,1.0,1.0,-2.445651769638061,1.0887993574142456,1.3568522930145264,0.530802845954895,0.8533724546432495,0.8533724546432495,0.0,81.14904022216797,117.0,56173.640625,0.0,1168.9852294921875,1.0,279.7574768066406,283.5361633300781,298.6418762207031,302.31396484375,293.1499938964844,293.1499938964844,280.04998779296875,39051.18359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8116752505302429,1.0,0.0,0.0,3.5499839782714844,3.5500075817108154,8.409033398493193e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8336.671875,0.0,1446.9205322265625,1895.4371337890625,0.0,2578.62890625,0.8858124017715454,1.0,0.0,3.0,1.0,0.0
17746980,297.2462158203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0217590332031,0.8614501357078552,0.3048861920833587,0.2753494381904602,297.32427978515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0215148925781,0.9116526246070862,0.3604609668254852,0.3420298993587494,297.2702941894531,297.1499938964844,293.1499938964844,0.0,-0.0,285.021484375,0.9164251089096068,0.3653718829154968,0.2561315596103668,297.31951904296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0216369628906,0.881644606590271,0.3270869851112366,0.3106468319892883,297.2408142089844,297.1499938964844,293.1499938964844,0.0,-0.0,285.022705078125,0.7404073476791382,0.1908123195171356,0.8654996156692505,285.021484375,284.95001220703125,297.19110107421875,295.5069274902344,297.231689453125,297.2635498046875,285.0188293457031,1.0,0.4612472057342529,0.754530668258667,0.754530668258667,1.0,1.0,-2.4605281352996826,1.0955562591552734,1.3649719953536987,0.5341630578041077,0.9652433395385742,0.9652433395385742,0.0,93.68045043945312,135.0,55889.6875,0.0,1238.8701171875,1.0,280.0426025390625,283.6561584472656,298.5506286621094,302.14727783203125,293.1499938964844,293.1499938964844,279.75,32540.931640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8122272491455078,1.0,0.0,0.0,3.699500322341919,3.699524164199829,9.132284617408004e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9276.939453125,0.0,1562.708251953125,1895.4371337890625,0.0,2583.718994140625,0.9137190580368042,1.0,0.0,3.0,1.0,0.0
17747040,297.2462158203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0217590332031,0.8614501357078552,0.3048861920833587,0.2753494381904602,297.32427978515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0215148925781,0.9116526246070862,0.3604609668254852,0.3420298993587494,297.2702941894531,297.1499938964844,293.1499938964844,0.0,-0.0,285.021484375,0.9164251089096068,0.3653718829154968,0.2561315596103668,297.31951904296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0216369628906,0.881644606590271,0.3270869851112366,0.3106468319892883,297.2408142089844,297.1499938964844,293.1499938964844,0.0,-0.0,285.022705078125,0.7404073476791382,0.1908123195171356,0.8654996156692505,285.021484375,284.95001220703125,297.19110107421875,295.5069274902344,297.231689453125,297.2635498046875,285.0188293457031,1.0,0.4612472057342529,0.754530668258667,0.754530668258667,1.0,1.0,-2.4605281352996826,1.0955562591552734,1.3649719953536987,0.5341630578041077,0.9652433395385742,0.9652433395385742,0.0,93.68045043945312,135.0,55889.6875,0.0,1238.8701171875,1.0,280.0426025390625,283.6561584472656,298.5506286621094,302.14727783203125,293.1499938964844,293.1499938964844,279.75,32540.931640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8122272491455078,1.0,0.0,0.0,3.699500322341919,3.699524164199829,9.132284617408004e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9276.939453125,0.0,1562.708251953125,1895.4371337890625,0.0,2583.718994140625,0.9137190580368042,1.0,0.0,3.0,1.0,0.0
17747100,297.24151611328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8772277832031,0.8454200029373169,0.3050389587879181,0.2759851217269897,297.3204040527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8763427734375,0.8936299681663513,0.3611891865730285,0.3431857824325561,297.2665710449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.87628173828125,0.8976159691810608,0.3657702803611755,0.256780743598938,297.3157958984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8768310546875,0.8649903535842896,0.3277991116046905,0.3117717206478119,297.2376403808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8811950683594,0.7275385856628418,0.1910772025585174,0.8685185313224792,284.8762512207031,284.95001220703125,297.1663513183594,295.49627685546875,297.21875,297.2602233886719,284.8686828613281,1.0,0.4676072895526886,0.7537690997123718,0.7537690997123718,1.0,1.0,-2.468442678451538,1.099143385887146,1.3692994117736816,0.536037027835846,0.8703047633171082,0.8703047633171082,0.0,100.89005279541016,135.0,56822.94921875,0.0,1278.665283203125,1.0,279.7963562011719,283.4916381835937,298.6053466796875,302.3587646484375,293.1499938964844,293.1499938964844,279.75,36670.36328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8136400580406189,1.0,0.0,0.0,3.68404483795166,3.684069156646729,9.056138878804632e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8984.87890625,0.0,1576.4384765625,1895.4371337890625,0.0,2596.754150390625,0.9110790491104126,1.0,0.0,3.0,1.0,0.0
17747160,297.23486328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.89556884765625,0.8299419283866882,0.3049627244472503,0.2762515842914581,297.31475830078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.89599609375,0.876293957233429,0.3617103695869446,0.3440322279930115,297.2607727050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8960266113281,0.8798632621765137,0.3659373521804809,0.2571615278720855,297.3103942871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8957824707031,0.8489758372306824,0.3283164203166961,0.3126136362552643,297.23321533203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8939208984375,0.7145105600357056,0.191195547580719,0.8707131743431091,284.89605712890625,284.95001220703125,297.1431884765625,295.486083984375,297.2053527832031,297.2547912597656,284.9005432128906,1.0,0.4741188585758209,0.752918541431427,0.752918541431427,1.0,1.0,-2.47388768196106,1.1015249490737915,1.372362732887268,0.5372438430786133,0.8592365980148315,0.8592365980148315,0.0,108.86012268066406,138.0,56583.62109375,0.0,1318.877685546875,1.0,279.7572326660156,283.5260009765625,298.59979248046875,302.2968444824219,293.1499938964844,293.1499938964844,280.04998779296875,39044.734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8148408532142639,1.0,0.0,0.0,3.5847268104553223,3.5847508907318115,8.574433536523429e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8367.4638671875,0.0,1484.1280517578125,1895.4371337890625,0.0,2607.842041015625,0.8933216333389282,1.0,0.0,3.0,1.0,0.0
17747220,297.2332458496094,297.1499938964844,293.1499938964844,0.0,-0.0,285.02166748046875,0.8130229711532593,0.3058660626411438,0.2771910727024078,297.3124694824219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0214233398437,0.8579422831535339,0.3635607957839966,0.3459675908088684,297.25994873046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0213928222656,0.8608648777008057,0.3672488629817962,0.25818532705307,297.30780029296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.02154541015625,0.832248866558075,0.3300801217556,0.3144879937171936,297.2292785644531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0225830078125,0.6987928152084351,0.1918467879295349,0.875004768371582,285.0213928222656,284.95001220703125,297.10211181640625,295.46728515625,297.1856689453125,297.2524108886719,285.018798828125,1.0,0.4829293191432953,0.7512173652648926,0.7512173652648926,1.0,1.0,-2.485976457595825,1.106868028640747,1.3791085481643677,0.5398871898651123,0.9729227423667908,0.9729227423667908,0.0,119.48148345947266,141.0,56233.73828125,0.0,1378.8140869140625,1.0,280.0428466796875,283.6502685546875,298.5105895996094,302.1288452148437,293.1499938964844,293.1499938964844,279.75,32654.234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8153874278068542,1.0,0.0,0.0,3.728573322296143,3.728597640991211,9.27638325265434e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9313.23828125,0.0,1596.7823486328125,1895.4371337890625,0.0,2612.891357421875,0.920357882976532,1.0,0.0,3.0,1.0,0.0
17747280,297.2332458496094,297.1499938964844,293.1499938964844,0.0,-0.0,285.02166748046875,0.8130229711532593,0.3058660626411438,0.2771910727024078,297.3124694824219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0214233398437,0.8579422831535339,0.3635607957839966,0.3459675908088684,297.25994873046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0213928222656,0.8608648777008057,0.3672488629817962,0.25818532705307,297.30780029296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.02154541015625,0.832248866558075,0.3300801217556,0.3144879937171936,297.2292785644531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0225830078125,0.6987928152084351,0.1918467879295349,0.875004768371582,285.0213928222656,284.95001220703125,297.10211181640625,295.46728515625,297.1856689453125,297.2524108886719,285.018798828125,1.0,0.4829293191432953,0.7512173652648926,0.7512173652648926,1.0,1.0,-2.485976457595825,1.106868028640747,1.3791085481643677,0.5398871898651123,0.9729227423667908,0.9729227423667908,0.0,119.48148345947266,141.0,56233.73828125,0.0,1378.8140869140625,1.0,280.0428466796875,283.6502685546875,298.5105895996094,302.1288452148437,293.1499938964844,293.1499938964844,279.75,32654.234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8153874278068542,1.0,0.0,0.0,3.728573322296143,3.728597640991211,9.27638325265434e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9313.23828125,0.0,1596.7823486328125,1895.4371337890625,0.0,2612.891357421875,0.920357882976532,1.0,0.0,3.0,1.0,0.0
17747340,297.22265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8923645019531,0.8011930584907532,0.3058550953865051,0.2777296900749206,297.3031921386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.89276123046875,0.8466069102287292,0.3646848201751709,0.3475564420223236,297.2507019042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8927917480469,0.8489502668380737,0.3677140176296234,0.2589278519153595,297.2988586425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8925476074219,0.8217689394950867,0.331179529428482,0.3160361349582672,297.2218933105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8908386230469,0.6884326934814453,0.192106008529663,0.8782354593276978,284.8927917480469,284.95001220703125,297.0688171386719,295.45086669921875,297.1659545898437,297.243896484375,284.8968505859375,1.0,0.4895307719707489,0.7495161890983582,0.7495161890983582,1.0,1.0,-2.495173215866089,1.1107888221740725,1.3843843936920166,0.5419029593467712,0.8634307384490967,0.8634307384490967,0.0,127.3736801147461,129.0,56883.6953125,0.0,1423.9842529296875,1.0,279.75701904296875,283.5168151855469,298.5611572265625,302.2768859863281,293.1499938964844,293.1499938964844,280.04998779296875,39085.69140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8179360032081604,1.0,0.0,0.0,3.61257529258728,3.6125993728637695,8.708173595550761e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8389.4091796875,0.0,1514.77978515625,1895.4371337890625,0.0,2636.458251953125,0.8995510935783386,1.0,0.0,3.0,1.0,0.0
17747400,297.22265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8923645019531,0.8011930584907532,0.3058550953865051,0.2777296900749206,297.3031921386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.89276123046875,0.8466069102287292,0.3646848201751709,0.3475564420223236,297.2507019042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8927917480469,0.8489502668380737,0.3677140176296234,0.2589278519153595,297.2988586425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8925476074219,0.8217689394950867,0.331179529428482,0.3160361349582672,297.2218933105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8908386230469,0.6884326934814453,0.192106008529663,0.8782354593276978,284.8927917480469,284.95001220703125,297.0688171386719,295.45086669921875,297.1659545898437,297.243896484375,284.8968505859375,1.0,0.4895307719707489,0.7495161890983582,0.7495161890983582,1.0,1.0,-2.495173215866089,1.1107888221740725,1.3843843936920166,0.5419029593467712,0.8634307384490967,0.8634307384490967,0.0,127.3736801147461,129.0,56883.6953125,0.0,1423.9842529296875,1.0,279.75701904296875,283.5168151855469,298.5611572265625,302.2768859863281,293.1499938964844,293.1499938964844,280.04998779296875,39085.69140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8179360032081604,1.0,0.0,0.0,3.61257529258728,3.6125993728637695,8.708173595550761e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8389.4091796875,0.0,1514.77978515625,1895.4371337890625,0.0,2636.458251953125,0.8995510935783386,1.0,0.0,3.0,1.0,0.0
17747460,297.22265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.019287109375,0.8021095395088196,0.3067662119865417,0.2782610356807709,297.30194091796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.01904296875,0.8481306433677673,0.3664912581443786,0.3490161895751953,297.2509460449219,297.1499938964844,293.1499938964844,0.0,-0.0,285.01904296875,0.8500661849975586,0.3690049052238464,0.2596167922019958,297.2972717285156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0191955566406,0.8232646584510803,0.3328959941864013,0.3174315094947815,297.21905517578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.02020263671875,0.6893612742424011,0.1927236318588256,0.8803074955940247,285.01904296875,284.95001220703125,297.04412841796875,295.43719482421875,297.1541748046875,297.2425842285156,285.0164489746094,1.0,0.4900026023387909,0.7478407025337219,0.7478407025337219,1.0,1.0,-2.502556085586548,1.1138577461242676,1.3886983394622805,0.5433660745620728,0.9757052063941956,0.9757052063941956,0.0,127.3689193725586,117.0,56424.71875,0.0,1433.442138671875,1.0,280.0429992675781,283.6441345214844,298.4735107421875,302.104248046875,293.1499938964844,293.1499938964844,279.75,32840.34375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.818344235420227,1.0,0.0,0.0,3.747710704803467,3.747735023498535,9.37185120619688e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9330.5654296875,0.0,1620.3438720703125,1895.4371337890625,0.0,2640.236328125,0.9248022437095642,1.0,0.0,3.0,1.0,0.0
17747520,297.22265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.019287109375,0.8021095395088196,0.3067662119865417,0.2782610356807709,297.30194091796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.01904296875,0.8481306433677673,0.3664912581443786,0.3490161895751953,297.2509460449219,297.1499938964844,293.1499938964844,0.0,-0.0,285.01904296875,0.8500661849975586,0.3690049052238464,0.2596167922019958,297.2972717285156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0191955566406,0.8232646584510803,0.3328959941864013,0.3174315094947815,297.21905517578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.02020263671875,0.6893612742424011,0.1927236318588256,0.8803074955940247,285.01904296875,284.95001220703125,297.04412841796875,295.43719482421875,297.1541748046875,297.2425842285156,285.0164489746094,1.0,0.4900026023387909,0.7478407025337219,0.7478407025337219,1.0,1.0,-2.502556085586548,1.1138577461242676,1.3886983394622805,0.5433660745620728,0.9757052063941956,0.9757052063941956,0.0,127.3689193725586,117.0,56424.71875,0.0,1433.442138671875,1.0,280.0429992675781,283.6441345214844,298.4735107421875,302.104248046875,293.1499938964844,293.1499938964844,279.75,32840.34375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.818344235420227,1.0,0.0,0.0,3.747710704803467,3.747735023498535,9.37185120619688e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9330.5654296875,0.0,1620.3438720703125,1895.4371337890625,0.0,2640.236328125,0.9248022437095642,1.0,0.0,3.0,1.0,0.0
17747580,297.2141418457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8894958496094,0.8099902272224426,0.3068316280841827,0.2783913314342499,297.29412841796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8899230957031,0.8568567037582397,0.3676294684410095,0.3501183688640594,297.24322509765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8899230957031,0.8583964705467224,0.3695082664489746,0.2600166499614715,297.2897644042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.88970947265625,0.8314355611801147,0.3340082466602325,0.318491131067276,297.2133483886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.88800048828125,0.6966661214828491,0.1930256634950637,0.8813332915306091,284.8899230957031,284.95001220703125,297.0290222167969,295.42657470703125,297.1434631347656,297.2355651855469,284.8939514160156,1.0,0.487106442451477,0.7461651563644409,0.7461651563644409,1.0,1.0,-2.5070300102233887,1.1154987812042236,1.3915313482284546,0.5441981554031372,0.8640083074569702,0.8640083074569702,0.0,122.72972106933594,105.0,57000.2890625,0.0,1419.38330078125,1.0,279.75689697265625,283.5109558105469,298.52618408203125,302.2493896484375,293.1499938964844,293.1499938964844,280.04998779296875,39269.05859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8206784725189209,1.0,0.0,0.0,3.625432729721069,3.6254570484161377,8.770270483182685e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8393.7080078125,0.0,1530.3026123046875,1895.4371337890625,0.0,2661.85595703125,0.9025322794914246,1.0,0.0,3.0,1.0,0.0
17747640,297.2141418457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8894958496094,0.8099902272224426,0.3068316280841827,0.2783913314342499,297.29412841796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8899230957031,0.8568567037582397,0.3676294684410095,0.3501183688640594,297.24322509765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8899230957031,0.8583964705467224,0.3695082664489746,0.2600166499614715,297.2897644042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.88970947265625,0.8314355611801147,0.3340082466602325,0.318491131067276,297.2133483886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.88800048828125,0.6966661214828491,0.1930256634950637,0.8813332915306091,284.8899230957031,284.95001220703125,297.0290222167969,295.42657470703125,297.1434631347656,297.2355651855469,284.8939514160156,1.0,0.487106442451477,0.7461651563644409,0.7461651563644409,1.0,1.0,-2.5070300102233887,1.1154987812042236,1.3915313482284546,0.5441981554031372,0.8640083074569702,0.8640083074569702,0.0,122.72972106933594,105.0,57000.2890625,0.0,1419.38330078125,1.0,279.75689697265625,283.5109558105469,298.52618408203125,302.2493896484375,293.1499938964844,293.1499938964844,280.04998779296875,39269.05859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8206784725189209,1.0,0.0,0.0,3.625432729721069,3.6254570484161377,8.770270483182685e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8393.7080078125,0.0,1530.3026123046875,1895.4371337890625,0.0,2661.85595703125,0.9025322794914246,1.0,0.0,3.0,1.0,0.0
17747700,297.2142333984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0235900878906,0.8157849311828613,0.3072433471679687,0.278390884399414,297.29345703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0243530273437,0.8634823560714722,0.3684732317924499,0.3505796194076538,297.2431640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0243530273437,0.8648237586021423,0.3700905442237854,0.260149598121643,297.2889709472656,297.1499938964844,293.1499938964844,0.0,-0.0,285.02398681640625,0.8375425934791565,0.3348127901554107,0.3189329802989959,297.2122802734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0205383300781,0.7021767497062683,0.1933192610740661,0.8814795017242432,285.0243835449219,284.95001220703125,297.0253295898437,295.4225769042969,297.141357421875,297.2347717285156,285.0298767089844,1.0,0.4847698807716369,0.7453274130821228,0.7453274130821228,1.0,1.0,-2.508445978164673,1.1159383058547974,1.3925076723098757,0.5443324446678162,0.9549828767776488,0.9549828767776488,0.0,119.2423095703125,105.0,56310.13671875,0.0,1406.294677734375,1.0,280.00164794921875,283.6566467285156,298.4551696777344,302.0353698730469,293.1499938964844,293.1499938964844,280.04998779296875,34190.0078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.820671558380127,1.0,0.0,0.0,3.674487829208374,3.674511671066284,9.009214068100846e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8690.119140625,0.0,1546.9498291015625,1895.4371337890625,0.0,2661.792236328125,0.9115179181098938,1.0,0.0,3.0,1.0,0.0
17747760,297.21630859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0185852050781,0.8236095309257507,0.3078562617301941,0.2787315249443054,297.2945861816406,297.1499938964844,293.1499938964844,0.0,-0.0,285.01837158203125,0.8725653290748596,0.3694944977760315,0.3513214886188507,297.2451477050781,297.1499938964844,293.1499938964844,0.0,-0.0,285.01837158203125,0.8737496733665466,0.3708761930465698,0.2605303227901459,297.2898864746094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0184631347656,0.845885157585144,0.3357827067375183,0.3196292221546173,297.2125244140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.01934814453125,0.7096525430679321,0.1937368512153625,0.8823412656784058,285.0183410644531,284.95001220703125,297.0243530273437,295.41943359375,297.1415710449219,297.23602294921875,285.01611328125,1.0,0.4821322560310364,0.7445389628410339,0.7445389628410339,1.0,1.0,-2.5120739936828613,1.117443323135376,1.3946306705474854,0.5450657606124878,0.9765012264251708,0.9765012264251708,0.0,114.92277526855467,93.0,56501.72265625,0.0,1392.445068359375,1.0,280.04278564453125,283.6412353515625,298.4427185058594,302.07666015625,293.1499938964844,293.1499938964844,279.75,32958.2265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8208209276199341,1.0,0.0,0.0,3.755276918411255,3.7553014755249023,9.409731660525722e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9332.98828125,0.0,1630.0633544921875,1895.4371337890625,0.0,2663.17626953125,0.926726758480072,1.0,0.0,3.0,1.0,0.0
17747820,297.20953369140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8900451660156,0.8411694169044495,0.3080176711082458,0.2787789404392242,297.2881774902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.890380859375,0.8937006592750549,0.370684415102005,0.352293312549591,297.2388000488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.890380859375,0.8944566249847412,0.3714456558227539,0.2608440220355987,297.2838134765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.89019775390625,0.8655178546905518,0.3369461894035339,0.3205583691596985,297.2085266113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.88885498046875,0.7254048585891724,0.1941302418708801,0.8829303979873657,284.890380859375,284.95001220703125,297.0310363769531,295.4160461425781,297.14141845703125,297.23052978515625,284.8937683105469,1.0,0.475923091173172,0.742962121963501,0.742962121963501,1.0,1.0,-2.5155062675476074,1.118593454360962,1.3969128131866455,0.5456685423851013,0.8656631112098694,0.8656631112098694,0.0,105.71805572509766,81.0,57100.33203125,0.0,1357.3582763671875,1.0,279.7572937011719,283.50701904296875,298.5009765625,302.2283630371094,293.1499938964844,293.1499938964844,280.04998779296875,39161.109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.822862446308136,1.0,0.0,0.0,3.636260509490967,3.6362850666046143,8.822736390357022e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8399.6806640625,0.0,1541.4993896484375,1895.4371337890625,0.0,2682.10791015625,0.9047510623931884,1.0,0.0,3.0,1.0,0.0
17747880,297.20953369140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8900451660156,0.8411694169044495,0.3080176711082458,0.2787789404392242,297.2881774902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.890380859375,0.8937006592750549,0.370684415102005,0.352293312549591,297.2388000488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.890380859375,0.8944566249847412,0.3714456558227539,0.2608440220355987,297.2838134765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.89019775390625,0.8655178546905518,0.3369461894035339,0.3205583691596985,297.2085266113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.88885498046875,0.7254048585891724,0.1941302418708801,0.8829303979873657,284.890380859375,284.95001220703125,297.0310363769531,295.4160461425781,297.14141845703125,297.23052978515625,284.8937683105469,1.0,0.475923091173172,0.742962121963501,0.742962121963501,1.0,1.0,-2.5155062675476074,1.118593454360962,1.3969128131866455,0.5456685423851013,0.8656631112098694,0.8656631112098694,0.0,105.71805572509766,81.0,57100.33203125,0.0,1357.3582763671875,1.0,279.7572937011719,283.50701904296875,298.5009765625,302.2283630371094,293.1499938964844,293.1499938964844,280.04998779296875,39161.109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.822862446308136,1.0,0.0,0.0,3.636260509490967,3.6362850666046143,8.822736390357022e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8399.6806640625,0.0,1541.4993896484375,1895.4371337890625,0.0,2682.10791015625,0.9047510623931884,1.0,0.0,3.0,1.0,0.0
17747940,297.2130126953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.02105712890625,0.8665385246276855,0.3091136515140533,0.279088407754898,297.289794921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0208435058594,0.9246988296508788,0.3725902140140533,0.3534316420555115,297.24176025390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0208435058594,0.9250760078430176,0.3728627264499664,0.2613169252872467,297.2850646972656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0209350585937,0.8934926390647888,0.3387604653835296,0.3216308355331421,297.2090148925781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0218811035156,0.7462893128395081,0.194915309548378,0.8837870359420776,285.02081298828125,284.95001220703125,297.04998779296875,295.416748046875,297.1506652832031,297.2321472167969,285.0184326171875,1.0,0.4689249694347381,0.741385281085968,0.741385281085968,1.0,1.0,-2.5201256275177,1.1203293800354004,1.3997962474822998,0.5464543104171753,0.9804620146751404,0.9804620146751404,0.0,95.19219970703124,69.0,56608.1875,0.0,1317.9879150390625,1.0,280.04315185546875,283.6393127441406,298.4258728027344,302.0639953613281,293.1499938964844,293.1499938964844,279.75,32927.44921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8227251768112183,1.0,0.0,0.0,3.76491951942444,3.764944076538086,9.458116778660042e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9344.14453125,0.0,1641.10693359375,1895.4371337890625,0.0,2680.834716796875,0.9287598729133606,1.0,0.0,3.0,1.0,0.0
17748000,297.2130126953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.02105712890625,0.8665385246276855,0.3091136515140533,0.279088407754898,297.289794921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0208435058594,0.9246988296508788,0.3725902140140533,0.3534316420555115,297.24176025390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0208435058594,0.9250760078430176,0.3728627264499664,0.2613169252872467,297.2850646972656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0209350585937,0.8934926390647888,0.3387604653835296,0.3216308355331421,297.2090148925781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0218811035156,0.7462893128395081,0.194915309548378,0.8837870359420776,285.02081298828125,284.95001220703125,297.04998779296875,295.416748046875,297.1506652832031,297.2321472167969,285.0184326171875,1.0,0.4689249694347381,0.741385281085968,0.741385281085968,1.0,1.0,-2.5201256275177,1.1203293800354004,1.3997962474822998,0.5464543104171753,0.9804620146751404,0.9804620146751404,0.0,95.19219970703124,69.0,56608.1875,0.0,1317.9879150390625,1.0,280.04315185546875,283.6393127441406,298.4258728027344,302.0639953613281,293.1499938964844,293.1499938964844,279.75,32927.44921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8227251768112183,1.0,0.0,0.0,3.76491951942444,3.764944076538086,9.458116778660042e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9344.14453125,0.0,1641.10693359375,1895.4371337890625,0.0,2680.834716796875,0.9287598729133606,1.0,0.0,3.0,1.0,0.0
17748060,297.20703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.89019775390625,0.9006674885749817,0.3093154430389404,0.2791261970996856,297.2841491699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8905944824219,0.9653973579406738,0.3737951219081878,0.3543667793273926,297.2360534667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8905944824219,0.965242087841034,0.373453825712204,0.261609137058258,297.2797241210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8904113769531,0.9325860738754272,0.3399383425712585,0.3225221037864685,297.2059631347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.88873291015625,0.7747684717178345,0.1953585743904113,0.8843427300453186,284.890625,284.95001220703125,297.07550048828125,295.4197082519531,297.159423828125,297.2274169921875,284.8945617675781,1.0,0.4614542424678802,0.7398052215576172,0.7398052215576172,1.0,1.0,-2.523390769958496,1.1213785409927368,1.4020123481750488,0.5470271110534668,0.869319498538971,0.869319498538971,0.0,84.37726593017578,72.0,57242.55859375,0.0,1275.5517578125,1.0,279.7567749023437,283.5027770996094,298.4931640625,302.2265930175781,293.1499938964844,293.1499938964844,280.04998779296875,39150.765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8245276808738708,1.0,0.0,0.0,3.648709774017334,3.648734331130981,8.88325132564205e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8410.79296875,0.0,1555.2998046875,1895.4371337890625,0.0,2697.56494140625,0.9075815081596376,1.0,0.0,3.0,1.0,0.0
17748120,297.20703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.89019775390625,0.9006674885749817,0.3093154430389404,0.2791261970996856,297.2841491699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8905944824219,0.9653973579406738,0.3737951219081878,0.3543667793273926,297.2360534667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8905944824219,0.965242087841034,0.373453825712204,0.261609137058258,297.2797241210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8904113769531,0.9325860738754272,0.3399383425712585,0.3225221037864685,297.2059631347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.88873291015625,0.7747684717178345,0.1953585743904113,0.8843427300453186,284.890625,284.95001220703125,297.07550048828125,295.4197082519531,297.159423828125,297.2274169921875,284.8945617675781,1.0,0.4614542424678802,0.7398052215576172,0.7398052215576172,1.0,1.0,-2.523390769958496,1.1213785409927368,1.4020123481750488,0.5470271110534668,0.869319498538971,0.869319498538971,0.0,84.37726593017578,72.0,57242.55859375,0.0,1275.5517578125,1.0,279.7567749023437,283.5027770996094,298.4931640625,302.2265930175781,293.1499938964844,293.1499938964844,280.04998779296875,39150.765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8245276808738708,1.0,0.0,0.0,3.648709774017334,3.648734331130981,8.88325132564205e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8410.79296875,0.0,1555.2998046875,1895.4371337890625,0.0,2697.56494140625,0.9075815081596376,1.0,0.0,3.0,1.0,0.0
17748180,297.2108764648437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0245666503906,0.9273263216018676,0.3104184865951538,0.2796171009540558,297.28619384765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0243225097656,0.989190936088562,0.3756954967975616,0.3556815087795257,297.23931884765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0243225097656,0.9886913299560548,0.3748674094676971,0.2622140944004059,297.28143310546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0244445800781,0.9608632922172546,0.3417454361915588,0.3237702250480652,297.2069396972656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0253295898437,0.7958677411079407,0.1961609423160553,0.8861692547798157,285.0243225097656,284.95001220703125,297.1012878417969,295.4228515625,297.17205810546875,297.2294006347656,285.0220947265625,1.0,0.4584442377090454,0.7382251620292664,0.7382251620292664,1.0,1.0,-2.529972553253174,1.1240382194519043,1.40593421459198,0.5482930541038513,0.987490713596344,0.987490713596344,0.0,78.49811553955078,90.0,56793.96484375,0.0,1258.328369140625,1.0,280.0432434082031,283.6368713378906,298.4237365722656,302.0710754394531,293.1499938964844,293.1499938964844,279.75,32877.03515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8242220282554626,1.0,0.0,0.0,3.7799153327941895,3.779939889907837,9.53361052324908e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9367.8359375,0.0,1658.36767578125,1895.4371337890625,0.0,2694.72705078125,0.9321330785751344,1.0,0.0,3.0,1.0,0.0
17748240,297.2108764648437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0245666503906,0.9273263216018676,0.3104184865951538,0.2796171009540558,297.28619384765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0243225097656,0.989190936088562,0.3756954967975616,0.3556815087795257,297.23931884765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0243225097656,0.9886913299560548,0.3748674094676971,0.2622140944004059,297.28143310546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0244445800781,0.9608632922172546,0.3417454361915588,0.3237702250480652,297.2069396972656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0253295898437,0.7958677411079407,0.1961609423160553,0.8861692547798157,285.0243225097656,284.95001220703125,297.1012878417969,295.4228515625,297.17205810546875,297.2294006347656,285.0220947265625,1.0,0.4584442377090454,0.7382251620292664,0.7382251620292664,1.0,1.0,-2.529972553253174,1.1240382194519043,1.40593421459198,0.5482930541038513,0.987490713596344,0.987490713596344,0.0,78.49811553955078,90.0,56793.96484375,0.0,1258.328369140625,1.0,280.0432434082031,283.6368713378906,298.4237365722656,302.0710754394531,293.1499938964844,293.1499938964844,279.75,32877.03515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8242220282554626,1.0,0.0,0.0,3.7799153327941895,3.779939889907837,9.53361052324908e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9367.8359375,0.0,1658.36767578125,1895.4371337890625,0.0,2694.72705078125,0.9321330785751344,1.0,0.0,3.0,1.0,0.0
17748300,297.20880126953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.878662109375,0.9256473183631896,0.3106061518192291,0.2800440490245819,297.2843017578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8776550292969,0.9881818890571594,0.3763749897480011,0.3565389513969421,297.2374572753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8776550292969,0.9874938726425172,0.375253289937973,0.2626688182353973,297.27960205078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.87811279296875,0.9596427083015442,0.342402696609497,0.3245901465415954,297.2059936523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.88250732421875,0.7947359681129456,0.1964292526245117,0.887969970703125,284.87762451171875,284.95001220703125,297.11431884765625,295.424560546875,297.1770935058594,297.2280578613281,284.8699645996094,1.0,0.4599854350090027,0.7374351620674133,0.7374351620674133,1.0,1.0,-2.535212278366089,1.1262829303741455,1.408929467201233,0.54948490858078,0.8923101425170898,0.8923101425170898,0.0,79.13482666015625,90.0,57781.1953125,0.0,1267.518310546875,1.0,279.7945861816406,283.4686889648437,298.4892272949219,302.2948608398437,293.1499938964844,293.1499938964844,279.75,36520.12109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8251827359199524,1.0,0.0,0.0,3.7687273025512695,3.7687525749206543,9.477257663093042e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9072.98046875,0.0,1673.331787109375,1895.4371337890625,0.0,2703.649169921875,0.93019300699234,1.0,0.0,3.0,1.0,0.0
17748360,297.20428466796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.89068603515625,0.9129343628883362,0.3105314671993255,0.2801404297351837,297.2802124023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.89111328125,0.978402853012085,0.3768234550952911,0.3571307957172394,297.23309326171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.89111328125,0.9773987531661988,0.3753774166107178,0.26288503408432,297.2757568359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8908996582031,0.9477543830871582,0.3428433239459991,0.3251726925373077,297.2035217285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.88916015625,0.7852914333343506,0.1965411901473999,0.8892261385917664,284.89111328125,284.95001220703125,297.1274108886719,295.4263000488281,297.18084716796875,297.22430419921875,284.8954162597656,1.0,0.4627037644386291,0.7366132736206055,0.7366132736206055,1.0,1.0,-2.5385100841522217,1.1275866031646729,1.4109234809875488,0.5501747727394104,0.8764684796333313,0.8764684796333313,0.0,82.05828857421875,108.0,57563.01953125,0.0,1284.2344970703125,1.0,279.756591796875,283.4953918457031,298.4960632324219,302.2467346191406,293.1499938964844,293.1499938964844,280.04998779296875,38948.4140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8259446620941162,1.0,0.0,0.0,3.675837993621826,3.6758627891540527,9.01583632639813e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8441.5009765625,0.0,1584.32177734375,1895.4371337890625,0.0,2710.7275390625,0.9133318066596984,1.0,0.0,3.0,1.0,0.0
17748420,297.20660400390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0314636230469,0.8829724192619324,0.3114478290081024,0.2810306549072265,297.28125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0312805175781,0.9477295279502868,0.3785703778266907,0.3588958978652954,297.235107421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0312805175781,0.946039080619812,0.3766274750232696,0.2638155519962311,297.2763671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0313720703125,0.9142552614212036,0.3444912731647491,0.3268670439720154,297.20318603515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0321655273437,0.7607230544090271,0.1971802562475204,0.8931876420974731,285.0312805175781,284.95001220703125,297.1539306640625,295.4300842285156,297.193115234375,297.2250671386719,285.0292663574219,1.0,0.471032053232193,0.7349695563316345,0.7349695563316345,1.0,1.0,-2.549607038497925,1.132361650466919,1.417245388031006,0.5525829195976257,1.0,1.0,0.0,91.19743347167967,126.0,57186.84375,0.0,1337.7672119140625,1.0,280.04345703125,283.6343688964844,298.4310607910156,302.1004943847656,293.1499938964844,293.1499938964844,279.75,32792.28125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8256434202194214,1.0,0.0,0.0,3.808725595474243,3.808750629425049,9.679494041847647e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9420.1220703125,0.0,1691.988037109375,1895.4371337890625,0.0,2707.928466796875,0.938614308834076,1.0,0.0,3.0,1.0,0.0
17748480,297.20660400390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0314636230469,0.8829724192619324,0.3114478290081024,0.2810306549072265,297.28125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0312805175781,0.9477295279502868,0.3785703778266907,0.3588958978652954,297.235107421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0312805175781,0.946039080619812,0.3766274750232696,0.2638155519962311,297.2763671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0313720703125,0.9142552614212036,0.3444912731647491,0.3268670439720154,297.20318603515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0321655273437,0.7607230544090271,0.1971802562475204,0.8931876420974731,285.0312805175781,284.95001220703125,297.1539306640625,295.4300842285156,297.193115234375,297.2250671386719,285.0292663574219,1.0,0.471032053232193,0.7349695563316345,0.7349695563316345,1.0,1.0,-2.549607038497925,1.132361650466919,1.417245388031006,0.5525829195976257,1.0,1.0,0.0,91.19743347167967,126.0,57186.84375,0.0,1337.7672119140625,1.0,280.04345703125,283.6343688964844,298.4310607910156,302.1004943847656,293.1499938964844,293.1499938964844,279.75,32792.28125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8256434202194214,1.0,0.0,0.0,3.808725595474243,3.808750629425049,9.679494041847647e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9420.1220703125,0.0,1691.988037109375,1895.4371337890625,0.0,2707.928466796875,0.938614308834076,1.0,0.0,3.0,1.0,0.0
17748540,297.19830322265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8913879394531,0.8503818511962891,0.3113336861133575,0.2817111015319824,297.2738952636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8917236328125,0.9083738923072816,0.3794980645179748,0.3605393171310425,297.2273254394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8917236328125,0.9063093662261964,0.3769265115261078,0.264623075723648,297.26922607421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8915710449219,0.8796337842941284,0.3453793227672577,0.3284559547901153,297.19805908203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.89031982421875,0.7343176007270813,0.1973425298929214,0.8970845341682434,284.8917236328125,284.95001220703125,297.1808776855469,295.4342041015625,297.2014465332031,297.2184753417969,284.8948669433594,1.0,0.4818096160888672,0.7333257794380188,0.7333257794380188,1.0,1.0,-2.559967517852783,1.136743187904358,1.4232242107391355,0.5549382567405701,0.8886469602584839,0.8886469602584839,0.0,104.2496337890625,144.0,58071.09765625,0.0,1407.87060546875,1.0,279.7570495605469,283.4833068847656,298.5067749023437,302.2875061035156,293.1499938964844,293.1499938964844,280.04998779296875,38521.90234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8274309039115906,1.0,0.0,0.0,3.721810340881348,3.721835613250733,9.242762644134928e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8495.203125,0.0,1633.7789306640625,1895.4371337890625,0.0,2724.54296875,0.9231941103935242,1.0,0.0,3.0,1.0,0.0
17748600,297.19830322265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8913879394531,0.8503818511962891,0.3113336861133575,0.2817111015319824,297.2738952636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8917236328125,0.9083738923072816,0.3794980645179748,0.3605393171310425,297.2273254394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8917236328125,0.9063093662261964,0.3769265115261078,0.264623075723648,297.26922607421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8915710449219,0.8796337842941284,0.3453793227672577,0.3284559547901153,297.19805908203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.89031982421875,0.7343176007270813,0.1973425298929214,0.8970845341682434,284.8917236328125,284.95001220703125,297.1808776855469,295.4342041015625,297.2014465332031,297.2184753417969,284.8948669433594,1.0,0.4818096160888672,0.7333257794380188,0.7333257794380188,1.0,1.0,-2.559967517852783,1.136743187904358,1.4232242107391355,0.5549382567405701,0.8886469602584839,0.8886469602584839,0.0,104.2496337890625,144.0,58071.09765625,0.0,1407.87060546875,1.0,279.7570495605469,283.4833068847656,298.5067749023437,302.2875061035156,293.1499938964844,293.1499938964844,280.04998779296875,38521.90234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8274309039115906,1.0,0.0,0.0,3.721810340881348,3.721835613250733,9.242762644134928e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8495.203125,0.0,1633.7789306640625,1895.4371337890625,0.0,2724.54296875,0.9231941103935242,1.0,0.0,3.0,1.0,0.0
17748660,297.1996765136719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0363464355469,0.823235273361206,0.3120741546154022,0.2826456427574157,297.2740173339844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0362243652344,0.8771597743034363,0.3810713589191437,0.3623596429824829,297.2281188964844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0362243652344,0.8748700022697449,0.377976506948471,0.2655798494815826,297.2686462402344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0362854003906,0.850533127784729,0.3468235731124878,0.3301836848258972,297.19635009765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0367431640625,0.7110404372215271,0.1977715641260147,0.9011712074279784,285.0362243652344,284.95001220703125,297.20831298828125,295.43878173828125,297.21343994140625,297.2180480957031,285.03515625,1.0,0.4938969910144806,0.7315275073051453,0.7315275073051453,1.0,1.0,-2.571406602859497,1.1416103839874268,1.4297962188720703,0.5573740005493164,1.0,1.0,0.0,119.2669677734375,162.0,57613.9609375,0.0,1488.58447265625,1.0,280.0434265136719,283.6300964355469,298.4438781738281,302.14080810546875,293.1499938964844,293.1499938964844,279.75,33228.19921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8272172808647156,1.0,0.0,0.0,3.840307950973511,3.840333223342896,9.840686061579618e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9475.712890625,0.0,1733.5611572265625,1895.4371337890625,0.0,2722.556396484375,0.9459345936775208,1.0,0.0,3.0,1.0,0.0
