time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17748720,297.1996765136719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0363464355469,0.823235273361206,0.3120741546154022,0.2826456427574157,297.2740173339844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0362243652344,0.8771597743034363,0.3810713589191437,0.3623596429824829,297.2281188964844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0362243652344,0.8748700022697449,0.377976506948471,0.2655798494815826,297.2686462402344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0362854003906,0.850533127784729,0.3468235731124878,0.3301836848258972,297.19635009765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0367431640625,0.7110404372215271,0.1977715641260147,0.9011712074279784,285.0362243652344,284.95001220703125,297.20831298828125,295.43878173828125,297.21343994140625,297.2180480957031,285.03515625,1.0,0.4938969910144806,0.7315275073051453,0.7315275073051453,1.0,1.0,-2.571406602859497,1.1416103839874268,1.4297962188720703,0.5573740005493164,1.0,1.0,0.0,119.2669677734375,162.0,57613.9609375,0.0,1488.58447265625,1.0,280.0434265136719,283.6300964355469,298.4438781738281,302.14080810546875,293.1499938964844,293.1499938964844,279.75,33228.19921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8272172808647156,1.0,0.0,0.0,3.840307950973511,3.840333223342896,9.840686061579618e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9475.712890625,0.0,1733.5611572265625,1895.4371337890625,0.0,2722.556396484375,0.9459345936775208,1.0,0.0,3.0,1.0,0.0
17748780,297.1912536621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8912048339844,0.7980766296386719,0.311861902475357,0.283370167016983,297.2663879394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8915100097656,0.8506515026092529,0.3818794786930084,0.3640320599079132,297.219482421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8914794921875,0.8481046557426453,0.378103107213974,0.2663779854774475,297.2606811523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.891357421875,0.8261426091194153,0.3475286662578583,0.3317490220069885,297.1903686523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.89019775390625,0.6880653500556946,0.1977602988481521,0.904957950115204,284.8915100097656,284.95001220703125,297.2362976074219,295.4438171386719,297.22186279296875,297.2108459472656,284.8944396972656,1.0,0.506688117980957,0.7297292351722717,0.7297292351722717,1.0,1.0,-2.581683874130249,1.1458784341812134,1.4358054399490356,0.5596402883529663,0.8992456197738647,0.8992456197738647,0.0,135.9774627685547,150.0,58565.5859375,0.0,1575.855224609375,1.0,279.7567138671875,283.4716796875,298.51971435546875,302.33123779296875,293.1499938964844,293.1499938964844,280.04998779296875,38336.578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8290616273880005,1.0,0.0,0.0,3.7650306224823,3.765056133270264,9.458674981033256e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8545.615234375,0.0,1682.9847412109375,1895.4371337890625,0.0,2739.712158203125,0.9326671957969666,1.0,0.0,3.0,1.0,0.0
17748840,297.1912536621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8912048339844,0.7980766296386719,0.311861902475357,0.283370167016983,297.2663879394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8915100097656,0.8506515026092529,0.3818794786930084,0.3640320599079132,297.219482421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8914794921875,0.8481046557426453,0.378103107213974,0.2663779854774475,297.2606811523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.891357421875,0.8261426091194153,0.3475286662578583,0.3317490220069885,297.1903686523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.89019775390625,0.6880653500556946,0.1977602988481521,0.904957950115204,284.8915100097656,284.95001220703125,297.2362976074219,295.4438171386719,297.22186279296875,297.2108459472656,284.8944396972656,1.0,0.506688117980957,0.7297292351722717,0.7297292351722717,1.0,1.0,-2.581683874130249,1.1458784341812134,1.4358054399490356,0.5596402883529663,0.8992456197738647,0.8992456197738647,0.0,135.9774627685547,150.0,58565.5859375,0.0,1575.855224609375,1.0,279.7567138671875,283.4716796875,298.51971435546875,302.33123779296875,293.1499938964844,293.1499938964844,280.04998779296875,38336.578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8290616273880005,1.0,0.0,0.0,3.7650306224823,3.765056133270264,9.458674981033256e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8545.615234375,0.0,1682.9847412109375,1895.4371337890625,0.0,2739.712158203125,0.9326671957969666,1.0,0.0,3.0,1.0,0.0
17748900,297.1908264160156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0317077636719,0.7923242449760437,0.3120786249637604,0.2834771275520324,297.265380859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0325927734375,0.8452373147010803,0.3825125694274902,0.364591509103775,297.21832275390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0325622558594,0.8425054550170898,0.3784270286560058,0.2665552198886871,297.25909423828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0322265625,0.8210222721099854,0.3480695486068725,0.3322449326515198,297.1885986328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.028564453125,0.6830016374588013,0.1978393644094467,0.905607521533966,285.0325927734375,284.95001220703125,297.25048828125,295.446533203125,297.22735595703125,297.20928955078125,285.0387268066406,1.0,0.5092276930809021,0.728830099105835,0.728830099105835,1.0,1.0,-2.584074020385742,1.1467031240463257,1.4373708963394165,0.5600350499153137,0.9959512948989868,0.9959512948989868,0.0,140.12173461914062,150.0,57817.01171875,0.0,1597.3868408203125,1.0,280.0048828125,283.62652587890625,298.460205078125,302.12799072265625,293.1499938964844,293.1499938964844,280.04998779296875,34198.453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8288908004760742,1.0,0.0,0.0,3.806447744369507,3.806473016738892,9.66791958489921e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8859.0625,0.0,1700.2322998046875,1895.4371337890625,0.0,2738.12255859375,0.9409274458885192,1.0,0.0,3.0,1.0,0.0
17748960,297.1931457519531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0395202636719,0.7911496162414551,0.3125658333301544,0.2838854789733886,297.2667236328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0394897460937,0.8442707657814026,0.3833763599395752,0.3653823137283325,297.2198181152344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0394897460937,0.8413534164428711,0.3790051639080047,0.2669381499290466,297.2596435546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0394897460937,0.8200739026069641,0.3488156795501709,0.3329336643218994,297.1883850097656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0397033691406,0.6818685531616211,0.1980632990598678,0.906600058078766,285.0394897460937,284.95001220703125,297.2648620605469,295.44940185546875,297.2342834472656,297.2102355957031,285.0389709472656,1.0,0.5103951096534729,0.7279044985771179,0.7279044985771179,1.0,1.0,-2.587993860244751,1.1482510566711426,1.4397428035736084,0.5607883334159851,1.0,1.0,0.0,141.378173828125,138.0,57950.19140625,0.0,1608.34521484375,1.0,280.0434265136719,283.6253356933594,298.45611572265625,302.17681884765625,293.1499938964844,293.1499938964844,279.75,33694.01953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8288873434066772,1.0,0.0,0.0,3.867122888565064,3.8671486377716064,9.978590469472692e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9521.18359375,0.0,1770.1307373046875,1895.4371337890625,0.0,2738.09033203125,0.952398955821991,1.0,0.0,3.0,1.0,0.0
17749020,297.18670654296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.88555908203125,0.7937524914741516,0.3124697208404541,0.2840167582035064,297.26043701171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.88592529296875,0.8474529385566711,0.3842277228832245,0.3663646578788757,297.212158203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8858947753906,0.8440352082252502,0.3791265487670898,0.2671889066696167,297.2525329589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8857727050781,0.8230295777320862,0.3494924008846283,0.3337361216545105,297.1835632324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.884521484375,0.6841689944267273,0.1980669349431991,0.9069232940673828,284.88592529296875,284.95001220703125,297.2940979003906,295.4555358886719,297.243896484375,297.2042236328125,284.8891296386719,1.0,0.5093904733657837,0.7260533571243286,0.7260533571243286,1.0,1.0,-2.5909945964813232,1.1490031480789185,1.4419915676116943,0.5611698031425476,0.9013761878013612,0.9013761878013612,0.0,139.72842407226562,126.0,58796.484375,0.0,1605.217041015625,1.0,279.7557678222656,283.4598388671875,298.5291748046875,302.3585510253906,293.1499938964844,293.1499938964844,279.45001220703125,38550.34375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8306737542152405,1.0,0.0,0.0,3.7904574871063232,3.790483236312866,9.586863143340452e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9677.63671875,0.0,1714.937255859375,1895.4371337890625,0.0,2754.71875,0.9383891820907592,1.0,0.0,3.0,1.0,0.0
17749080,297.18670654296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.88555908203125,0.7937524914741516,0.3124697208404541,0.2840167582035064,297.26043701171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.88592529296875,0.8474529385566711,0.3842277228832245,0.3663646578788757,297.212158203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8858947753906,0.8440352082252502,0.3791265487670898,0.2671889066696167,297.2525329589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8857727050781,0.8230295777320862,0.3494924008846283,0.3337361216545105,297.1835632324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.884521484375,0.6841689944267273,0.1980669349431991,0.9069232940673828,284.88592529296875,284.95001220703125,297.2940979003906,295.4555358886719,297.243896484375,297.2042236328125,284.8891296386719,1.0,0.5093904733657837,0.7260533571243286,0.7260533571243286,1.0,1.0,-2.5909945964813232,1.1490031480789185,1.4419915676116943,0.5611698031425476,0.9013761878013612,0.9013761878013612,0.0,139.72842407226562,126.0,58796.484375,0.0,1605.217041015625,1.0,279.7557678222656,283.4598388671875,298.5291748046875,302.3585510253906,293.1499938964844,293.1499938964844,279.45001220703125,38550.34375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8306737542152405,1.0,0.0,0.0,3.7904574871063232,3.790483236312866,9.586863143340452e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9677.63671875,0.0,1714.937255859375,1895.4371337890625,0.0,2754.71875,0.9383891820907592,1.0,0.0,3.0,1.0,0.0
17749140,297.18048095703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8844909667969,0.8012666702270508,0.3122951090335846,0.283548891544342,297.25360107421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.88494873046875,0.8557454943656921,0.3849278390407562,0.3667343556880951,297.2040710449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8849182128906,0.8516897559165955,0.3790869116783142,0.2669368386268616,297.2449035644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.884765625,0.8306728005409241,0.3500120937824249,0.3339462876319885,297.1783142089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.88287353515625,0.6908476948738098,0.1979563981294632,0.90524822473526,284.88494873046875,284.95001220703125,297.3240051269531,295.4623107910156,297.2533874511719,297.1974182128906,284.8881225585937,1.0,0.5052404403686523,0.7242021560668945,0.7242021560668945,1.0,1.0,-2.588813543319702,1.1472924947738647,1.4415210485458374,0.5601305961608887,0.830481231212616,0.830481231212616,0.0,134.23252868652344,114.0,58759.5859375,0.0,1577.95068359375,1.0,279.457763671875,283.44744873046875,298.54266357421875,302.3843994140625,293.1499938964844,293.1499938964844,279.75,41557.7421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8325949907302856,1.0,0.0,0.0,3.5185365676879883,3.5185604095458984,8.260711865659687e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8625.90234375,0.0,1431.854736328125,1895.4371337890625,0.0,2772.615234375,0.8817093372344971,1.0,0.0,3.0,1.0,0.0
17749200,297.18048095703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8844909667969,0.8012666702270508,0.3122951090335846,0.283548891544342,297.25360107421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.88494873046875,0.8557454943656921,0.3849278390407562,0.3667343556880951,297.2040710449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8849182128906,0.8516897559165955,0.3790869116783142,0.2669368386268616,297.2449035644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.884765625,0.8306728005409241,0.3500120937824249,0.3339462876319885,297.1783142089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.88287353515625,0.6908476948738098,0.1979563981294632,0.90524822473526,284.88494873046875,284.95001220703125,297.3240051269531,295.4623107910156,297.2533874511719,297.1974182128906,284.8881225585937,1.0,0.5052404403686523,0.7242021560668945,0.7242021560668945,1.0,1.0,-2.588813543319702,1.1472924947738647,1.4415210485458374,0.5601305961608887,0.830481231212616,0.830481231212616,0.0,134.23252868652344,114.0,58759.5859375,0.0,1577.95068359375,1.0,279.457763671875,283.44744873046875,298.54266357421875,302.3843994140625,293.1499938964844,293.1499938964844,279.75,41557.7421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8325949907302856,1.0,0.0,0.0,3.5185365676879883,3.5185604095458984,8.260711865659687e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8625.90234375,0.0,1431.854736328125,1895.4371337890625,0.0,2772.615234375,0.8817093372344971,1.0,0.0,3.0,1.0,0.0
17749260,297.1878662109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.000732421875,0.8156980276107788,0.3134253919124603,0.2839928865432739,297.2584228515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0006103515625,0.8715518712997437,0.386724054813385,0.3678502738475799,297.2093200683594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0006103515625,0.8668408393859863,0.380297988653183,0.2673355937004089,297.2481384277344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0006408691406,0.8450816869735718,0.3515377640724182,0.3348241150379181,297.18017578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0011291503906,0.703770101070404,0.198500245809555,0.9053093791007996,285.0006103515625,284.95001220703125,297.35467529296875,295.4697265625,297.2691345214844,297.2012023925781,284.999755859375,1.0,0.499573677778244,0.7225307822227478,0.7225307822227478,1.0,1.0,-2.5922892093658447,1.1483458280563354,1.4439432621002195,0.560509204864502,0.9269022345542908,0.9269022345542908,0.0,125.38629913330078,102.0,58261.69140625,0.0,1543.6495361328125,1.0,279.7414245605469,283.56805419921875,298.464111328125,302.2080383300781,293.1499938964844,293.1499938964844,279.45001220703125,33780.53515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8321189284324646,1.0,0.0,0.0,3.638892889022827,3.638916492462158,8.835514790916932e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9555.22265625,0.0,1504.2906494140625,1895.4371337890625,0.0,2768.179443359375,0.9008905291557312,1.0,0.0,3.0,1.0,0.0
17749320,297.1878662109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.000732421875,0.8156980276107788,0.3134253919124603,0.2839928865432739,297.2584228515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0006103515625,0.8715518712997437,0.386724054813385,0.3678502738475799,297.2093200683594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0006103515625,0.8668408393859863,0.380297988653183,0.2673355937004089,297.2481384277344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0006408691406,0.8450816869735718,0.3515377640724182,0.3348241150379181,297.18017578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0011291503906,0.703770101070404,0.198500245809555,0.9053093791007996,285.0006103515625,284.95001220703125,297.35467529296875,295.4697265625,297.2691345214844,297.2012023925781,284.999755859375,1.0,0.499573677778244,0.7225307822227478,0.7225307822227478,1.0,1.0,-2.5922892093658447,1.1483458280563354,1.4439432621002195,0.560509204864502,0.9269022345542908,0.9269022345542908,0.0,125.38629913330078,102.0,58261.69140625,0.0,1543.6495361328125,1.0,279.7414245605469,283.56805419921875,298.464111328125,302.2080383300781,293.1499938964844,293.1499938964844,279.45001220703125,33780.53515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8321189284324646,1.0,0.0,0.0,3.638892889022827,3.638916492462158,8.835514790916932e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9555.22265625,0.0,1504.2906494140625,1895.4371337890625,0.0,2768.179443359375,0.9008905291557312,1.0,0.0,3.0,1.0,0.0
17749380,297.1854553222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9114685058594,0.8324019312858582,0.313666433095932,0.2840585708618164,297.2558288574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9118347167969,0.8916517496109009,0.3878392875194549,0.3687004148960113,297.20587158203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.91180419921875,0.8862038254737854,0.3807055354118347,0.2674942016601562,297.24481201171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.91168212890625,0.8635792136192322,0.3524500727653503,0.3354677855968475,297.17889404296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.91021728515625,0.7192069888114929,0.1987559646368026,0.9050694108009338,284.91180419921875,284.95001220703125,297.3861694335937,295.4779052734375,297.2817687988281,297.1988830566406,284.91436767578125,1.0,0.4929605722427368,0.7208594679832458,0.7208594679832458,1.0,1.0,-2.59407114982605,1.1485595703125,1.4455116987228394,0.5605687499046326,0.844571590423584,0.844571590423584,0.0,115.55884552001952,90.0,58747.4921875,0.0,1502.6243896484375,1.0,279.4579467773437,283.468994140625,298.5269775390625,302.35516357421875,293.1499938964844,293.1499938964844,279.75,39073.60546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8334188461303711,1.0,0.0,0.0,3.4997763633728027,3.499799489974976,8.172856382770988e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8625.880859375,0.0,1394.4222412109375,1895.4371337890625,0.0,2780.294189453125,0.8748892545700073,1.0,0.0,3.0,1.0,0.0
17749440,297.1854553222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9114685058594,0.8324019312858582,0.313666433095932,0.2840585708618164,297.2558288574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9118347167969,0.8916517496109009,0.3878392875194549,0.3687004148960113,297.20587158203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.91180419921875,0.8862038254737854,0.3807055354118347,0.2674942016601562,297.24481201171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.91168212890625,0.8635792136192322,0.3524500727653503,0.3354677855968475,297.17889404296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.91021728515625,0.7192069888114929,0.1987559646368026,0.9050694108009338,284.91180419921875,284.95001220703125,297.3861694335937,295.4779052734375,297.2817687988281,297.1988830566406,284.91436767578125,1.0,0.4929605722427368,0.7208594679832458,0.7208594679832458,1.0,1.0,-2.59407114982605,1.1485595703125,1.4455116987228394,0.5605687499046326,0.844571590423584,0.844571590423584,0.0,115.55884552001952,90.0,58747.4921875,0.0,1502.6243896484375,1.0,279.4579467773437,283.468994140625,298.5269775390625,302.35516357421875,293.1499938964844,293.1499938964844,279.75,39073.60546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8334188461303711,1.0,0.0,0.0,3.4997763633728027,3.499799489974976,8.172856382770988e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8625.880859375,0.0,1394.4222412109375,1895.4371337890625,0.0,2780.294189453125,0.8748892545700073,1.0,0.0,3.0,1.0,0.0
17749500,297.1878662109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0287170410156,0.8424719572067261,0.3141255378723144,0.2840723097324371,297.25738525390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0293884277344,0.9037966132164,0.3886605501174927,0.3690941631793976,297.2074890136719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0293273925781,0.8979877233505249,0.3812150061130523,0.2675498127937317,297.2458190917969,297.1499938964844,293.1499938964844,0.0,-0.0,285.02911376953125,0.8749878406524658,0.3531450033187866,0.3357579410076141,297.17974853515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0262145996094,0.7277803421020508,0.1990214586257934,0.9048271775245668,285.02935791015625,284.95001220703125,297.4022216796875,295.4822692871094,297.2894897460937,297.1999816894531,285.0332336425781,1.0,0.4893743395805359,0.7200238108634949,0.7200238108634949,1.0,1.0,-2.59468150138855,1.1485440731048584,1.4461374282836914,0.5604533553123474,0.9287237524986268,0.9287237524986268,0.0,110.29510498046876,90.0,58152.3828125,0.0,1480.17041015625,1.0,279.69873046875,283.5968017578125,298.4697265625,302.15887451171875,293.1499938964844,293.1499938964844,279.75,33820.265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8329866528511047,1.0,0.0,0.0,3.5600454807281494,3.560068130493164,8.456767091047368e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8921.5478515625,0.0,1419.46630859375,1895.4371337890625,0.0,2776.265380859375,0.8856458067893982,1.0,0.0,3.0,1.0,0.0
17749560,297.1913452148437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0133361816406,0.8550828099250793,0.314709335565567,0.2843698263168335,297.260009765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0130310058594,0.919691801071167,0.3896003663539886,0.3697348535060882,297.2102966308594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0130615234375,0.912872076034546,0.3818552494049072,0.2678153216838836,297.2478332519531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0131530761719,0.8890389204025269,0.3539516925811767,0.3362736701965332,297.1814270019531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0141906738281,0.7381155490875244,0.1993740499019622,0.9052337408065796,285.0130615234375,284.95001220703125,297.4184875488281,295.48681640625,297.2980651855469,297.2024230957031,285.0106201171875,1.0,0.485757440328598,0.7191829085350037,0.7191829085350037,1.0,1.0,-2.5972344875335693,1.1494461297988892,1.4477884769439695,0.5608466863632202,0.9429710507392884,0.9429710507392884,0.0,104.6422348022461,78.0,58384.21875,0.0,1458.5662841796875,1.0,279.7418518066406,283.5734558105469,298.4686279296875,302.2145080566406,293.1499938964844,293.1499938964844,279.45001220703125,32786.1328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8327405452728271,1.0,0.0,0.0,3.644433736801148,3.6444571018218994,8.862442655299674e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9577.955078125,0.0,1502.974609375,1895.4371337890625,0.0,2773.97216796875,0.9015573859214784,1.0,0.0,3.0,1.0,0.0
17749620,297.1874694824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.90545654296875,0.8842260241508484,0.3148445785045624,0.2843107879161834,297.25634765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9058532714844,0.9561734199523926,0.390627384185791,0.3704744279384613,297.2056579589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.90582275390625,0.9488077759742736,0.3821582496166229,0.2678801119327545,297.2437744140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9057006835937,0.9222095012664796,0.3547858595848083,0.3368159532546997,297.1800231933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9041442871094,0.7621196508407593,0.1996328681707382,0.904880166053772,284.9058532714844,284.95001220703125,297.4517517089844,295.4965515136719,297.3110046386719,297.1993408203125,284.9088134765625,1.0,0.4781477749347687,0.717501163482666,0.717501163482666,1.0,1.0,-2.598363161087036,1.149328589439392,1.449034571647644,0.5607073903083801,0.8487467765808105,0.8487467765808105,0.0,93.6616439819336,66.0,58917.79296875,0.0,1411.436279296875,1.0,279.457763671875,283.4585266113281,298.5409240722656,302.3785705566406,293.1499938964844,293.1499938964844,279.75,38906.71484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8339595794677734,1.0,0.0,0.0,3.5181355476379395,3.5181589126586914,8.258828643192828e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8643.302734375,0.0,1412.3145751953125,1895.4371337890625,0.0,2785.335205078125,0.878749430179596,1.0,0.0,3.0,1.0,0.0
17749680,297.1874694824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.90545654296875,0.8842260241508484,0.3148445785045624,0.2843107879161834,297.25634765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9058532714844,0.9561734199523926,0.390627384185791,0.3704744279384613,297.2056579589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.90582275390625,0.9488077759742736,0.3821582496166229,0.2678801119327545,297.2437744140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9057006835937,0.9222095012664796,0.3547858595848083,0.3368159532546997,297.1800231933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9041442871094,0.7621196508407593,0.1996328681707382,0.904880166053772,284.9058532714844,284.95001220703125,297.4517517089844,295.4965515136719,297.3110046386719,297.1993408203125,284.9088134765625,1.0,0.4781477749347687,0.717501163482666,0.717501163482666,1.0,1.0,-2.598363161087036,1.149328589439392,1.449034571647644,0.5607073903083801,0.8487467765808105,0.8487467765808105,0.0,93.6616439819336,66.0,58917.79296875,0.0,1411.436279296875,1.0,279.457763671875,283.4585266113281,298.5409240722656,302.3785705566406,293.1499938964844,293.1499938964844,279.75,38906.71484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8339595794677734,1.0,0.0,0.0,3.5181355476379395,3.5181589126586914,8.258828643192828e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8643.302734375,0.0,1412.3145751953125,1895.4371337890625,0.0,2785.335205078125,0.878749430179596,1.0,0.0,3.0,1.0,0.0
17749740,297.1928100585937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0107727050781,0.9284749031066896,0.3158541321754455,0.2845438718795776,297.2601318359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.010498046875,0.9965935945510864,0.3923512995243072,0.3714277446269989,297.209716796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.010498046875,0.990819811820984,0.3832663893699646,0.2681359946727752,297.24658203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0105895996094,0.9697595834732056,0.3562513589859009,0.3375442922115326,297.18243408203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0115966796875,0.7976810932159424,0.2002534568309784,0.90490460395813,285.010498046875,284.95001220703125,297.4859619140625,295.5071716308594,297.3279113769531,297.2025451660156,285.0081481933594,1.0,0.4702662229537964,0.7158193588256836,0.7158193588256836,1.0,1.0,-2.600972890853882,1.1499340534210205,1.4510389566421509,0.5608054399490356,0.9471303820610046,0.9471303820610046,0.0,82.05561828613281,84.0,58536.44921875,0.0,1363.42919921875,1.0,279.74200439453125,283.566162109375,298.4853820800781,302.2406005859375,293.1499938964844,293.1499938964844,279.45001220703125,32827.58203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8332111239433289,1.0,0.0,0.0,3.660831212997437,3.660854816436768,8.942371891862422e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9602.6396484375,0.0,1521.4453125,1895.4371337890625,0.0,2778.357666015625,0.9052027463912964,1.0,0.0,3.0,1.0,0.0
17749800,297.1928100585937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0107727050781,0.9284749031066896,0.3158541321754455,0.2845438718795776,297.2601318359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.010498046875,0.9965935945510864,0.3923512995243072,0.3714277446269989,297.209716796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.010498046875,0.990819811820984,0.3832663893699646,0.2681359946727752,297.24658203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0105895996094,0.9697595834732056,0.3562513589859009,0.3375442922115326,297.18243408203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0115966796875,0.7976810932159424,0.2002534568309784,0.90490460395813,285.010498046875,284.95001220703125,297.4859619140625,295.5071716308594,297.3279113769531,297.2025451660156,285.0081481933594,1.0,0.4702662229537964,0.7158193588256836,0.7158193588256836,1.0,1.0,-2.600972890853882,1.1499340534210205,1.4510389566421509,0.5608054399490356,0.9471303820610046,0.9471303820610046,0.0,82.05561828613281,84.0,58536.44921875,0.0,1363.42919921875,1.0,279.74200439453125,283.566162109375,298.4853820800781,302.2406005859375,293.1499938964844,293.1499938964844,279.45001220703125,32827.58203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8332111239433289,1.0,0.0,0.0,3.660831212997437,3.660854816436768,8.942371891862422e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9602.6396484375,0.0,1521.4453125,1895.4371337890625,0.0,2778.357666015625,0.9052027463912964,1.0,0.0,3.0,1.0,0.0
17749860,297.1879577636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8983459472656,0.9301104545593262,0.3159128129482269,0.2848305106163025,297.2636108398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8988647460937,0.9984373450279236,0.3940914869308471,0.3729713857173919,297.2073669433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8988342285156,0.9921665191650392,0.3837834000587463,0.2685865461826324,297.2420654296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8986511230469,0.9717060327529908,0.3570216000080108,0.338454008102417,297.1805114746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.896728515625,0.7990987300872803,0.2004747688770294,0.906412661075592,284.8988647460937,284.95001220703125,297.52117919921875,295.5186767578125,297.3427429199219,297.20123291015625,284.9055480957031,1.0,0.4714383482933044,0.7141278386116028,0.7141278386116028,1.0,1.0,-2.603379249572754,1.1504058837890625,1.452973484992981,0.560949981212616,0.8464580774307251,0.8464580774307251,0.0,81.881103515625,102.0,58995.52734375,0.0,1367.472900390625,1.0,279.4576110839844,283.452880859375,298.5577392578125,302.3973693847656,293.1499938964844,293.1499938964844,279.75,39321.203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8343345522880554,1.0,0.0,0.0,3.5229008197784424,3.5229241847991943,8.281215855276969e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8645.095703125,0.0,1420.292724609375,1895.4371337890625,0.0,2788.831787109375,0.880147397518158,1.0,0.0,3.0,1.0,0.0
17749920,297.1879577636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8983459472656,0.9301104545593262,0.3159128129482269,0.2848305106163025,297.2636108398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8988647460937,0.9984373450279236,0.3940914869308471,0.3729713857173919,297.2073669433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8988342285156,0.9921665191650392,0.3837834000587463,0.2685865461826324,297.2420654296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8986511230469,0.9717060327529908,0.3570216000080108,0.338454008102417,297.1805114746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.896728515625,0.7990987300872803,0.2004747688770294,0.906412661075592,284.8988647460937,284.95001220703125,297.52117919921875,295.5186767578125,297.3427429199219,297.20123291015625,284.9055480957031,1.0,0.4714383482933044,0.7141278386116028,0.7141278386116028,1.0,1.0,-2.603379249572754,1.1504058837890625,1.452973484992981,0.560949981212616,0.8464580774307251,0.8464580774307251,0.0,81.881103515625,102.0,58995.52734375,0.0,1367.472900390625,1.0,279.4576110839844,283.452880859375,298.5577392578125,302.3973693847656,293.1499938964844,293.1499938964844,279.75,39321.203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8343345522880554,1.0,0.0,0.0,3.5229008197784424,3.5229241847991943,8.281215855276969e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8645.095703125,0.0,1420.292724609375,1895.4371337890625,0.0,2788.831787109375,0.880147397518158,1.0,0.0,3.0,1.0,0.0
17749980,297.1926574707031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0269470214844,0.9057329893112184,0.3168648779392242,0.2856735289096832,297.2606506347656,297.1499938964844,293.1499938964844,0.0,-0.0,285.02716064453125,0.9803357124328612,0.3952330350875854,0.3745854794979095,297.2074279785156,297.1499938964844,293.1499938964844,0.0,-0.0,285.027099609375,0.9722262620925904,0.3845177292823791,0.2693061232566833,297.2447204589844,297.1499938964844,293.1499938964844,0.0,-0.0,285.02703857421875,0.9488131999969482,0.3584523499011993,0.3398445546627044,297.18231201171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.02667236328125,0.7803380489349365,0.2010410279035568,0.909557580947876,285.027099609375,284.95001220703125,297.5574645996094,295.5311584472656,297.35943603515625,297.20245361328125,285.027099609375,1.0,0.4783135950565338,0.7124362587928772,0.7124362587928772,1.0,1.0,-2.621146440505981,1.1579304933547974,1.4632158279418943,0.5661394000053406,0.9652003645896912,0.9652003645896912,0.0,88.46672821044922,120.0,58991.24609375,0.0,1415.5439453125,1.0,279.7422790527344,283.573486328125,298.5082092285156,302.2823486328125,293.1499938964844,293.1499938964844,279.45001220703125,32517.56640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.833545446395874,1.0,0.0,0.0,3.683484792709351,3.6835086345672607,9.053386520463392e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9669.4189453125,0.0,1544.447021484375,1895.4371337890625,0.0,2781.474365234375,0.9101598262786864,1.0,0.0,3.0,1.0,0.0
17750040,297.1926574707031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0269470214844,0.9057329893112184,0.3168648779392242,0.2856735289096832,297.2606506347656,297.1499938964844,293.1499938964844,0.0,-0.0,285.02716064453125,0.9803357124328612,0.3952330350875854,0.3745854794979095,297.2074279785156,297.1499938964844,293.1499938964844,0.0,-0.0,285.027099609375,0.9722262620925904,0.3845177292823791,0.2693061232566833,297.2447204589844,297.1499938964844,293.1499938964844,0.0,-0.0,285.02703857421875,0.9488131999969482,0.3584523499011993,0.3398445546627044,297.18231201171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.02667236328125,0.7803380489349365,0.2010410279035568,0.909557580947876,285.027099609375,284.95001220703125,297.5574645996094,295.5311584472656,297.35943603515625,297.20245361328125,285.027099609375,1.0,0.4783135950565338,0.7124362587928772,0.7124362587928772,1.0,1.0,-2.621146440505981,1.1579304933547974,1.4632158279418943,0.5661394000053406,0.9652003645896912,0.9652003645896912,0.0,88.46672821044922,120.0,58991.24609375,0.0,1415.5439453125,1.0,279.7422790527344,283.573486328125,298.5082092285156,302.2823486328125,293.1499938964844,293.1499938964844,279.45001220703125,32517.56640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.833545446395874,1.0,0.0,0.0,3.683484792709351,3.6835086345672607,9.053386520463392e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9669.4189453125,0.0,1544.447021484375,1895.4371337890625,0.0,2781.474365234375,0.9101598262786864,1.0,0.0,3.0,1.0,0.0
17750100,297.1900329589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8766174316406,0.8867273926734924,0.3168795704841614,0.2861741781234741,297.2578430175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.87567138671875,0.9610918760299684,0.3956603109836578,0.3752649426460266,297.2051696777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.87579345703125,0.951703667640686,0.3846637308597564,0.2696404755115509,297.242431640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8760681152344,0.9268999695777892,0.358831524848938,0.3406456410884857,297.180908203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8797912597656,0.7644298076629639,0.2011096775531768,0.9116029143333436,284.875732421875,284.95001220703125,297.5760192871094,295.53778076171875,297.3663635253906,297.2002258300781,284.87017822265625,1.0,0.4827452003955841,0.7115905284881592,0.7115905284881592,1.0,1.0,-2.621145725250244,1.1578681468963623,1.4632774591445925,0.5645336508750916,0.8662368059158325,0.8662368059158325,0.0,94.28507995605467,120.0,59843.35546875,0.0,1444.3719482421875,1.0,279.4971923828125,283.4044189453125,298.5797424316406,302.5147399902344,293.1499938964844,293.1499938964844,279.45001220703125,36827.484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8342887163162231,1.0,0.0,0.0,3.667503833770752,3.66752815246582,8.974999445854337e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9361.6826171875,0.0,1558.95068359375,1895.4371337890625,0.0,2788.404541015625,0.9073104858398438,1.0,0.0,3.0,1.0,0.0
17750160,297.18560791015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9027099609375,0.8686685562133789,0.3166986405849457,0.2862801551818847,297.25372314453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.90313720703125,0.9403260946273804,0.3959377706050873,0.3757891356945038,297.2011108398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.903076171875,0.9300938844680786,0.3846135437488556,0.2698095440864563,297.2386474609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9029541015625,0.9061664342880248,0.359044075012207,0.3411321640014648,297.17840576171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9014587402344,0.7496564984321594,0.2010583281517028,0.9127393364906312,284.9031066894531,284.95001220703125,297.5948791503906,295.5446472167969,297.3726501464844,297.1965637207031,284.90625,1.0,0.4877451360225677,0.7106597423553467,0.7106597423553467,1.0,1.0,-2.62405776977539,1.1588767766952517,1.4651809930801392,0.5649737119674683,0.8620109558105469,0.8620109558105469,0.0,100.81379699707033,138.0,59654.03515625,0.0,1477.4632568359375,1.0,279.45770263671875,283.439208984375,298.5912170410156,302.47137451171875,293.1499938964844,293.1499938964844,279.75,38573.49609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8348173499107361,1.0,0.0,0.0,3.5790555477142334,3.5790791511535645,8.547323773200333e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8727.03125,0.0,1474.54345703125,1895.4371337890625,0.0,2793.334228515625,0.8917994499206543,1.0,0.0,3.0,1.0,0.0
17750220,297.187744140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0198669433594,0.8387724161148071,0.3173577785491943,0.2871611714363098,297.2548522949219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0196838378906,0.9030612707138062,0.3973607718944549,0.3774620294570923,297.203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.01971435546875,0.8938904404640198,0.3854587078094482,0.2706326842308044,297.23931884765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.019775390625,0.8736379146575928,0.3602284491062164,0.3426084518432617,297.1778564453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0204772949219,0.7250242233276367,0.2013594806194305,0.9162008166313172,285.0196838378906,284.95001220703125,297.6334533691406,295.5592041015625,297.38995361328125,297.1970520019531,285.0180358886719,1.0,0.4989820420742035,0.7087981104850769,0.7087981104850769,1.0,1.0,-2.634042501449585,1.1628793478012085,1.471163272857666,0.5667806267738342,0.9708621501922609,0.9708621501922609,0.0,115.04975128173828,156.0,59373.49609375,0.0,1554.8917236328125,1.0,279.7421875,283.5572204589844,298.5435791015625,302.34722900390625,293.1499938964844,293.1499938964844,279.45001220703125,32698.2265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.834190309047699,1.0,0.0,0.0,3.721583366394043,3.721607446670532,9.241634870704728e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9727.388671875,0.0,1589.0875244140625,1895.4371337890625,0.0,2787.48681640625,0.9190319776535034,1.0,0.0,3.0,1.0,0.0
17750280,297.187744140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0198669433594,0.8387724161148071,0.3173577785491943,0.2871611714363098,297.2548522949219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0196838378906,0.9030612707138062,0.3973607718944549,0.3774620294570923,297.203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.01971435546875,0.8938904404640198,0.3854587078094482,0.2706326842308044,297.23931884765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.019775390625,0.8736379146575928,0.3602284491062164,0.3426084518432617,297.1778564453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0204772949219,0.7250242233276367,0.2013594806194305,0.9162008166313172,285.0196838378906,284.95001220703125,297.6334533691406,295.5592041015625,297.38995361328125,297.1970520019531,285.0180358886719,1.0,0.4989820420742035,0.7087981104850769,0.7087981104850769,1.0,1.0,-2.634042501449585,1.1628793478012085,1.471163272857666,0.5667806267738342,0.9708621501922609,0.9708621501922609,0.0,115.04975128173828,156.0,59373.49609375,0.0,1554.8917236328125,1.0,279.7421875,283.5572204589844,298.5435791015625,302.34722900390625,293.1499938964844,293.1499938964844,279.45001220703125,32698.2265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.834190309047699,1.0,0.0,0.0,3.721583366394043,3.721607446670532,9.241634870704728e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9727.388671875,0.0,1589.0875244140625,1895.4371337890625,0.0,2787.48681640625,0.9190319776535034,1.0,0.0,3.0,1.0,0.0
17750340,297.1797790527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8998718261719,0.8126237988471985,0.3170371949672699,0.2877414524555206,297.2480163574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9002990722656,0.8729617595672607,0.3980012834072113,0.3789326846599579,297.1957092285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9002380371094,0.863860011100769,0.3853895962238312,0.2712509334087372,297.2325439453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9001159667969,0.8455734252929688,0.3606811463832855,0.3438878357410431,297.1728515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8985595703125,0.701377272605896,0.2012101858854293,0.9192180633544922,284.9002685546875,284.95001220703125,297.6732482910156,295.5748596191406,297.4039611816406,297.1907958984375,284.90362548828125,1.0,0.5111187696456909,0.7069365382194519,0.7069365382194519,1.0,1.0,-2.642419576644897,1.1660759449005127,1.4763437509536743,0.5682917833328247,0.8698261380195618,0.8698261380195618,0.0,131.32386779785156,159.0,60169.58203125,0.0,1639.796875,1.0,279.45703125,283.4258728027344,298.6264343261719,302.53863525390625,293.1499938964844,293.1499938964844,279.75,38588.41796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8355463743209839,1.0,0.0,0.0,3.62096905708313,3.620993137359619,8.748687605475425e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8784.5732421875,0.0,1520.3223876953125,1895.4371337890625,0.0,2800.135009765625,0.9010926485061646,1.0,0.0,3.0,1.0,0.0
17750400,297.1797790527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8998718261719,0.8126237988471985,0.3170371949672699,0.2877414524555206,297.2480163574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9002990722656,0.8729617595672607,0.3980012834072113,0.3789326846599579,297.1957092285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9002380371094,0.863860011100769,0.3853895962238312,0.2712509334087372,297.2325439453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9001159667969,0.8455734252929688,0.3606811463832855,0.3438878357410431,297.1728515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8985595703125,0.701377272605896,0.2012101858854293,0.9192180633544922,284.9002685546875,284.95001220703125,297.6732482910156,295.5748596191406,297.4039611816406,297.1907958984375,284.90362548828125,1.0,0.5111187696456909,0.7069365382194519,0.7069365382194519,1.0,1.0,-2.642419576644897,1.1660759449005127,1.4763437509536743,0.5682917833328247,0.8698261380195618,0.8698261380195618,0.0,131.32386779785156,159.0,60169.58203125,0.0,1639.796875,1.0,279.45703125,283.4258728027344,298.6264343261719,302.53863525390625,293.1499938964844,293.1499938964844,279.75,38588.41796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8355463743209839,1.0,0.0,0.0,3.62096905708313,3.620993137359619,8.748687605475425e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8784.5732421875,0.0,1520.3223876953125,1895.4371337890625,0.0,2800.135009765625,0.9010926485061646,1.0,0.0,3.0,1.0,0.0
17750460,297.1816711425781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0220031738281,0.7972478270530701,0.3175986111164093,0.2883844375610351,297.2491455078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.021728515625,0.8571432828903198,0.3993503153324127,0.3803918361663818,297.1973876953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0217590332031,0.8480753302574158,0.386130690574646,0.27188441157341,297.2330017089844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0218505859375,0.8310186266899109,0.3617656528949737,0.3451194167137146,297.1717224121094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0227966308594,0.6874350905418396,0.2013796865940094,0.9213921427726746,285.0217590332031,284.95001220703125,297.7143249511719,295.5916748046875,297.4221496582031,297.19097900390625,285.0194702148437,1.0,0.5190245509147644,0.7050133347511292,0.7050133347511292,1.0,1.0,-2.6497955322265625,1.168779969215393,1.481015682220459,0.5693971514701843,0.9819160103797911,0.9819160103797911,0.0,142.28993225097656,147.0,59816.765625,0.0,1699.8095703125,1.0,279.7430725097656,283.5487670898437,298.5785522460937,302.4117431640625,293.1499938964844,293.1499938964844,279.45001220703125,32756.966796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.834977388381958,1.0,0.0,0.0,3.7593002319335938,3.759324550628662,9.429904253011046e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9799.390625,0.0,1633.212646484375,1895.4371337890625,0.0,2794.8271484375,0.9273719191551208,1.0,0.0,3.0,1.0,0.0
17750520,297.1816711425781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0220031738281,0.7972478270530701,0.3175986111164093,0.2883844375610351,297.2491455078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.021728515625,0.8571432828903198,0.3993503153324127,0.3803918361663818,297.1973876953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0217590332031,0.8480753302574158,0.386130690574646,0.27188441157341,297.2330017089844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0218505859375,0.8310186266899109,0.3617656528949737,0.3451194167137146,297.1717224121094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0227966308594,0.6874350905418396,0.2013796865940094,0.9213921427726746,285.0217590332031,284.95001220703125,297.7143249511719,295.5916748046875,297.4221496582031,297.19097900390625,285.0194702148437,1.0,0.5190245509147644,0.7050133347511292,0.7050133347511292,1.0,1.0,-2.6497955322265625,1.168779969215393,1.481015682220459,0.5693971514701843,0.9819160103797911,0.9819160103797911,0.0,142.28993225097656,147.0,59816.765625,0.0,1699.8095703125,1.0,279.7430725097656,283.5487670898437,298.5785522460937,302.4117431640625,293.1499938964844,293.1499938964844,279.45001220703125,32756.966796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.834977388381958,1.0,0.0,0.0,3.7593002319335938,3.759324550628662,9.429904253011046e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9799.390625,0.0,1633.212646484375,1895.4371337890625,0.0,2794.8271484375,0.9273719191551208,1.0,0.0,3.0,1.0,0.0
