time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17750580,297.1743469238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8935546875,0.794655442237854,0.3172666728496551,0.2884136140346527,297.2427062988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8939819335937,0.855108380317688,0.3999609351158142,0.3812732696533203,297.1904602050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8939208984375,0.8456597328186035,0.3860369026660919,0.2720667123794555,297.2266845703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.893798828125,0.8290525674819946,0.3621827960014343,0.3457992970943451,297.16705322265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.89227294921875,0.6851131319999695,0.2011867612600326,0.9214791655540466,284.8939514160156,284.95001220703125,297.7567138671875,295.6097106933594,297.4374694824219,297.1851501464844,284.89727783203125,1.0,0.5200875401496887,0.7030900716781616,0.7030900716781616,1.0,1.0,-2.65204119682312,1.1690032482147217,1.4830378293991089,0.5693322420120239,0.8737123608589172,0.8737123608589172,0.0,144.24575805664062,135.0,60519.97265625,0.0,1711.888916015625,1.0,279.456787109375,283.4117126464844,298.6614074707031,302.5987243652344,293.1499938964844,293.1499938964844,279.75,38784.9296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8363420367240906,1.0,0.0,0.0,3.654569625854492,3.65459418296814,8.911807185540965e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8825.7529296875,0.0,1559.121826171875,1895.4371337890625,0.0,2807.558837890625,0.9086136817932128,1.0,0.0,3.0,1.0,0.0
17750640,297.1743469238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8935546875,0.794655442237854,0.3172666728496551,0.2884136140346527,297.2427062988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8939819335937,0.855108380317688,0.3999609351158142,0.3812732696533203,297.1904602050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8939208984375,0.8456597328186035,0.3860369026660919,0.2720667123794555,297.2266845703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.893798828125,0.8290525674819946,0.3621827960014343,0.3457992970943451,297.16705322265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.89227294921875,0.6851131319999695,0.2011867612600326,0.9214791655540466,284.8939514160156,284.95001220703125,297.7567138671875,295.6097106933594,297.4374694824219,297.1851501464844,284.89727783203125,1.0,0.5200875401496887,0.7030900716781616,0.7030900716781616,1.0,1.0,-2.65204119682312,1.1690032482147217,1.4830378293991089,0.5693322420120239,0.8737123608589172,0.8737123608589172,0.0,144.24575805664062,135.0,60519.97265625,0.0,1711.888916015625,1.0,279.456787109375,283.4117126464844,298.6614074707031,302.5987243652344,293.1499938964844,293.1499938964844,279.75,38784.9296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8363420367240906,1.0,0.0,0.0,3.654569625854492,3.65459418296814,8.911807185540965e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8825.7529296875,0.0,1559.121826171875,1895.4371337890625,0.0,2807.558837890625,0.9086136817932128,1.0,0.0,3.0,1.0,0.0
17750700,297.1752014160156,297.1499938964844,293.1499938964844,0.0,-0.0,285.025146484375,0.796522319316864,0.3174984157085418,0.2883240878582001,297.24298095703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.02593994140625,0.8573355674743652,0.4005726277828216,0.3815837502479553,297.1910400390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0258178710937,0.8475909233093262,0.3863464891910553,0.2720641195774078,297.2267150878906,297.1499938964844,293.1499938964844,0.0,-0.0,285.025634765625,0.8310536742210388,0.3626704216003418,0.3460107445716858,297.16656494140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0224609375,0.6867167353630066,0.2012439519166946,0.920940399169922,285.02587890625,284.95001220703125,297.7784423828125,295.6191711425781,297.4468688964844,297.1849060058594,285.0304870605469,1.0,0.5190442800521851,0.7021284699440002,0.7021284699440002,1.0,1.0,-2.651906013488769,1.1685326099395752,1.483373522758484,0.5688816905021667,0.964118242263794,0.964118242263794,0.0,142.8448028564453,135.0,59821.2109375,0.0,1705.3646240234375,1.0,279.70233154296875,283.5552062988281,298.6088562011719,302.4014892578125,293.1499938964844,293.1499938964844,279.75,34073.65234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.835930585861206,1.0,0.0,0.0,3.7039694786071777,3.703993558883667,9.154362032859352e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9143.482421875,0.0,1579.4188232421875,1895.4371337890625,0.0,2803.71923828125,0.9179105162620544,1.0,0.0,3.0,1.0,0.0
17750760,297.1780700683594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0185546875,0.8008252382278442,0.3179405629634857,0.2885690629482269,297.2451477050781,297.1499938964844,293.1499938964844,0.0,-0.0,285.018310546875,0.8619810938835144,0.4013736248016357,0.3821788132190704,297.1937561035156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0183410644531,0.8518995642662048,0.3868720233440399,0.2723073661327362,297.2286071777344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0184020996094,0.8352648615837097,0.3633419275283813,0.3464828133583069,297.1674194335937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0192565917969,0.6903955340385437,0.2014330625534057,0.9210641980171204,285.018310546875,284.95001220703125,297.8005065917969,295.62896728515625,297.45758056640625,297.1867370605469,285.0162353515625,1.0,0.5173889398574829,0.7012135982513428,0.7012135982513428,1.0,1.0,-2.6539220809936523,1.169094204902649,1.484827756881714,0.569004476070404,0.984658181667328,0.984658181667328,0.0,140.07687377929688,123.0,60032.40234375,0.0,1695.7603759765625,1.0,279.7430419921875,283.5400390625,298.6117553710937,302.4608459472656,293.1499938964844,293.1499938964844,279.45001220703125,33011.11328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8356895446777344,1.0,0.0,0.0,3.781216621398926,3.781241416931152,9.540176506561693e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9836.732421875,0.0,1660.9449462890625,1895.4371337890625,0.0,2801.470703125,0.9326137900352478,1.0,0.0,3.0,1.0,0.0
17750820,297.1726379394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8914489746094,0.8113819360733032,0.3177567720413208,0.2883932888507843,297.2401123046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.89190673828125,0.873893678188324,0.4020775556564331,0.3827923238277435,297.1889038085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.891845703125,0.8630033731460571,0.3869427740573883,0.2723331749439239,297.2242431640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8917236328125,0.8460689783096313,0.3639022707939148,0.3469305634498596,297.1647033691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.89013671875,0.6998730301856995,0.2013820260763168,0.9200547337532043,284.8918762207031,284.95001220703125,297.845703125,295.6495056152344,297.4750671386719,297.1827087402344,284.8952941894531,1.0,0.5124882459640503,0.6993837952613831,0.6993837952613831,1.0,1.0,-2.65381121635437,1.1682227849960327,1.485588550567627,0.568311333656311,0.8753154277801514,0.8753154277801514,0.0,132.9417266845703,111.0,60687.078125,0.0,1663.32177734375,1.0,279.4566650390625,283.405029296875,298.6935119628906,302.64215087890625,293.1499938964844,293.1499938964844,279.75,38952.8125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.836895227432251,1.0,0.0,0.0,3.670567989349365,3.670592784881592,8.990003266262647e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8848.271484375,0.0,1578.3900146484375,1895.4371337890625,0.0,2812.72119140625,0.9123095273971558,1.0,0.0,3.0,1.0,0.0
17750880,297.1726379394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8914489746094,0.8113819360733032,0.3177567720413208,0.2883932888507843,297.2401123046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.89190673828125,0.873893678188324,0.4020775556564331,0.3827923238277435,297.1889038085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.891845703125,0.8630033731460571,0.3869427740573883,0.2723331749439239,297.2242431640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8917236328125,0.8460689783096313,0.3639022707939148,0.3469305634498596,297.1647033691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.89013671875,0.6998730301856995,0.2013820260763168,0.9200547337532043,284.8918762207031,284.95001220703125,297.845703125,295.6495056152344,297.4750671386719,297.1827087402344,284.8952941894531,1.0,0.5124882459640503,0.6993837952613831,0.6993837952613831,1.0,1.0,-2.65381121635437,1.1682227849960327,1.485588550567627,0.568311333656311,0.8753154277801514,0.8753154277801514,0.0,132.9417266845703,111.0,60687.078125,0.0,1663.32177734375,1.0,279.4566650390625,283.405029296875,298.6935119628906,302.64215087890625,293.1499938964844,293.1499938964844,279.75,38952.8125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.836895227432251,1.0,0.0,0.0,3.670567989349365,3.670592784881592,8.990003266262647e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8848.271484375,0.0,1578.3900146484375,1895.4371337890625,0.0,2812.72119140625,0.9123095273971558,1.0,0.0,3.0,1.0,0.0
17750940,297.177734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0194702148437,0.8263021111488342,0.3185494244098663,0.2884660959243774,297.2435913085937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0191955566406,0.8917930722236633,0.403562992811203,0.3835657238960266,297.1941833496094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0192565917969,0.8800708055496216,0.387963056564331,0.2725477516651153,297.2281494140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0193176269531,0.8625356554985046,0.365229845046997,0.3475620746612549,297.166748046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0202331542969,0.7137813568115234,0.2017709612846374,0.9193111658096312,285.01922607421875,284.95001220703125,297.89239501953125,295.6714172363281,297.49725341796875,297.18585205078125,285.0170593261719,1.0,0.5062668919563293,0.6975540518760681,0.6975540518760681,1.0,1.0,-2.65494441986084,1.167959451675415,1.4869849681854248,0.5677663087844849,0.9880799055099488,0.9880799055099488,0.0,123.5391082763672,99.0,60181.390625,0.0,1622.3966064453125,1.0,279.7433776855469,283.5362548828125,298.6453857421875,302.5040283203125,293.1499938964844,293.1499938964844,279.45001220703125,33080.64453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8360643982887268,1.0,0.0,0.0,3.794777631759644,3.79480242729187,9.60872853283945e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9866.064453125,0.0,1677.5751953125,1895.4371337890625,0.0,2804.96826171875,0.935608208179474,1.0,0.0,3.0,1.0,0.0
17751000,297.177734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0194702148437,0.8263021111488342,0.3185494244098663,0.2884660959243774,297.2435913085937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0191955566406,0.8917930722236633,0.403562992811203,0.3835657238960266,297.1941833496094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0192565917969,0.8800708055496216,0.387963056564331,0.2725477516651153,297.2281494140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0193176269531,0.8625356554985046,0.365229845046997,0.3475620746612549,297.166748046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0202331542969,0.7137813568115234,0.2017709612846374,0.9193111658096312,285.01922607421875,284.95001220703125,297.89239501953125,295.6714172363281,297.49725341796875,297.18585205078125,285.0170593261719,1.0,0.5062668919563293,0.6975540518760681,0.6975540518760681,1.0,1.0,-2.65494441986084,1.167959451675415,1.4869849681854248,0.5677663087844849,0.9880799055099488,0.9880799055099488,0.0,123.5391082763672,99.0,60181.390625,0.0,1622.3966064453125,1.0,279.7433776855469,283.5362548828125,298.6453857421875,302.5040283203125,293.1499938964844,293.1499938964844,279.45001220703125,33080.64453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8360643982887268,1.0,0.0,0.0,3.794777631759644,3.79480242729187,9.60872853283945e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9866.064453125,0.0,1677.5751953125,1895.4371337890625,0.0,2804.96826171875,0.935608208179474,1.0,0.0,3.0,1.0,0.0
17751060,297.1731262207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8912048339844,0.8445106148719788,0.3184418678283691,0.2882557213306427,297.23907470703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.89166259765625,0.914734423160553,0.4043002724647522,0.3841011524200439,297.1908264160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8916015625,0.9016066789627076,0.3881889283657074,0.2726018726825714,297.2252502441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8915100097656,0.8836300373077393,0.3659341037273407,0.3480358421802521,297.1652526855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8899230957031,0.729526162147522,0.2018370181322097,0.9182955622673036,284.8916320800781,284.95001220703125,297.9406433105469,295.6947326660156,297.5166320800781,297.1828918457031,284.89508056640625,1.0,0.4992782771587372,0.6957968473434448,0.6957968473434448,1.0,1.0,-2.6547558307647705,1.16706120967865,1.4876947402954102,0.5670429468154907,0.8783438801765442,0.8783438801765442,0.0,113.36188507080078,87.0,60857.91796875,0.0,1576.0732421875,1.0,279.4565734863281,283.4001159667969,298.7302551269531,302.6889953613281,293.1499938964844,293.1499938964844,279.75,38932.89453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.837099552154541,1.0,0.0,0.0,3.68534779548645,3.6853725910186768,9.062546268978622e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8872.6416015625,0.0,1595.00830078125,1895.4371337890625,0.0,2814.62841796875,0.9155664443969728,1.0,0.0,3.0,1.0,0.0
17751120,297.1731262207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8912048339844,0.8445106148719788,0.3184418678283691,0.2882557213306427,297.23907470703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.89166259765625,0.914734423160553,0.4043002724647522,0.3841011524200439,297.1908264160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8916015625,0.9016066789627076,0.3881889283657074,0.2726018726825714,297.2252502441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8915100097656,0.8836300373077393,0.3659341037273407,0.3480358421802521,297.1652526855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8899230957031,0.729526162147522,0.2018370181322097,0.9182955622673036,284.8916320800781,284.95001220703125,297.9406433105469,295.6947326660156,297.5166320800781,297.1828918457031,284.89508056640625,1.0,0.4992782771587372,0.6957968473434448,0.6957968473434448,1.0,1.0,-2.6547558307647705,1.16706120967865,1.4876947402954102,0.5670429468154907,0.8783438801765442,0.8783438801765442,0.0,113.36188507080078,87.0,60857.91796875,0.0,1576.0732421875,1.0,279.4565734863281,283.4001159667969,298.7302551269531,302.6889953613281,293.1499938964844,293.1499938964844,279.75,38932.89453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.837099552154541,1.0,0.0,0.0,3.68534779548645,3.6853725910186768,9.062546268978622e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8872.6416015625,0.0,1595.00830078125,1895.4371337890625,0.0,2814.62841796875,0.9155664443969728,1.0,0.0,3.0,1.0,0.0
17751180,297.17877197265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.02166748046875,0.8700803518295288,0.319298505783081,0.2883186042308807,297.24298095703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0213928222656,0.9479928612709044,0.4058166742324829,0.3848300278186798,297.1969909667969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0214233398437,0.933336853981018,0.3893231749534607,0.2728497982025146,297.2301025390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.021484375,0.9127561450004578,0.3673698008060455,0.3487064242362976,297.16815185546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0223999023437,0.7504051923751831,0.2023171037435531,0.9176532030105592,285.0214233398437,284.95001220703125,297.990478515625,295.7194519042969,297.5405578613281,297.186767578125,285.019287109375,1.0,0.4917952120304107,0.6940396428108215,0.6940396428108215,1.0,1.0,-2.656032085418701,1.1668765544891355,1.489155650138855,0.5665246248245239,0.9934073686599731,0.9934073686599731,0.0,102.20154571533205,75.0,60356.40625,0.0,1527.335205078125,1.0,279.7434997558594,283.5336608886719,298.685791015625,302.5546875,293.1499938964844,293.1499938964844,279.45001220703125,33086.19921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8361163139343262,1.0,0.0,0.0,3.808490753173828,3.808515787124634,9.67830033005157e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9899.7373046875,0.0,1694.001220703125,1895.4371337890625,0.0,2805.4521484375,0.9387199878692628,1.0,0.0,3.0,1.0,0.0
17751240,297.17877197265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.02166748046875,0.8700803518295288,0.319298505783081,0.2883186042308807,297.24298095703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0213928222656,0.9479928612709044,0.4058166742324829,0.3848300278186798,297.1969909667969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0214233398437,0.933336853981018,0.3893231749534607,0.2728497982025146,297.2301025390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.021484375,0.9127561450004578,0.3673698008060455,0.3487064242362976,297.16815185546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0223999023437,0.7504051923751831,0.2023171037435531,0.9176532030105592,285.0214233398437,284.95001220703125,297.990478515625,295.7194519042969,297.5405578613281,297.186767578125,285.019287109375,1.0,0.4917952120304107,0.6940396428108215,0.6940396428108215,1.0,1.0,-2.656032085418701,1.1668765544891355,1.489155650138855,0.5665246248245239,0.9934073686599731,0.9934073686599731,0.0,102.20154571533205,75.0,60356.40625,0.0,1527.335205078125,1.0,279.7434997558594,283.5336608886719,298.685791015625,302.5546875,293.1499938964844,293.1499938964844,279.45001220703125,33086.19921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8361163139343262,1.0,0.0,0.0,3.808490753173828,3.808515787124634,9.67830033005157e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9899.7373046875,0.0,1694.001220703125,1895.4371337890625,0.0,2805.4521484375,0.9387199878692628,1.0,0.0,3.0,1.0,0.0
17751300,297.177734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8755798339844,0.8863810300827026,0.3193825185298919,0.2884140610694885,297.2419128417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8744812011719,0.9667837619781494,0.4063023924827575,0.3852655291557312,297.1965637207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8746337890625,0.952941358089447,0.389582872390747,0.2730331420898437,297.2297668457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8748779296875,0.9325547218322754,0.3678492605686188,0.3491152226924896,297.16827392578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.87908935546875,0.7638333439826965,0.2024461776018142,0.9176281690597534,284.87457275390625,284.95001220703125,298.0159912109375,295.7323608398437,297.551513671875,297.1865539550781,284.8677978515625,1.0,0.4879973530769348,0.6931610703468323,0.6931610703468323,1.0,1.0,-2.657356023788452,1.1670883893966677,1.490267634391785,0.5665100812911987,0.8968623876571655,0.8968623876571655,0.0,96.46534729003906,75.0,61331.23046875,0.0,1503.1771240234375,1.0,279.4940490722656,283.3667297363281,298.7586669921875,302.7886657714844,293.1499938964844,293.1499938964844,279.45001220703125,36692.29296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8366758227348328,1.0,0.0,0.0,3.794068813323975,3.7940943241119385,9.60513943937258e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9584.1220703125,0.0,1704.821044921875,1895.4371337890625,0.0,2810.673828125,0.9360373616218568,1.0,0.0,3.0,1.0,0.0
17751360,297.1745300292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.88946533203125,0.9035539627075196,0.3192437589168548,0.2881254255771637,297.23876953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.88995361328125,0.9840371012687684,0.4065748453140259,0.385355144739151,297.1939392089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.889892578125,0.9715984463691713,0.3896174132823944,0.2729330658912658,297.22760009765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8897705078125,0.952932834625244,0.36813884973526,0.3492148220539093,297.16717529296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8880615234375,0.7783544659614563,0.2024533748626709,0.91679185628891,284.889892578125,284.95001220703125,298.0419311523437,295.74566650390625,297.5614929199219,297.1842346191406,284.8936767578125,1.0,0.4840265810489654,0.6922881007194519,0.6922881007194519,1.0,1.0,-2.656113862991333,1.166088581085205,1.490025281906128,0.5658344030380249,0.8817929625511169,0.8817929625511169,0.0,91.00758361816406,93.0,61065.4140625,0.0,1476.7645263671875,1.0,279.4564208984375,283.3937072753906,298.7746887207031,302.7462463378906,293.1499938964844,293.1499938964844,279.75,38941.70703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8370165824890137,1.0,0.0,0.0,3.703359603881836,3.7033846378326416,9.151348194791352e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8901.5048828125,0.0,1615.68017578125,1895.4371337890625,0.0,2813.854248046875,0.9194572567939758,1.0,0.0,3.0,1.0,0.0
17751420,297.1801147460937,297.1499938964844,293.1499938964844,0.0,-0.0,285.02740478515625,0.9054839611053468,0.320110946893692,0.288612812757492,297.24267578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.02716064453125,0.986086905002594,0.4080868661403656,0.3865078091621399,297.199951171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0272216796875,0.973620057106018,0.3907761871814728,0.2735189199447632,297.2323913574219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0272521972656,0.9555546641349792,0.3696002960205078,0.3503437042236328,297.1700744628906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0280456542969,0.7799730896949768,0.2029623091220855,0.9183656573295592,285.0271911621094,284.95001220703125,298.0950927734375,295.7734375,297.5869140625,297.1881408691406,285.02545166015625,1.0,0.485479861497879,0.6905422210693359,0.6905422210693359,1.0,1.0,-2.6620235443115234,1.168090581893921,1.4939329624176023,0.566382884979248,1.0,1.0,0.0,90.8147201538086,111.0,60645.09765625,0.0,1483.9537353515625,1.0,279.7436218261719,283.533203125,298.73455810546875,302.6189270019531,293.1499938964844,293.1499938964844,279.45001220703125,33045.75,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8359264731407166,1.0,0.0,0.0,3.826861143112183,3.826886415481568,9.77189301920589e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9949.8544921875,0.0,1715.805908203125,1895.4371337890625,0.0,2803.680908203125,0.942874789237976,1.0,0.0,3.0,1.0,0.0
17751480,297.1801147460937,297.1499938964844,293.1499938964844,0.0,-0.0,285.02740478515625,0.9054839611053468,0.320110946893692,0.288612812757492,297.24267578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.02716064453125,0.986086905002594,0.4080868661403656,0.3865078091621399,297.199951171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0272216796875,0.973620057106018,0.3907761871814728,0.2735189199447632,297.2323913574219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0272521972656,0.9555546641349792,0.3696002960205078,0.3503437042236328,297.1700744628906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0280456542969,0.7799730896949768,0.2029623091220855,0.9183656573295592,285.0271911621094,284.95001220703125,298.0950927734375,295.7734375,297.5869140625,297.1881408691406,285.02545166015625,1.0,0.485479861497879,0.6905422210693359,0.6905422210693359,1.0,1.0,-2.6620235443115234,1.168090581893921,1.4939329624176023,0.566382884979248,1.0,1.0,0.0,90.8147201538086,111.0,60645.09765625,0.0,1483.9537353515625,1.0,279.7436218261719,283.533203125,298.73455810546875,302.6189270019531,293.1499938964844,293.1499938964844,279.45001220703125,33045.75,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8359264731407166,1.0,0.0,0.0,3.826861143112183,3.826886415481568,9.77189301920589e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9949.8544921875,0.0,1715.805908203125,1895.4371337890625,0.0,2803.680908203125,0.942874789237976,1.0,0.0,3.0,1.0,0.0
17751540,297.17449951171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8946228027344,0.8824626803398132,0.319936603307724,0.2890404760837555,297.237548828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8949890136719,0.9639140367507936,0.4087527692317962,0.3877044022083282,297.1956787109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8949279785156,0.9490283727645874,0.3909854590892792,0.2741056382656097,297.22882080078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8948669433594,0.9295787215232848,0.3702926635742187,0.3515398204326629,297.1679992675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8935852050781,0.7608696222305298,0.2030126452445984,0.9207391738891602,284.8949584960937,284.95001220703125,298.1499938964844,295.8027648925781,297.6088562011719,297.1846008300781,284.8978576660156,1.0,0.4918966591358185,0.6887964010238647,0.6887964010238647,1.0,1.0,-2.668975830078125,1.1705334186553955,1.49844229221344,0.5673603415489197,0.8943473100662231,0.8943473100662231,0.0,98.4185562133789,129.0,61566.40625,0.0,1528.0631103515625,1.0,279.4569396972656,283.3878479003906,298.8298034667969,302.8283996582031,293.1499938964844,293.1499938964844,279.75,38404.6640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8367903232574463,1.0,0.0,0.0,3.7407405376434326,3.740766048431397,9.33702438032924e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8967.9853515625,0.0,1654.924072265625,1895.4371337890625,0.0,2811.7421875,0.9273877143859864,1.0,0.0,3.0,1.0,0.0
17751600,297.17449951171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8946228027344,0.8824626803398132,0.319936603307724,0.2890404760837555,297.237548828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8949890136719,0.9639140367507936,0.4087527692317962,0.3877044022083282,297.1956787109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8949279785156,0.9490283727645874,0.3909854590892792,0.2741056382656097,297.22882080078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8948669433594,0.9295787215232848,0.3702926635742187,0.3515398204326629,297.1679992675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8935852050781,0.7608696222305298,0.2030126452445984,0.9207391738891602,284.8949584960937,284.95001220703125,298.1499938964844,295.8027648925781,297.6088562011719,297.1846008300781,284.8978576660156,1.0,0.4918966591358185,0.6887964010238647,0.6887964010238647,1.0,1.0,-2.668975830078125,1.1705334186553955,1.49844229221344,0.5673603415489197,0.8943473100662231,0.8943473100662231,0.0,98.4185562133789,129.0,61566.40625,0.0,1528.0631103515625,1.0,279.4569396972656,283.3878479003906,298.8298034667969,302.8283996582031,293.1499938964844,293.1499938964844,279.75,38404.6640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8367903232574463,1.0,0.0,0.0,3.7407405376434326,3.740766048431397,9.33702438032924e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8967.9853515625,0.0,1654.924072265625,1895.4371337890625,0.0,2811.7421875,0.9273877143859864,1.0,0.0,3.0,1.0,0.0
17751660,297.1781616210937,297.1499938964844,293.1499938964844,0.0,-0.0,285.03863525390625,0.8545692563056946,0.3206092715263366,0.2897977828979492,297.2400817871094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0385437011719,0.9306662678718568,0.4101094007492065,0.3891785442829132,297.199951171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.03857421875,0.9147607088088988,0.3919888734817505,0.2749294340610504,297.2320251464844,297.1499938964844,293.1499938964844,0.0,-0.0,285.03857421875,0.8975616693496704,0.3716067373752594,0.3529998362064361,297.1690368652344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0389099121094,0.7380044460296631,0.2033420354127884,0.923767864704132,285.03857421875,284.95001220703125,298.2059326171875,295.8330078125,297.634521484375,297.18682861328125,285.0379638671875,1.0,0.5012196898460388,0.6869500279426575,0.6869500279426575,1.0,1.0,-2.6780333518981934,1.1739370822906494,1.5040961503982544,0.5686538219451904,1.0,1.0,0.0,110.06342315673828,147.0,61126.9375,0.0,1593.81201171875,1.0,279.7435302734375,283.5355834960937,298.79669189453125,302.7108764648437,293.1499938964844,293.1499938964844,279.45001220703125,33451.953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8357579708099365,1.0,0.0,0.0,3.853220224380493,3.853245973587036,9.906972309181583e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10026.5439453125,0.0,1751.1060791015625,1895.4371337890625,0.0,2802.10888671875,0.9490158557891846,1.0,0.0,3.0,1.0,0.0
17751720,297.1781616210937,297.1499938964844,293.1499938964844,0.0,-0.0,285.03863525390625,0.8545692563056946,0.3206092715263366,0.2897977828979492,297.2400817871094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0385437011719,0.9306662678718568,0.4101094007492065,0.3891785442829132,297.199951171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.03857421875,0.9147607088088988,0.3919888734817505,0.2749294340610504,297.2320251464844,297.1499938964844,293.1499938964844,0.0,-0.0,285.03857421875,0.8975616693496704,0.3716067373752594,0.3529998362064361,297.1690368652344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0389099121094,0.7380044460296631,0.2033420354127884,0.923767864704132,285.03857421875,284.95001220703125,298.2059326171875,295.8330078125,297.634521484375,297.18682861328125,285.0379638671875,1.0,0.5012196898460388,0.6869500279426575,0.6869500279426575,1.0,1.0,-2.6780333518981934,1.1739370822906494,1.5040961503982544,0.5686538219451904,1.0,1.0,0.0,110.06342315673828,147.0,61126.9375,0.0,1593.81201171875,1.0,279.7435302734375,283.5355834960937,298.79669189453125,302.7108764648437,293.1499938964844,293.1499938964844,279.45001220703125,33451.953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8357579708099365,1.0,0.0,0.0,3.853220224380493,3.853245973587036,9.906972309181583e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10026.5439453125,0.0,1751.1060791015625,1895.4371337890625,0.0,2802.10888671875,0.9490158557891846,1.0,0.0,3.0,1.0,0.0
17751780,297.1712646484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8968200683594,0.8278494477272034,0.3202777802944183,0.2903532087802887,297.23394775390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.89715576171875,0.897170901298523,0.4106413424015045,0.3905330896377563,297.1943664550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8971252441406,0.883307695388794,0.3920684158802032,0.2756361961364746,297.2271728515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.89703369140625,0.8679677844047546,0.3721665143966675,0.354355126619339,297.1653747558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8959045410156,0.7155343294143677,0.2032167613506317,0.9266834259033204,284.8971252441406,284.95001220703125,298.2621765136719,295.8634338378906,297.6562805175781,297.1820068359375,284.8997802734375,1.0,0.5122288465499878,0.685103714466095,0.685103714466095,1.0,1.0,-2.686317205429077,1.176924705505371,1.509392499923706,0.5698856115341187,0.908054530620575,0.908054530620575,0.0,124.72059631347656,165.0,62181.6171875,0.0,1672.6693115234375,1.0,279.4566345214844,283.3778991699219,298.89508056640625,302.9318542480469,293.1499938964844,293.1499938964844,279.1499938964844,38043.31640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8367025852203369,1.0,0.0,0.0,3.787653923034668,3.787679672241211,9.572687531544943e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10238.2509765625,0.0,1707.6407470703125,1895.4371337890625,0.0,2810.92333984375,0.9375516176223756,1.0,0.0,3.0,1.0,0.0
17751840,297.1712646484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8968200683594,0.8278494477272034,0.3202777802944183,0.2903532087802887,297.23394775390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.89715576171875,0.897170901298523,0.4106413424015045,0.3905330896377563,297.1943664550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8971252441406,0.883307695388794,0.3920684158802032,0.2756361961364746,297.2271728515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.89703369140625,0.8679677844047546,0.3721665143966675,0.354355126619339,297.1653747558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8959045410156,0.7155343294143677,0.2032167613506317,0.9266834259033204,284.8971252441406,284.95001220703125,298.2621765136719,295.8634338378906,297.6562805175781,297.1820068359375,284.8997802734375,1.0,0.5122288465499878,0.685103714466095,0.685103714466095,1.0,1.0,-2.686317205429077,1.176924705505371,1.509392499923706,0.5698856115341187,0.908054530620575,0.908054530620575,0.0,124.72059631347656,165.0,62181.6171875,0.0,1672.6693115234375,1.0,279.4566345214844,283.3778991699219,298.89508056640625,302.9318542480469,293.1499938964844,293.1499938964844,279.1499938964844,38043.31640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8367025852203369,1.0,0.0,0.0,3.787653923034668,3.787679672241211,9.572687531544943e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10238.2509765625,0.0,1707.6407470703125,1895.4371337890625,0.0,2810.92333984375,0.9375516176223756,1.0,0.0,3.0,1.0,0.0
17751900,297.16632080078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8105163574219,0.8151571750640869,0.3199291229248047,0.2904025614261627,297.229248046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8104248046875,0.8824291229248047,0.4107128977775574,0.3909833431243896,297.1899108886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8104553222656,0.8688182234764099,0.3919123709201813,0.2758114337921142,297.2232360839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8104553222656,0.854279100894928,0.3722696602344513,0.3548294305801391,297.16229248046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.81134033203125,0.7037248611450195,0.2030143737792968,0.9275017380714417,284.8104553222656,284.95001220703125,298.2903747558594,295.8786926269531,297.6663513183594,297.1781616210937,284.8131103515625,1.0,0.5179780721664429,0.684180498123169,0.684180498123169,1.0,1.0,-2.688682556152344,1.1775785684585571,1.5111039876937866,0.5700226426124573,0.8188698887825012,0.8188698887825012,0.0,132.8804931640625,165.0,62653.640625,0.0,1713.4932861328125,1.0,279.1976013183594,283.2787170410156,298.94403076171875,303.09136962890625,293.1499938964844,293.1499938964844,279.1499938964844,42688.640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8375250697135925,1.0,0.0,0.0,3.663728475570679,3.663753747940064,8.95653101906646e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9800.958984375,0.0,1598.7296142578125,1895.4371337890625,0.0,2818.6005859375,0.9105173349380492,1.0,0.0,3.0,1.0,0.0
17751960,297.163330078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.89208984375,0.8026295304298401,0.3197376728057861,0.2904193997383117,297.2260437011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.892578125,0.8688908815383911,0.4108976423740387,0.3913836181163788,297.1871643066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8924865722656,0.855638861656189,0.3918942809104919,0.2759536504745483,297.2206115722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.89239501953125,0.8419027328491211,0.3724748194217682,0.3552590608596802,297.1597900390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.890625,0.6923174858093262,0.2028451561927795,0.9281147122383118,284.8925170898437,284.95001220703125,298.31866455078125,295.8940124511719,297.67694091796875,297.1751708984375,284.8955078125,1.0,0.5238161087036133,0.6831956505775452,0.6831956505775452,1.0,1.0,-2.690605640411377,1.1779953241348269,1.5126104354858398,0.5699907541275024,0.8414188623428345,0.8414188623428345,0.0,141.3396453857422,168.0,62408.1875,0.0,1755.1099853515625,1.0,279.1578674316406,283.3568725585937,298.9386901855469,303.0050354003906,293.1499938964844,293.1499938964844,279.45001220703125,40762.95703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8378941416740417,1.0,0.0,0.0,3.5508463382720947,3.550870180130005,8.413119303440908e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9145.9365234375,0.0,1460.2969970703125,1895.4371337890625,0.0,2822.046630859375,0.8881065845489502,1.0,0.0,3.0,1.0,0.0
17752020,297.1683959960937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0080261230469,0.7891072630882263,0.3204133212566376,0.2911916375160217,297.2296142578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0079040527344,0.8550577163696289,0.412217766046524,0.3928139507770538,297.1924743652344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0079345703125,0.8422205448150635,0.392898291349411,0.2767792344093323,297.224365234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0079345703125,0.8292927145957947,0.3737436234951019,0.3566634356975555,297.1602478027344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0083923339844,0.6801159381866455,0.2030106484889984,0.9302063584327698,285.0079040527344,284.95001220703125,298.3753662109375,295.9247436523437,297.7030639648437,297.1778869628906,285.0071716308594,1.0,0.5313946604728699,0.6812258362770081,0.6812258362770081,1.0,1.0,-2.698441982269287,1.1806944608688354,1.517747402191162,0.5708907246589661,0.9427027702331544,0.9427027702331544,0.0,151.9636993408203,156.0,62080.41015625,0.0,1815.6004638671875,1.0,279.44171142578125,283.4760131835937,298.89459228515625,302.87359619140625,293.1499938964844,293.1499938964844,279.1499938964844,33511.18359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8369442224502563,1.0,0.0,0.0,3.678079605102539,3.678103446960449,9.026835527947696e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10183.9853515625,0.0,1545.868408203125,1895.4371337890625,0.0,2813.178955078125,0.9095820784568788,1.0,0.0,3.0,1.0,0.0
17752080,297.1683959960937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0080261230469,0.7891072630882263,0.3204133212566376,0.2911916375160217,297.2296142578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0079040527344,0.8550577163696289,0.412217766046524,0.3928139507770538,297.1924743652344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0079345703125,0.8422205448150635,0.392898291349411,0.2767792344093323,297.224365234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0079345703125,0.8292927145957947,0.3737436234951019,0.3566634356975555,297.1602478027344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0083923339844,0.6801159381866455,0.2030106484889984,0.9302063584327698,285.0079040527344,284.95001220703125,298.3753662109375,295.9247436523437,297.7030639648437,297.1778869628906,285.0071716308594,1.0,0.5313946604728699,0.6812258362770081,0.6812258362770081,1.0,1.0,-2.698441982269287,1.1806944608688354,1.517747402191162,0.5708907246589661,0.9427027702331544,0.9427027702331544,0.0,151.9636993408203,156.0,62080.41015625,0.0,1815.6004638671875,1.0,279.44171142578125,283.4760131835937,298.89459228515625,302.87359619140625,293.1499938964844,293.1499938964844,279.1499938964844,33511.18359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8369442224502563,1.0,0.0,0.0,3.678079605102539,3.678103446960449,9.026835527947696e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10183.9853515625,0.0,1545.868408203125,1895.4371337890625,0.0,2813.178955078125,0.9095820784568788,1.0,0.0,3.0,1.0,0.0
17752140,297.1636657714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.91217041015625,0.7871576547622681,0.3201736807823181,0.2912603318691253,297.2252197265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9125671386719,0.853557825088501,0.4127870500087738,0.3936218321323395,297.1886291503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9125061035156,0.8405508995056152,0.3930535316467285,0.2771030962467193,297.2208557128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.91241455078125,0.8279567360877991,0.374334305524826,0.3574703931808471,297.1571960449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9110107421875,0.6783224940299988,0.2028351128101349,0.9302181005477904,284.9125061035156,284.95001220703125,298.43231201171875,295.9555969238281,297.7255859375,297.1742858886719,284.9149780273437,1.0,0.5322697758674622,0.679256021976471,0.679256021976471,1.0,1.0,-2.700878620147705,1.180798888206482,1.5200796127319336,0.5705697536468506,0.8587483763694763,0.8587483763694763,0.0,153.6230926513672,144.0,62731.88671875,0.0,1826.90478515625,1.0,279.1575012207031,283.3672790527344,298.9818725585937,303.0601501464844,293.1499938964844,293.1499938964844,279.45001220703125,38651.296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8377809524536133,1.0,0.0,0.0,3.560466766357422,3.560490369796753,8.458769116259646e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9192.5146484375,0.0,1455.171875,1895.4371337890625,0.0,2820.98974609375,0.8879474997520447,1.0,0.0,3.0,1.0,0.0
17752200,297.1636657714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.91217041015625,0.7871576547622681,0.3201736807823181,0.2912603318691253,297.2252197265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9125671386719,0.853557825088501,0.4127870500087738,0.3936218321323395,297.1886291503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9125061035156,0.8405508995056152,0.3930535316467285,0.2771030962467193,297.2208557128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.91241455078125,0.8279567360877991,0.374334305524826,0.3574703931808471,297.1571960449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9110107421875,0.6783224940299988,0.2028351128101349,0.9302181005477904,284.9125061035156,284.95001220703125,298.43231201171875,295.9555969238281,297.7255859375,297.1742858886719,284.9149780273437,1.0,0.5322697758674622,0.679256021976471,0.679256021976471,1.0,1.0,-2.700878620147705,1.180798888206482,1.5200796127319336,0.5705697536468506,0.8587483763694763,0.8587483763694763,0.0,153.6230926513672,144.0,62731.88671875,0.0,1826.90478515625,1.0,279.1575012207031,283.3672790527344,298.9818725585937,303.0601501464844,293.1499938964844,293.1499938964844,279.45001220703125,38651.296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8377809524536133,1.0,0.0,0.0,3.560466766357422,3.560490369796753,8.458769116259646e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9192.5146484375,0.0,1455.171875,1895.4371337890625,0.0,2820.98974609375,0.8879474997520447,1.0,0.0,3.0,1.0,0.0
17752260,297.1685791015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0157165527344,0.7931846976280212,0.3208393454551697,0.2914491295814514,297.2287902832031,297.1499938964844,293.1499938964844,0.0,-0.0,285.015380859375,0.8602023720741272,0.4140934348106384,0.3944543004035949,297.193603515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.01544189453125,0.8466963768005371,0.3940398693084717,0.2774805426597595,297.2245788574219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0155029296875,0.8341264128684998,0.3756033480167389,0.3582871258258819,297.1586303710937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0166015625,0.6834396719932556,0.2030680477619171,0.9298088550567628,285.01544189453125,284.95001220703125,298.4894104003906,295.9865417480469,297.7518615722656,297.1772155761719,285.012939453125,1.0,0.529517412185669,0.6773430109024048,0.6773430109024048,1.0,1.0,-2.703043937683105,1.1808171272277832,1.5222268104553225,0.5700361728668213,0.95974999666214,0.95974999666214,0.0,149.2176055908203,132.0,62394.046875,0.0,1809.8804931640625,1.0,279.442626953125,283.4742736816406,298.949951171875,302.9479675292969,293.1499938964844,293.1499938964844,279.1499938964844,32826.8125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8367488384246826,1.0,0.0,0.0,3.701514482498169,3.701538324356079,9.14223051040608e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10249.71875,0.0,1567.1622314453125,1895.4371337890625,0.0,2811.355224609375,0.914330005645752,1.0,0.0,3.0,1.0,0.0
17752320,297.1685791015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0157165527344,0.7931846976280212,0.3208393454551697,0.2914491295814514,297.2287902832031,297.1499938964844,293.1499938964844,0.0,-0.0,285.015380859375,0.8602023720741272,0.4140934348106384,0.3944543004035949,297.193603515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.01544189453125,0.8466963768005371,0.3940398693084717,0.2774805426597595,297.2245788574219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0155029296875,0.8341264128684998,0.3756033480167389,0.3582871258258819,297.1586303710937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0166015625,0.6834396719932556,0.2030680477619171,0.9298088550567628,285.01544189453125,284.95001220703125,298.4894104003906,295.9865417480469,297.7518615722656,297.1772155761719,285.012939453125,1.0,0.529517412185669,0.6773430109024048,0.6773430109024048,1.0,1.0,-2.703043937683105,1.1808171272277832,1.5222268104553225,0.5700361728668213,0.95974999666214,0.95974999666214,0.0,149.2176055908203,132.0,62394.046875,0.0,1809.8804931640625,1.0,279.442626953125,283.4742736816406,298.949951171875,302.9479675292969,293.1499938964844,293.1499938964844,279.1499938964844,32826.8125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8367488384246826,1.0,0.0,0.0,3.701514482498169,3.701538324356079,9.14223051040608e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10249.71875,0.0,1567.1622314453125,1895.4371337890625,0.0,2811.355224609375,0.914330005645752,1.0,0.0,3.0,1.0,0.0
17752380,297.1642150878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9038391113281,0.8030930757522583,0.3206367194652557,0.2912278175354004,297.2244567871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9042663574219,0.8711990118026733,0.4146596491336822,0.3949202597141266,297.1896667480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9042053222656,0.8569536209106445,0.3941988945007324,0.2775565385818481,297.2211608886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.90411376953125,0.8442369699478149,0.3762082159519195,0.3587672114372253,297.1566467285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9026184082031,0.6921702027320862,0.2029794752597808,0.928575336933136,284.9042358398437,284.95001220703125,298.5466613769531,296.0175476074219,297.774658203125,297.1741027832031,284.906982421875,1.0,0.5246017575263977,0.6754299998283386,0.6754299998283386,1.0,1.0,-2.702530860900879,1.1795328855514526,1.5229979753494265,0.5689470767974854,0.8631115555763245,0.8631115555763245,0.0,141.9701690673828,120.0,63022.796875,0.0,1775.7188720703125,1.0,279.15728759765625,283.3535461425781,299.04052734375,303.1388244628906,293.1499938964844,293.1499938964844,279.45001220703125,38665.52734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.837530791759491,1.0,0.0,0.0,3.5879430770874023,3.5879669189453125,8.589826165916747e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9233.884765625,0.0,1484.8216552734375,1895.4371337890625,0.0,2818.654296875,0.8939274549484253,1.0,0.0,3.0,1.0,0.0
