time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17752440,297.1642150878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9038391113281,0.8030930757522583,0.3206367194652557,0.2912278175354004,297.2244567871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9042663574219,0.8711990118026733,0.4146596491336822,0.3949202597141266,297.1896667480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9042053222656,0.8569536209106445,0.3941988945007324,0.2775565385818481,297.2211608886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.90411376953125,0.8442369699478149,0.3762082159519195,0.3587672114372253,297.1566467285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9026184082031,0.6921702027320862,0.2029794752597808,0.928575336933136,284.9042358398437,284.95001220703125,298.5466613769531,296.0175476074219,297.774658203125,297.1741027832031,284.906982421875,1.0,0.5246017575263977,0.6754299998283386,0.6754299998283386,1.0,1.0,-2.702530860900879,1.1795328855514526,1.5229979753494265,0.5689470767974854,0.8631115555763245,0.8631115555763245,0.0,141.9701690673828,120.0,63022.796875,0.0,1775.7188720703125,1.0,279.15728759765625,283.3535461425781,299.04052734375,303.1388244628906,293.1499938964844,293.1499938964844,279.45001220703125,38665.52734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.837530791759491,1.0,0.0,0.0,3.5879430770874023,3.5879669189453125,8.589826165916747e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9233.884765625,0.0,1484.8216552734375,1895.4371337890625,0.0,2818.654296875,0.8939274549484253,1.0,0.0,3.0,1.0,0.0
17752500,297.16632080078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0262756347656,0.8094983696937561,0.3209321796894073,0.2910974025726318,297.22576904296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0270080566406,0.8784176707267761,0.4152575433254242,0.3951053321361542,297.1916198730469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0268859863281,0.8637529015541077,0.394638329744339,0.2775659561157226,297.2226257324219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0267639160156,0.8508849740028381,0.3768000900745392,0.358964741230011,297.15740966796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0238952636719,0.6978705525398254,0.2030936628580093,0.9277581572532654,285.02691650390625,284.95001220703125,298.5753479003906,296.0330505371094,297.7875671386719,297.1751403808594,285.0305480957031,1.0,0.5215814709663391,0.6744734644889832,0.6744734644889832,1.0,1.0,-2.701858758926392,1.1787049770355225,1.5231536626815796,0.5682119727134705,0.9493436217308044,0.9493436217308044,0.0,137.53564453125,120.0,62389.85546875,0.0,1754.296875,1.0,279.4008483886719,283.4869689941406,298.9974975585937,302.9521484375,293.1499938964844,293.1499938964844,279.45001220703125,33859.49609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8368826508522034,1.0,0.0,0.0,3.643862247467041,3.643885850906372,8.85966301211738e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9566.537109375,0.0,1510.362060546875,1895.4371337890625,0.0,2812.60400390625,0.9042728543281556,1.0,0.0,3.0,1.0,0.0
17752560,297.1700134277344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0132141113281,0.8173701167106628,0.3213978707790375,0.2912939488887787,297.2286376953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0129089355469,0.8876241445541382,0.4160192608833313,0.3955848515033722,297.19512939453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0129699707031,0.8725390434265137,0.3952494859695434,0.2778168022632599,297.2254638671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.01300048828125,0.8594234585762024,0.3775408267974853,0.3594281375408172,297.1591796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0140075683594,0.7051241397857666,0.2033152431249618,0.9276521801948548,285.012939453125,284.95001220703125,298.60406494140625,296.048583984375,297.8013610839844,297.177734375,285.0107421875,1.0,0.5184200406074524,0.6735782027244568,0.6735782027244568,1.0,1.0,-2.703400135040283,1.1789413690567017,1.524458885192871,0.5680771470069885,0.9646286368370056,0.9646286368370056,0.0,132.46578979492188,108.0,62632.7109375,0.0,1733.2200927734375,1.0,279.4425964355469,283.4669189453125,299.0081481933594,303.0222473144531,293.1499938964844,293.1499938964844,279.1499938964844,32943.32421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8364213109016418,1.0,0.0,0.0,3.72214150428772,3.722165584564209,9.244406555808382e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10298.0791015625,0.0,1591.5977783203125,1895.4371337890625,0.0,2808.298583984375,0.919193685054779,1.0,0.0,3.0,1.0,0.0
17752620,297.1664733886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.901123046875,0.8336582779884338,0.321301132440567,0.291060596704483,297.2250366210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9015808105469,0.9078514575958252,0.4166577458381653,0.3960025906562805,297.1918029785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9015197753906,0.8918490409851074,0.3954912424087524,0.2778649926185608,297.22271728515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90142822265625,0.8784173727035522,0.3782231509685516,0.359865665435791,297.1581420898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8998718261719,0.7200530767440796,0.2033296823501587,0.9263378381729126,284.9015197753906,284.95001220703125,298.6615600585937,296.07965087890625,297.8246765136719,297.17547607421875,284.9044494628906,1.0,0.5114842653274536,0.6717876195907593,0.6717876195907593,1.0,1.0,-2.702632427215576,1.1775734424591064,1.5250589847564695,0.5669580101966858,0.8660793900489807,0.8660793900489807,0.0,122.2473373413086,96.0,63259.9765625,0.0,1685.0081787109375,1.0,279.1571350097656,283.34588623046875,299.0982971191406,303.2123718261719,293.1499938964844,293.1499938964844,279.45001220703125,38745.546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8371136784553528,1.0,0.0,0.0,3.607647657394409,3.6076717376708975,8.68443464696611e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9270.6611328125,0.0,1506.8623046875,1895.4371337890625,0.0,2814.76025390625,0.8983489274978638,1.0,0.0,3.0,1.0,0.0
17752680,297.1664733886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.901123046875,0.8336582779884338,0.321301132440567,0.291060596704483,297.2250366210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9015808105469,0.9078514575958252,0.4166577458381653,0.3960025906562805,297.1918029785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9015197753906,0.8918490409851074,0.3954912424087524,0.2778649926185608,297.22271728515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90142822265625,0.8784173727035522,0.3782231509685516,0.359865665435791,297.1581420898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8998718261719,0.7200530767440796,0.2033296823501587,0.9263378381729126,284.9015197753906,284.95001220703125,298.6615600585937,296.07965087890625,297.8246765136719,297.17547607421875,284.9044494628906,1.0,0.5114842653274536,0.6717876195907593,0.6717876195907593,1.0,1.0,-2.702632427215576,1.1775734424591064,1.5250589847564695,0.5669580101966858,0.8660793900489807,0.8660793900489807,0.0,122.2473373413086,96.0,63259.9765625,0.0,1685.0081787109375,1.0,279.1571350097656,283.34588623046875,299.0982971191406,303.2123718261719,293.1499938964844,293.1499938964844,279.45001220703125,38745.546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8371136784553528,1.0,0.0,0.0,3.607647657394409,3.6076717376708975,8.68443464696611e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9270.6611328125,0.0,1506.8623046875,1895.4371337890625,0.0,2814.76025390625,0.8983489274978638,1.0,0.0,3.0,1.0,0.0
17752740,297.1730041503906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0140991210937,0.8557484149932861,0.3221621215343475,0.291149377822876,297.2299194335937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0137939453125,0.9374126195907592,0.4180956184864044,0.3966689705848694,297.1978759765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.01385498046875,0.9186766743659972,0.3966274261474609,0.2781320214271545,297.2276306152344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0138854980469,0.9039745330810548,0.379636138677597,0.3605313003063202,297.161376953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0149230957031,0.7383394837379456,0.2037572413682937,0.9255096316337584,285.0138244628906,284.95001220703125,298.7191467285156,296.1107177734375,297.8517150878906,297.17974853515625,285.01153564453125,1.0,0.5040931105613708,0.6699970364570618,0.6699970364570618,1.0,1.0,-2.7036585807800293,1.1770601272583008,1.5265984535217283,0.566132664680481,0.9697266221046448,0.9697266221046448,0.0,111.02220153808594,84.0,62857.9921875,0.0,1634.7734375,1.0,279.4429626464844,283.4624328613281,299.0661315917969,303.0953063964844,293.1499938964844,293.1499938964844,279.1499938964844,32985.6953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8359203934669495,1.0,0.0,0.0,3.740119695663452,3.740144014358521,9.33392470869876e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10346.037109375,0.0,1612.651123046875,1895.4371337890625,0.0,2803.6240234375,0.923160970211029,1.0,0.0,3.0,1.0,0.0
17752800,297.1730041503906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0140991210937,0.8557484149932861,0.3221621215343475,0.291149377822876,297.2299194335937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0137939453125,0.9374126195907592,0.4180956184864044,0.3966689705848694,297.1978759765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.01385498046875,0.9186766743659972,0.3966274261474609,0.2781320214271545,297.2276306152344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0138854980469,0.9039745330810548,0.379636138677597,0.3605313003063202,297.161376953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0149230957031,0.7383394837379456,0.2037572413682937,0.9255096316337584,285.0138244628906,284.95001220703125,298.7191467285156,296.1107177734375,297.8517150878906,297.17974853515625,285.01153564453125,1.0,0.5040931105613708,0.6699970364570618,0.6699970364570618,1.0,1.0,-2.7036585807800293,1.1770601272583008,1.5265984535217283,0.566132664680481,0.9697266221046448,0.9697266221046448,0.0,111.02220153808594,84.0,62857.9921875,0.0,1634.7734375,1.0,279.4429626464844,283.4624328613281,299.0661315917969,303.0953063964844,293.1499938964844,293.1499938964844,279.1499938964844,32985.6953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8359203934669495,1.0,0.0,0.0,3.740119695663452,3.740144014358521,9.33392470869876e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10346.037109375,0.0,1612.651123046875,1895.4371337890625,0.0,2803.6240234375,0.923160970211029,1.0,0.0,3.0,1.0,0.0
17752860,297.1697998046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8998107910156,0.883899450302124,0.3221362829208374,0.2909523248672485,297.2267150878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9002685546875,0.971014678478241,0.4187898933887481,0.3971085548400879,297.1947937011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9001770019531,0.9535589218139648,0.3969299793243408,0.2782004475593567,297.22515869140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9001159667969,0.938517689704895,0.3803761005401611,0.3609921932220459,297.1607666015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8985290527344,0.761397123336792,0.2038438618183136,0.9243621826171876,284.90020751953125,284.95001220703125,298.7767944335937,296.1417541503906,297.8752136230469,297.1778564453125,284.9032287597656,1.0,0.4964166581630707,0.6682093739509583,0.6682093739509583,1.0,1.0,-2.703213930130005,1.1758142709732056,1.5273995399475098,0.5650714635848999,0.869653046131134,0.869653046131134,0.0,99.81462097167967,87.0,63505.74609375,0.0,1582.485595703125,1.0,279.1570129394531,283.3393249511719,299.156982421875,303.28717041015625,293.1499938964844,293.1499938964844,279.45001220703125,38748.2421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8365439772605896,1.0,0.0,0.0,3.627063751220703,3.627088069915772,8.778163760325697e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9309.060546875,0.0,1528.23388671875,1895.4371337890625,0.0,2809.443359375,0.9026319980621338,1.0,0.0,3.0,1.0,0.0
17752920,297.1697998046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8998107910156,0.883899450302124,0.3221362829208374,0.2909523248672485,297.2267150878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9002685546875,0.971014678478241,0.4187898933887481,0.3971085548400879,297.1947937011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9001770019531,0.9535589218139648,0.3969299793243408,0.2782004475593567,297.22515869140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9001159667969,0.938517689704895,0.3803761005401611,0.3609921932220459,297.1607666015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8985290527344,0.761397123336792,0.2038438618183136,0.9243621826171876,284.90020751953125,284.95001220703125,298.7767944335937,296.1417541503906,297.8752136230469,297.1778564453125,284.9032287597656,1.0,0.4964166581630707,0.6682093739509583,0.6682093739509583,1.0,1.0,-2.703213930130005,1.1758142709732056,1.5273995399475098,0.5650714635848999,0.869653046131134,0.869653046131134,0.0,99.81462097167967,87.0,63505.74609375,0.0,1582.485595703125,1.0,279.1570129394531,283.3393249511719,299.156982421875,303.28717041015625,293.1499938964844,293.1499938964844,279.45001220703125,38748.2421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8365439772605896,1.0,0.0,0.0,3.627063751220703,3.627088069915772,8.778163760325697e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9309.060546875,0.0,1528.23388671875,1895.4371337890625,0.0,2809.443359375,0.9026319980621338,1.0,0.0,3.0,1.0,0.0
17752980,297.17633056640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0176086425781,0.9032477140426636,0.323041707277298,0.2912803590297699,297.2318115234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0173034667969,0.9896251559257508,0.4202704131603241,0.3980210423469543,297.200927734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0173645019531,0.9743353724479676,0.3981100916862488,0.2786508798599243,297.2301940917969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0174255371094,0.96103435754776,0.381832093000412,0.3619050979614258,297.16412353515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0184020996094,0.7774991393089294,0.204317033290863,0.9247432947158812,285.0173645019531,284.95001220703125,298.83447265625,296.1727600097656,297.90234375,297.1822509765625,285.01519775390625,1.0,0.4932400286197662,0.6664217114448547,0.6664217114448547,1.0,1.0,-2.7067911624908447,1.1764729022979736,1.530318260192871,0.5648218393325806,0.9773119688034058,0.9773119688034058,0.0,93.86116027832033,105.0,63135.80078125,0.0,1560.10400390625,1.0,279.443115234375,283.4598999023437,299.1257019042969,303.1719055175781,293.1499938964844,293.1499938964844,279.1499938964844,32959.28125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8353002667427063,1.0,0.0,0.0,3.7590646743774414,3.759089231491089,9.428723615201308e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10401.064453125,0.0,1634.4964599609375,1895.4371337890625,0.0,2797.8388671875,0.9274393916130066,1.0,0.0,3.0,1.0,0.0
17753040,297.17633056640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0176086425781,0.9032477140426636,0.323041707277298,0.2912803590297699,297.2318115234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0173034667969,0.9896251559257508,0.4202704131603241,0.3980210423469543,297.200927734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0173645019531,0.9743353724479676,0.3981100916862488,0.2786508798599243,297.2301940917969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0174255371094,0.96103435754776,0.381832093000412,0.3619050979614258,297.16412353515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0184020996094,0.7774991393089294,0.204317033290863,0.9247432947158812,285.0173645019531,284.95001220703125,298.83447265625,296.1727600097656,297.90234375,297.1822509765625,285.01519775390625,1.0,0.4932400286197662,0.6664217114448547,0.6664217114448547,1.0,1.0,-2.7067911624908447,1.1764729022979736,1.530318260192871,0.5648218393325806,0.9773119688034058,0.9773119688034058,0.0,93.86116027832033,105.0,63135.80078125,0.0,1560.10400390625,1.0,279.443115234375,283.4598999023437,299.1257019042969,303.1719055175781,293.1499938964844,293.1499938964844,279.1499938964844,32959.28125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8353002667427063,1.0,0.0,0.0,3.7590646743774414,3.759089231491089,9.428723615201308e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10401.064453125,0.0,1634.4964599609375,1895.4371337890625,0.0,2797.8388671875,0.9274393916130066,1.0,0.0,3.0,1.0,0.0
17753100,297.17529296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8768005371094,0.9013569951057434,0.3231103420257568,0.291610985994339,297.2309265136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8757629394531,0.9881299138069152,0.4207050204277038,0.3986715972423553,297.2000427246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8759460449219,0.9725132584571838,0.3983508348464966,0.2790153324604034,297.22955322265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8760986328125,0.959209144115448,0.3822799026966095,0.3625494837760925,297.1641540527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8799133300781,0.7758946418762207,0.2044093459844589,0.9258018732070924,284.8758850097656,284.95001220703125,298.8633117675781,296.188232421875,297.9145202636719,297.1820373535156,284.8704833984375,1.0,0.4946348965167999,0.665527880191803,0.665527880191803,1.0,1.0,-2.710456609725952,1.177662372589111,1.5327943563461304,0.5652234554290771,0.8834883570671082,0.8834883570671082,0.0,94.66289520263672,105.0,64120.1640625,0.0,1568.990966796875,1.0,279.1951599121094,283.29962158203125,299.2003479003906,303.41192626953125,293.1499938964844,293.1499938964844,279.1499938964844,36838.9453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8357150554656982,1.0,0.0,0.0,3.74063491821289,3.740659952163696,9.336496304968024e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10076.494140625,0.0,1642.79443359375,1895.4371337890625,0.0,2801.70849609375,0.924056887626648,1.0,0.0,3.0,1.0,0.0
17753160,297.172119140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9002990722656,0.8915655016899109,0.3229599893093109,0.2916281521320343,297.2280578613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9008483886719,0.979437530040741,0.4209359884262085,0.3990505039691925,297.19708251953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9007263183594,0.962460994720459,0.3983761668205261,0.2791520655155182,297.22711181640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9006652832031,0.9486175179481506,0.3825417757034302,0.3629543781280517,297.162841796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8988952636719,0.7677677869796753,0.2043697834014892,0.9263681769371032,284.9007568359375,284.95001220703125,298.89215087890625,296.20367431640625,297.9255065917969,297.1797790527344,284.9043273925781,1.0,0.4971452057361603,0.6646121740341187,0.6646121740341187,1.0,1.0,-2.7122652530670166,1.1779639720916748,1.5343014001846311,0.5651493668556213,0.8772398233413696,0.8772398233413696,0.0,97.80046844482422,123.0,63928.98828125,0.0,1586.06396484375,1.0,279.15679931640625,283.3320617675781,299.2193298339844,303.37469482421875,293.1499938964844,293.1499938964844,279.45001220703125,38595.75390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8359244465827942,1.0,0.0,0.0,3.656869411468506,3.656893968582153,8.923026371121523e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9368.037109375,0.0,1560.282958984375,1895.4371337890625,0.0,2803.662109375,0.909046709537506,1.0,0.0,3.0,1.0,0.0
17753220,297.1768798828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0252990722656,0.8670309782028198,0.3237136006355285,0.2924006581306457,297.23199462890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0250244140625,0.9533410668373108,0.4223173558712005,0.4004776775836944,297.2017822265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.02508544921875,0.933780074119568,0.3994399309158325,0.2799715101718902,297.2308349609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0251159667969,0.9195478558540344,0.383891224861145,0.364377498626709,297.16461181640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0260314941406,0.7474974393844604,0.2047085464000702,0.9290892481803894,285.0250549316406,284.95001220703125,298.9498291015625,296.2344665527344,297.95184326171875,297.1827697753906,285.0230407714844,1.0,0.5049306750297546,0.6627808213233948,0.6627808213233948,1.0,1.0,-2.720865726470948,1.1809083223342896,1.5399574041366575,0.5660979747772217,0.992834448814392,0.992834448814392,0.0,107.30805206298828,141.0,63646.76171875,0.0,1642.453369140625,1.0,279.4433288574219,283.4574584960937,299.1910095214844,303.2679748535156,293.1499938964844,293.1499938964844,279.1499938964844,32838.7421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8347532153129578,1.0,0.0,0.0,3.792012214660645,3.79203724861145,9.594730272510787e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10492.1416015625,0.0,1672.40478515625,1895.4371337890625,0.0,2792.736328125,0.9348304271697998,1.0,0.0,3.0,1.0,0.0
17753280,297.1768798828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0252990722656,0.8670309782028198,0.3237136006355285,0.2924006581306457,297.23199462890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0250244140625,0.9533410668373108,0.4223173558712005,0.4004776775836944,297.2017822265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.02508544921875,0.933780074119568,0.3994399309158325,0.2799715101718902,297.2308349609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0251159667969,0.9195478558540344,0.383891224861145,0.364377498626709,297.16461181640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0260314941406,0.7474974393844604,0.2047085464000702,0.9290892481803894,285.0250549316406,284.95001220703125,298.9498291015625,296.2344665527344,297.95184326171875,297.1827697753906,285.0230407714844,1.0,0.5049306750297546,0.6627808213233948,0.6627808213233948,1.0,1.0,-2.720865726470948,1.1809083223342896,1.5399574041366575,0.5660979747772217,0.992834448814392,0.992834448814392,0.0,107.30805206298828,141.0,63646.76171875,0.0,1642.453369140625,1.0,279.4433288574219,283.4574584960937,299.1910095214844,303.2679748535156,293.1499938964844,293.1499938964844,279.1499938964844,32838.7421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8347532153129578,1.0,0.0,0.0,3.792012214660645,3.79203724861145,9.594730272510787e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10492.1416015625,0.0,1672.40478515625,1895.4371337890625,0.0,2792.736328125,0.9348304271697998,1.0,0.0,3.0,1.0,0.0
17753340,297.17059326171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8988037109375,0.8396890759468079,0.3234286904335022,0.292933851480484,297.2267761230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8992614746094,0.918502151966095,0.4228351712226867,0.4017547965049743,297.1961364746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8992004394531,0.9000182151794434,0.3995354175567627,0.2806409299373626,297.2260437011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8991394042969,0.8882390260696411,0.3844390511512756,0.3656620681285858,297.1613464355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8976135253906,0.7250962853431702,0.2045691609382629,0.9316776990890504,284.8992004394531,284.95001220703125,299.0074462890625,296.2651672363281,297.97393798828125,297.1784973144531,284.90234375,1.0,0.5149801969528198,0.6609494090080261,0.6609494090080261,1.0,1.0,-2.7285070419311523,1.183350682258606,1.5451562404632568,0.5669464468955994,0.8890467286109924,0.8890467286109924,0.0,120.73151397705078,159.0,64561.5859375,0.0,1715.987548828125,1.0,279.1565246582031,283.3182983398437,299.2872314453125,303.4820861816406,293.1499938964844,293.1499938964844,279.45001220703125,38296.1640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8355075716972351,1.0,0.0,0.0,3.705266714096069,3.705291748046875,9.160775675809418e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9453.6728515625,0.0,1612.9696044921875,1895.4371337890625,0.0,2799.77294921875,0.9195483922958374,1.0,0.0,3.0,1.0,0.0
17753400,297.17059326171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8988037109375,0.8396890759468079,0.3234286904335022,0.292933851480484,297.2267761230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8992614746094,0.918502151966095,0.4228351712226867,0.4017547965049743,297.1961364746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8992004394531,0.9000182151794434,0.3995354175567627,0.2806409299373626,297.2260437011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8991394042969,0.8882390260696411,0.3844390511512756,0.3656620681285858,297.1613464355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8976135253906,0.7250962853431702,0.2045691609382629,0.9316776990890504,284.8992004394531,284.95001220703125,299.0074462890625,296.2651672363281,297.97393798828125,297.1784973144531,284.90234375,1.0,0.5149801969528198,0.6609494090080261,0.6609494090080261,1.0,1.0,-2.7285070419311523,1.183350682258606,1.5451562404632568,0.5669464468955994,0.8890467286109924,0.8890467286109924,0.0,120.73151397705078,159.0,64561.5859375,0.0,1715.987548828125,1.0,279.1565246582031,283.3182983398437,299.2872314453125,303.4820861816406,293.1499938964844,293.1499938964844,279.45001220703125,38296.1640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8355075716972351,1.0,0.0,0.0,3.705266714096069,3.705291748046875,9.160775675809418e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9453.6728515625,0.0,1612.9696044921875,1895.4371337890625,0.0,2799.77294921875,0.9195483922958374,1.0,0.0,3.0,1.0,0.0
17753460,297.1739501953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0301513671875,0.8161357045173645,0.3240208327770233,0.2937531471252441,297.2297058105469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0299377441406,0.889474630355835,0.4240968823432922,0.4032751023769378,297.1995544433594,297.1499938964844,293.1499938964844,0.0,-0.0,285.02996826171875,0.872550904750824,0.4004571735858917,0.2815128266811371,297.2285461425781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0299987792969,0.8617253303527832,0.3856475055217743,0.3671606779098511,297.1615295410156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0307312011719,0.7037049531936646,0.204725757241249,0.9345996379852296,285.02996826171875,284.95001220703125,299.06500244140625,296.29571533203125,297.99932861328125,297.1801452636719,285.0284729003906,1.0,0.526240885257721,0.6589780449867249,0.6589780449867249,1.0,1.0,-2.737671136856079,1.1864261627197266,1.551245093345642,0.5679152011871338,1.0,1.0,0.0,135.94989013671875,177.0,64216.7265625,0.0,1800.613037109375,1.0,279.443603515625,283.4516906738281,299.2588806152344,303.37353515625,293.1499938964844,293.1499938964844,279.1499938964844,33049.2265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8344745635986328,1.0,0.0,0.0,3.8309404850006095,3.830965757369995,9.792737500902149e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10592.0087890625,0.0,1720.7724609375,1895.4371337890625,0.0,2790.1376953125,0.943794310092926,1.0,0.0,3.0,1.0,0.0
17753520,297.1739501953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0301513671875,0.8161357045173645,0.3240208327770233,0.2937531471252441,297.2297058105469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0299377441406,0.889474630355835,0.4240968823432922,0.4032751023769378,297.1995544433594,297.1499938964844,293.1499938964844,0.0,-0.0,285.02996826171875,0.872550904750824,0.4004571735858917,0.2815128266811371,297.2285461425781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0299987792969,0.8617253303527832,0.3856475055217743,0.3671606779098511,297.1615295410156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0307312011719,0.7037049531936646,0.204725757241249,0.9345996379852296,285.02996826171875,284.95001220703125,299.06500244140625,296.29571533203125,297.99932861328125,297.1801452636719,285.0284729003906,1.0,0.526240885257721,0.6589780449867249,0.6589780449867249,1.0,1.0,-2.737671136856079,1.1864261627197266,1.551245093345642,0.5679152011871338,1.0,1.0,0.0,135.94989013671875,177.0,64216.7265625,0.0,1800.613037109375,1.0,279.443603515625,283.4516906738281,299.2588806152344,303.37353515625,293.1499938964844,293.1499938964844,279.1499938964844,33049.2265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8344745635986328,1.0,0.0,0.0,3.8309404850006095,3.830965757369995,9.792737500902149e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10592.0087890625,0.0,1720.7724609375,1895.4371337890625,0.0,2790.1376953125,0.943794310092926,1.0,0.0,3.0,1.0,0.0
17753580,297.16680908203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8959350585937,0.7930607795715332,0.3236106634140014,0.2943066656589508,297.223876953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8962707519531,0.8645420074462891,0.4245248734951019,0.4046070277690887,297.1930847167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8962097167969,0.8485100865364075,0.4004399478435516,0.2822076380252838,297.222900390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.89617919921875,0.8387940526008606,0.3860787153244018,0.3684750497341156,297.1571350097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8950500488281,0.6828656792640686,0.2044330686330795,0.9371379613876344,284.8962097167969,284.95001220703125,299.1224975585937,296.3261108398437,298.02069091796875,297.1749572753906,284.8986511230469,1.0,0.5381268858909607,0.6570066213607788,0.6570066213607788,1.0,1.0,-2.7454097270965576,1.1887750625610352,1.5566346645355225,0.5686633586883545,0.8997781276702881,0.8997781276702881,0.0,152.82962036132812,165.0,65201.8203125,0.0,1891.35693359375,1.0,279.15704345703125,283.30255126953125,299.3539428710937,303.5908508300781,293.1499938964844,293.1499938964844,279.45001220703125,38124.12890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8353458642959595,1.0,0.0,0.0,3.75690484046936,3.756930351257324,9.417891533303192e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9541.859375,0.0,1671.748291015625,1895.4371337890625,0.0,2798.26416015625,0.930663526058197,1.0,0.0,3.0,1.0,0.0
17753640,297.16680908203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8959350585937,0.7930607795715332,0.3236106634140014,0.2943066656589508,297.223876953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8962707519531,0.8645420074462891,0.4245248734951019,0.4046070277690887,297.1930847167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8962097167969,0.8485100865364075,0.4004399478435516,0.2822076380252838,297.222900390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.89617919921875,0.8387940526008606,0.3860787153244018,0.3684750497341156,297.1571350097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8950500488281,0.6828656792640686,0.2044330686330795,0.9371379613876344,284.8962097167969,284.95001220703125,299.1224975585937,296.3261108398437,298.02069091796875,297.1749572753906,284.8986511230469,1.0,0.5381268858909607,0.6570066213607788,0.6570066213607788,1.0,1.0,-2.7454097270965576,1.1887750625610352,1.5566346645355225,0.5686633586883545,0.8997781276702881,0.8997781276702881,0.0,152.82962036132812,165.0,65201.8203125,0.0,1891.35693359375,1.0,279.15704345703125,283.30255126953125,299.3539428710937,303.5908508300781,293.1499938964844,293.1499938964844,279.45001220703125,38124.12890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8353458642959595,1.0,0.0,0.0,3.75690484046936,3.756930351257324,9.417891533303192e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9541.859375,0.0,1671.748291015625,1895.4371337890625,0.0,2798.26416015625,0.930663526058197,1.0,0.0,3.0,1.0,0.0
17753700,297.167236328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0321655273437,0.7880439162254333,0.3237565755844116,0.2943417131900787,297.22418212890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0330810546875,0.8595187067985535,0.4250213205814361,0.4050118625164032,297.1935119628906,297.1499938964844,293.1499938964844,0.0,-0.0,285.03289794921875,0.8436296582221985,0.4007510542869568,0.2823610305786133,297.2229919433594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0328063964844,0.8342029452323914,0.3865464031696319,0.3688742816448211,297.15631103515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0295104980469,0.6783836483955383,0.2043948024511337,0.9372164011001588,285.032958984375,284.95001220703125,299.15118408203125,296.3412170410156,298.03253173828125,297.1745300292969,285.0375671386719,1.0,0.5402723550796509,0.6560209393501282,0.6560209393501282,1.0,1.0,-2.746696710586548,1.1887398958206177,1.5579568147659302,0.5683580040931702,0.9948734641075134,0.9948734641075134,0.0,156.8070526123047,165.0,64481.7890625,0.0,1911.9798583984373,1.0,279.4047241210937,283.4520568847656,299.3130187988281,303.40216064453125,293.1499938964844,293.1499938964844,279.45001220703125,34068.421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.834784984588623,1.0,0.0,0.0,3.800847768783569,3.800872802734375,9.639493327995297e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9901.744140625,0.0,1692.509521484375,1895.4371337890625,0.0,2793.0322265625,0.9394991993904114,1.0,0.0,3.0,1.0,0.0
17753760,297.1701354980469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0326538085937,0.787200927734375,0.3241505622863769,0.2946701049804687,297.226806640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.03253173828125,0.8587800860404968,0.425748735666275,0.4056698083877563,297.19635009765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0325622558594,0.8428423404693604,0.4013047814369201,0.2827265560626983,297.2251281738281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0325622558594,0.8335346579551697,0.3872204422950744,0.3694899082183838,297.1568908691406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0329284667969,0.6774705052375793,0.2044920772314071,0.937627375125885,285.0325622558594,284.95001220703125,299.1798400878906,296.3562927246094,298.04559326171875,297.1763610839844,285.0317687988281,1.0,0.5411169528961182,0.6550195813179016,0.6550195813179016,1.0,1.0,-2.749553680419922,1.1894261837005615,1.56012761592865,0.5684049129486084,1.0,1.0,0.0,157.82521057128906,153.0,64662.7421875,0.0,1921.2086181640625,1.0,279.4434509277344,283.4456787109375,299.32391357421875,303.47125244140625,293.1499938964844,293.1499938964844,279.1499938964844,33606.46484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8344079852104187,1.0,0.0,0.0,3.862257957458496,3.862283706665039,9.953500921255909e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10672.505859375,0.0,1763.4361572265625,1895.4371337890625,0.0,2789.516357421875,0.9512283802032472,1.0,0.0,3.0,1.0,0.0
17753820,297.1646423339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.892578125,0.789789617061615,0.3238575160503387,0.2945990860462188,297.22222900390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8929443359375,0.862024188041687,0.4262681305408478,0.4063273668289184,297.19110107421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.89288330078125,0.8456571102142334,0.4013711214065552,0.2829168140888214,297.22052001953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.892822265625,0.8365251421928406,0.3877119421958923,0.3701002895832062,297.153564453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8916320800781,0.6796013712882996,0.2042469680309295,0.9367244839668274,284.89288330078125,284.95001220703125,299.237060546875,296.3862609863281,298.0671081542969,297.1722717285156,284.8954467773437,1.0,0.5396167635917664,0.6530168056488037,0.6530168056488037,1.0,1.0,-2.750144720077514,1.188362956047058,1.5617817640304563,0.5673506855964661,0.9040350317955016,0.9040350317955016,0.0,155.74423217773438,141.0,65529.5859375,0.0,1912.374267578125,1.0,279.1566162109375,283.2923278808594,299.4138488769531,303.67626953125,293.1499938964844,293.1499938964844,278.8500061035156,38334.640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.835267186164856,1.0,0.0,0.0,3.784654140472412,3.784679889678955,9.557530802339895e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10878.2421875,0.0,1706.314208984375,1895.4371337890625,0.0,2797.5302734375,0.9371031522750854,1.0,0.0,3.0,1.0,0.0
17753880,297.1646423339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.892578125,0.789789617061615,0.3238575160503387,0.2945990860462188,297.22222900390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8929443359375,0.862024188041687,0.4262681305408478,0.4063273668289184,297.19110107421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.89288330078125,0.8456571102142334,0.4013711214065552,0.2829168140888214,297.22052001953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.892822265625,0.8365251421928406,0.3877119421958923,0.3701002895832062,297.153564453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8916320800781,0.6796013712882996,0.2042469680309295,0.9367244839668274,284.89288330078125,284.95001220703125,299.237060546875,296.3862609863281,298.0671081542969,297.1722717285156,284.8954467773437,1.0,0.5396167635917664,0.6530168056488037,0.6530168056488037,1.0,1.0,-2.750144720077514,1.188362956047058,1.5617817640304563,0.5673506855964661,0.9040350317955016,0.9040350317955016,0.0,155.74423217773438,141.0,65529.5859375,0.0,1912.374267578125,1.0,279.1566162109375,283.2923278808594,299.4138488769531,303.67626953125,293.1499938964844,293.1499938964844,278.8500061035156,38334.640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.835267186164856,1.0,0.0,0.0,3.784654140472412,3.784679889678955,9.557530802339895e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10878.2421875,0.0,1706.314208984375,1895.4371337890625,0.0,2797.5302734375,0.9371031522750854,1.0,0.0,3.0,1.0,0.0
17753940,297.1597900390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.89227294921875,0.7968531250953674,0.3235436677932739,0.2939956486225128,297.2178649902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8926696777344,0.8701846599578857,0.4267314374446869,0.4064368903636932,297.1858215332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.892578125,0.8530614972114563,0.4013482630252838,0.2826659679412842,297.21563720703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8925476074219,0.843992292881012,0.3881069123744964,0.3701738715171814,297.1501770019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8911437988281,0.6857170462608337,0.2039464563131332,0.9340938329696656,284.8926086425781,284.95001220703125,299.2940979003906,296.416015625,298.0882568359375,297.1678771972656,284.8944702148437,1.0,0.5351870059967041,0.6510140299797058,0.6510140299797058,1.0,1.0,-2.74617600440979,1.1851720809936523,1.5610040426254272,0.5650466084480286,0.8393970727920532,0.8393970727920532,0.0,149.81019592285156,129.0,65547.921875,0.0,1878.4200439453125,1.0,278.8577575683594,283.2763671875,299.4490661621094,303.7277526855469,293.1499938964844,293.1499938964844,279.1499938964844,40739.15625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8362130522727966,1.0,0.0,0.0,3.5449790954589844,3.5450029373168945,8.385339356209442e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9679.31640625,0.0,1453.8751220703125,1895.4371337890625,0.0,2806.35498046875,0.8866881728172302,1.0,0.0,3.0,1.0,0.0
17754000,297.1597900390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.89227294921875,0.7968531250953674,0.3235436677932739,0.2939956486225128,297.2178649902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8926696777344,0.8701846599578857,0.4267314374446869,0.4064368903636932,297.1858215332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.892578125,0.8530614972114563,0.4013482630252838,0.2826659679412842,297.21563720703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8925476074219,0.843992292881012,0.3881069123744964,0.3701738715171814,297.1501770019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8911437988281,0.6857170462608337,0.2039464563131332,0.9340938329696656,284.8926086425781,284.95001220703125,299.2940979003906,296.416015625,298.0882568359375,297.1678771972656,284.8944702148437,1.0,0.5351870059967041,0.6510140299797058,0.6510140299797058,1.0,1.0,-2.74617600440979,1.1851720809936523,1.5610040426254272,0.5650466084480286,0.8393970727920532,0.8393970727920532,0.0,149.81019592285156,129.0,65547.921875,0.0,1878.4200439453125,1.0,278.8577575683594,283.2763671875,299.4490661621094,303.7277526855469,293.1499938964844,293.1499938964844,279.1499938964844,40739.15625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8362130522727966,1.0,0.0,0.0,3.5449790954589844,3.5450029373168945,8.385339356209442e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9679.31640625,0.0,1453.8751220703125,1895.4371337890625,0.0,2806.35498046875,0.8866881728172302,1.0,0.0,3.0,1.0,0.0
17754060,297.1678771972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9996032714844,0.8103324770927429,0.324483573436737,0.2942743897438049,297.22607421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.99951171875,0.8853181004524231,0.4284178912639618,0.4074164628982544,297.1929016113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.99951171875,0.8671566247940063,0.4025154709815979,0.2830421030521393,297.22125244140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9995422363281,0.8578490614891052,0.3895013332366943,0.3709268867969513,297.1535949707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9999389648437,0.6974158883094788,0.2042907327413559,0.9332412481307985,284.99951171875,284.95001220703125,299.3509521484375,296.4454650878906,298.1151123046875,297.17340087890625,284.9989624023437,1.0,0.5294252634048462,0.6492077708244324,0.6492077708244324,1.0,1.0,-2.748014211654663,1.1848092079162598,1.563205003738403,0.5642088055610657,0.9319841265678406,0.9319841265678406,0.0,140.5906524658203,117.0,65089.2890625,0.0,1838.075439453125,1.0,279.1416320800781,283.3916320800781,299.4047241210937,303.58526611328125,293.1499938964844,293.1499938964844,278.8500061035156,33836.98828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.835059404373169,1.0,0.0,0.0,3.660209655761719,3.66023325920105,8.939334747992689e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10766.3525390625,0.0,1528.32763671875,1895.4371337890625,0.0,2795.591796875,0.905779242515564,1.0,0.0,3.0,1.0,0.0
17754120,297.1678771972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9996032714844,0.8103324770927429,0.324483573436737,0.2942743897438049,297.22607421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.99951171875,0.8853181004524231,0.4284178912639618,0.4074164628982544,297.1929016113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.99951171875,0.8671566247940063,0.4025154709815979,0.2830421030521393,297.22125244140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9995422363281,0.8578490614891052,0.3895013332366943,0.3709268867969513,297.1535949707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9999389648437,0.6974158883094788,0.2042907327413559,0.9332412481307985,284.99951171875,284.95001220703125,299.3509521484375,296.4454650878906,298.1151123046875,297.17340087890625,284.9989624023437,1.0,0.5294252634048462,0.6492077708244324,0.6492077708244324,1.0,1.0,-2.748014211654663,1.1848092079162598,1.563205003738403,0.5642088055610657,0.9319841265678406,0.9319841265678406,0.0,140.5906524658203,117.0,65089.2890625,0.0,1838.075439453125,1.0,279.1416320800781,283.3916320800781,299.4047241210937,303.58526611328125,293.1499938964844,293.1499938964844,278.8500061035156,33836.98828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.835059404373169,1.0,0.0,0.0,3.660209655761719,3.66023325920105,8.939334747992689e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10766.3525390625,0.0,1528.32763671875,1895.4371337890625,0.0,2795.591796875,0.905779242515564,1.0,0.0,3.0,1.0,0.0
17754180,297.1659240722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9158630371094,0.8253279328346252,0.3245168328285217,0.2941426932811737,297.2263488769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.91619873046875,0.9037754535675048,0.4294144213199615,0.4081450700759887,297.1905822753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9161376953125,0.8845266699790955,0.4028301537036896,0.2831300497055053,297.2192687988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9161071777344,0.875044584274292,0.3902095556259155,0.3713780045509338,297.15362548828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9149169921875,0.7115130424499512,0.2043427675962448,0.9320342540740968,284.9161376953125,284.95001220703125,299.4075927734375,296.47467041015625,298.13824462890625,297.1727600097656,284.917724609375,1.0,0.522822916507721,0.6474014520645142,0.6474014520645142,1.0,1.0,-2.7479348182678223,1.1835079193115234,1.5644267797470093,0.5630488991737366,0.8545623421669006,0.8545623421669006,0.0,130.54522705078125,105.0,65644.5546875,0.0,1790.892822265625,1.0,278.8577880859375,283.2941589355469,299.484619140625,303.7582092285156,293.1499938964844,293.1499938964844,279.1499938964844,38594.0546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8355587124824524,1.0,0.0,0.0,3.5365803241729736,3.5366036891937256,8.345653554897581e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9702.2705078125,0.0,1429.4127197265625,1895.4371337890625,0.0,2800.25,0.8825984597206116,1.0,0.0,3.0,1.0,0.0
17754240,297.1659240722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9158630371094,0.8253279328346252,0.3245168328285217,0.2941426932811737,297.2263488769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.91619873046875,0.9037754535675048,0.4294144213199615,0.4081450700759887,297.1905822753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9161376953125,0.8845266699790955,0.4028301537036896,0.2831300497055053,297.2192687988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9161071777344,0.875044584274292,0.3902095556259155,0.3713780045509338,297.15362548828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9149169921875,0.7115130424499512,0.2043427675962448,0.9320342540740968,284.9161376953125,284.95001220703125,299.4075927734375,296.47467041015625,298.13824462890625,297.1727600097656,284.917724609375,1.0,0.522822916507721,0.6474014520645142,0.6474014520645142,1.0,1.0,-2.7479348182678223,1.1835079193115234,1.5644267797470093,0.5630488991737366,0.8545623421669006,0.8545623421669006,0.0,130.54522705078125,105.0,65644.5546875,0.0,1790.892822265625,1.0,278.8577880859375,283.2941589355469,299.484619140625,303.7582092285156,293.1499938964844,293.1499938964844,279.1499938964844,38594.0546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8355587124824524,1.0,0.0,0.0,3.5365803241729736,3.5366036891937256,8.345653554897581e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9702.2705078125,0.0,1429.4127197265625,1895.4371337890625,0.0,2800.25,0.8825984597206116,1.0,0.0,3.0,1.0,0.0
