time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17754300,297.1686706542969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0296936035156,0.8340679407119751,0.3248840570449829,0.294070154428482,297.2296447753906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0303649902344,0.9154600501060486,0.4302185177803039,0.4085024297237396,297.19293212890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0302429199219,0.8949692845344543,0.403313934803009,0.2831616401672363,297.22119140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0301818847656,0.8854327201843262,0.390831857919693,0.3715849220752716,297.1551513671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0275573730469,0.7193007469177246,0.2045153826475143,0.9313584566116332,285.0302734375,284.95001220703125,299.4358215332031,296.4891357421875,298.1510925292969,297.1747436523437,285.03302001953125,1.0,0.5192777514457703,0.6464982628822327,0.6464982628822327,1.0,1.0,-2.7477474212646484,1.1827937364578247,1.5649536848068235,0.5623608231544495,0.9374780654907228,0.9374780654907228,0.0,125.17794799804688,105.0,65057.515625,0.0,1765.4708251953125,1.0,279.0996398925781,283.4192199707031,299.44390869140625,303.57342529296875,293.1499938964844,293.1499938964844,279.1499938964844,33744.2578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8348299860954285,1.0,0.0,0.0,3.595571994781494,3.595594882965088,8.626392968835717e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10048.193359375,0.0,1456.8272705078125,1895.4371337890625,0.0,2793.452392578125,0.8933964371681213,1.0,0.0,3.0,1.0,0.0
17754360,297.17236328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0104064941406,0.8447909355163574,0.3253666758537292,0.2942798137664795,297.23394775390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.01007080078125,0.9302650690078736,0.4311482310295105,0.4091305732727051,297.1962890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0101318359375,0.9077249765396118,0.4039182662963867,0.283405065536499,297.2239990234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0101623535156,0.897994875907898,0.3915614485740661,0.3720303177833557,297.15740966796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0112609863281,0.7282786965370178,0.2047687023878097,0.9313235282897948,285.0101318359375,284.95001220703125,299.4639892578125,296.5035400390625,298.1645812988281,297.1779479980469,285.00787353515625,1.0,0.5157254934310913,0.6455948948860168,0.6455948948860168,1.0,1.0,-2.7495386600494385,1.1829897165298462,1.5665488243103027,0.5621799826622009,0.9484925270080566,0.9484925270080566,0.0,119.42840576171876,93.0,65318.89453125,0.0,1741.2171630859375,1.0,279.1421813964844,283.3944091796875,299.4554748535156,303.6466369628906,293.1499938964844,293.1499938964844,278.8500061035156,32955.34765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8343034386634827,1.0,0.0,0.0,3.67366623878479,3.6736900806427,9.005186143440369e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10821.7099609375,0.0,1536.7298583984375,1895.4371337890625,0.0,2788.541748046875,0.9082385301589966,1.0,0.0,3.0,1.0,0.0
17754420,297.1689147949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9096374511719,0.868652880191803,0.3253060579299927,0.2940361201763153,297.2330017089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9100646972656,0.9611730575561525,0.4321198463439941,0.4098169505596161,297.1926574707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.90997314453125,0.9381942749023438,0.4041418135166168,0.283408522605896,297.22100830078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9099426269531,0.9273569583892822,0.3922008872032165,0.3723901510238647,297.1571350097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9085388183594,0.7477548718452454,0.2048397809267044,0.9300861358642578,284.90997314453125,284.95001220703125,299.5201416015625,296.5321044921875,298.18682861328125,297.17645263671875,284.9121398925781,1.0,0.5082748532295227,0.64378821849823,0.64378821849823,1.0,1.0,-2.7490265369415283,1.1814393997192385,1.56758713722229,0.5609288811683655,0.8593214750289917,0.8593214750289917,0.0,108.34068298339844,81.0,65908.0078125,0.0,1688.48681640625,1.0,278.8575439453125,283.2832336425781,299.541015625,303.8317565917969,293.1499938964844,293.1499938964844,279.1499938964844,38500.50390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8347945809364319,1.0,0.0,0.0,3.5585453510284424,3.558568954467773,8.449642336927354e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9742.8359375,0.0,1452.0216064453125,1895.4371337890625,0.0,2793.121826171875,0.8873794078826904,1.0,0.0,3.0,1.0,0.0
17754480,297.1689147949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9096374511719,0.868652880191803,0.3253060579299927,0.2940361201763153,297.2330017089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9100646972656,0.9611730575561525,0.4321198463439941,0.4098169505596161,297.1926574707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.90997314453125,0.9381942749023438,0.4041418135166168,0.283408522605896,297.22100830078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9099426269531,0.9273569583892822,0.3922008872032165,0.3723901510238647,297.1571350097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9085388183594,0.7477548718452454,0.2048397809267044,0.9300861358642578,284.90997314453125,284.95001220703125,299.5201416015625,296.5321044921875,298.18682861328125,297.17645263671875,284.9121398925781,1.0,0.5082748532295227,0.64378821849823,0.64378821849823,1.0,1.0,-2.7490265369415283,1.1814393997192385,1.56758713722229,0.5609288811683655,0.8593214750289917,0.8593214750289917,0.0,108.34068298339844,81.0,65908.0078125,0.0,1688.48681640625,1.0,278.8575439453125,283.2832336425781,299.541015625,303.8317565917969,293.1499938964844,293.1499938964844,279.1499938964844,38500.50390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8347945809364319,1.0,0.0,0.0,3.5585453510284424,3.558568954467773,8.449642336927354e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9742.8359375,0.0,1452.0216064453125,1895.4371337890625,0.0,2793.121826171875,0.8873794078826904,1.0,0.0,3.0,1.0,0.0
17754540,297.1748962402344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0083923339844,0.9023961424827576,0.326145738363266,0.2941149771213531,297.2400817871094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0080261230469,0.9945548176765442,0.4338825941085815,0.4107840359210968,297.1980285644531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0080871582031,0.9759494662284852,0.4052194356918335,0.2836384177207947,297.2254333496094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0081481933594,0.9668474197387696,0.3935419619083404,0.3729855716228485,297.1607360839844,297.1499938964844,293.1499938964844,0.0,-0.0,285.00927734375,0.775531530380249,0.2052913010120391,0.929341733455658,285.0080871582031,284.95001220703125,299.57598876953125,296.560302734375,298.2126159667969,297.1813049316406,285.0057067871094,1.0,0.5006141066551208,0.6419814825057983,0.6419814825057983,1.0,1.0,-2.750374555587769,1.1807575225830078,1.5696170330047607,0.5599850416183472,0.9537768959999084,0.9537768959999084,0.0,96.60230255126952,99.0,65558.1171875,0.0,1635.4434814453125,1.0,279.1426086425781,283.3868713378906,299.5116882324219,303.71942138671875,293.1499938964844,293.1499938964844,278.8500061035156,32992.3671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8335313200950623,1.0,0.0,0.0,3.6940724849700928,3.694096326828003,9.105506251216866e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10874.9306640625,0.0,1559.98095703125,1895.4371337890625,0.0,2781.342529296875,0.912735641002655,1.0,0.0,3.0,1.0,0.0
17754600,297.1748962402344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0083923339844,0.9023961424827576,0.326145738363266,0.2941149771213531,297.2400817871094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0080261230469,0.9945548176765442,0.4338825941085815,0.4107840359210968,297.1980285644531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0080871582031,0.9759494662284852,0.4052194356918335,0.2836384177207947,297.2254333496094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0081481933594,0.9668474197387696,0.3935419619083404,0.3729855716228485,297.1607360839844,297.1499938964844,293.1499938964844,0.0,-0.0,285.00927734375,0.775531530380249,0.2052913010120391,0.929341733455658,285.0080871582031,284.95001220703125,299.57598876953125,296.560302734375,298.2126159667969,297.1813049316406,285.0057067871094,1.0,0.5006141066551208,0.6419814825057983,0.6419814825057983,1.0,1.0,-2.750374555587769,1.1807575225830078,1.5696170330047607,0.5599850416183472,0.9537768959999084,0.9537768959999084,0.0,96.60230255126952,99.0,65558.1171875,0.0,1635.4434814453125,1.0,279.1426086425781,283.3868713378906,299.5116882324219,303.71942138671875,293.1499938964844,293.1499938964844,278.8500061035156,32992.3671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8335313200950623,1.0,0.0,0.0,3.6940724849700928,3.694096326828003,9.105506251216866e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10874.9306640625,0.0,1559.98095703125,1895.4371337890625,0.0,2781.342529296875,0.912735641002655,1.0,0.0,3.0,1.0,0.0
17754660,297.1709289550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9090881347656,0.9020613431930542,0.3260652422904968,0.2942909002304077,297.2386779785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9095458984375,0.9948455691337584,0.4348876476287842,0.4119533598423004,297.194091796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9094543457031,0.975799560546875,0.4054374098777771,0.283973753452301,297.2221069335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9093933105469,0.967000424861908,0.3941685259342193,0.3737895786762237,297.1601257324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9079284667969,0.7753614187240601,0.205368772149086,0.9303003549575806,284.9094543457031,284.95001220703125,299.63153076171875,296.5881042480469,298.23443603515625,297.17950439453125,284.91192626953125,1.0,0.5021239519119263,0.6401797533035278,0.6401797533035278,1.0,1.0,-2.754513025283813,1.1813440322875977,1.5731689929962158,0.5597561597824097,0.8646300435066223,0.8646300435066223,0.0,96.91502380371094,117.0,66240.875,0.0,1642.95703125,1.0,278.8573913574219,283.2761535644531,299.59747314453125,303.908203125,293.1499938964844,293.1499938964844,279.1499938964844,38428.2890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8340281844139099,1.0,0.0,0.0,3.581857681274414,3.581881523132324,8.560713240512996e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9794.115234375,0.0,1476.499755859375,1895.4371337890625,0.0,2785.97509765625,0.8924933671951294,1.0,0.0,3.0,1.0,0.0
17754720,297.1709289550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9090881347656,0.9020613431930542,0.3260652422904968,0.2942909002304077,297.2386779785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9095458984375,0.9948455691337584,0.4348876476287842,0.4119533598423004,297.194091796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9094543457031,0.975799560546875,0.4054374098777771,0.283973753452301,297.2221069335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9093933105469,0.967000424861908,0.3941685259342193,0.3737895786762237,297.1601257324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9079284667969,0.7753614187240601,0.205368772149086,0.9303003549575806,284.9094543457031,284.95001220703125,299.63153076171875,296.5881042480469,298.23443603515625,297.17950439453125,284.91192626953125,1.0,0.5021239519119263,0.6401797533035278,0.6401797533035278,1.0,1.0,-2.754513025283813,1.1813440322875977,1.5731689929962158,0.5597561597824097,0.8646300435066223,0.8646300435066223,0.0,96.91502380371094,117.0,66240.875,0.0,1642.95703125,1.0,278.8573913574219,283.2761535644531,299.59747314453125,303.908203125,293.1499938964844,293.1499938964844,279.1499938964844,38428.2890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8340281844139099,1.0,0.0,0.0,3.581857681274414,3.581881523132324,8.560713240512996e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9794.115234375,0.0,1476.499755859375,1895.4371337890625,0.0,2785.97509765625,0.8924933671951294,1.0,0.0,3.0,1.0,0.0
17754780,297.17547607421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0155029296875,0.8813413977622986,0.3267875611782074,0.2949938774108886,297.2447204589844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0151672363281,0.9766960740089417,0.4366201758384704,0.4136540591716766,297.19854736328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0152587890625,0.9538533091545104,0.4064405858516693,0.2847141623497009,297.22564697265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0152893066406,0.9442448616027832,0.3954340517520904,0.3750725388526916,297.1624755859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0163269042969,0.7581021785736084,0.2057319283485412,0.9328110218048096,285.0152282714844,284.95001220703125,299.68670654296875,296.61553955078125,298.25946044921875,297.1833190917969,285.0130615234375,1.0,0.5084730982780457,0.6383780241012573,0.6383780241012573,1.0,1.0,-2.762842893600464,1.1838710308074951,1.5789718627929688,0.5604135990142822,0.9665210247039796,0.9665210247039796,0.0,104.3495101928711,135.0,66011.375,0.0,1690.197509765625,1.0,279.1427917480469,283.384765625,299.5700988769531,303.8043212890625,293.1499938964844,293.1499938964844,278.8500061035156,32833.01171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8328261375427246,1.0,0.0,0.0,3.721626281738281,3.7216503620147705,9.241847465091267e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10960.462890625,0.0,1590.1649169921875,1895.4371337890625,0.0,2774.76953125,0.9188780188560486,1.0,0.0,3.0,1.0,0.0
17754840,297.17547607421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0155029296875,0.8813413977622986,0.3267875611782074,0.2949938774108886,297.2447204589844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0151672363281,0.9766960740089417,0.4366201758384704,0.4136540591716766,297.19854736328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0152587890625,0.9538533091545104,0.4064405858516693,0.2847141623497009,297.22564697265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0152893066406,0.9442448616027832,0.3954340517520904,0.3750725388526916,297.1624755859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0163269042969,0.7581021785736084,0.2057319283485412,0.9328110218048096,285.0152282714844,284.95001220703125,299.68670654296875,296.61553955078125,298.25946044921875,297.1833190917969,285.0130615234375,1.0,0.5084730982780457,0.6383780241012573,0.6383780241012573,1.0,1.0,-2.762842893600464,1.1838710308074951,1.5789718627929688,0.5604135990142822,0.9665210247039796,0.9665210247039796,0.0,104.3495101928711,135.0,66011.375,0.0,1690.197509765625,1.0,279.1427917480469,283.384765625,299.5700988769531,303.8043212890625,293.1499938964844,293.1499938964844,278.8500061035156,32833.01171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8328261375427246,1.0,0.0,0.0,3.721626281738281,3.7216503620147705,9.241847465091267e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10960.462890625,0.0,1590.1649169921875,1895.4371337890625,0.0,2774.76953125,0.9188780188560486,1.0,0.0,3.0,1.0,0.0
17754900,297.17315673828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8777770996094,0.8678982853889465,0.3267264664173126,0.2953884303569793,297.24395751953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.87677001953125,0.962622344493866,0.4371464252471924,0.4145791828632355,297.196533203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8769836425781,0.9377892017364502,0.4065540432929992,0.2851317226886749,297.22393798828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8770751953125,0.9280421137809752,0.3957489728927612,0.3757867813110351,297.1617126464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8806457519531,0.7471436262130737,0.2057377696037292,0.9343869686126708,284.876953125,284.95001220703125,299.71417236328125,296.62908935546875,298.270263671875,297.18243408203125,284.8725280761719,1.0,0.5128558874130249,0.6374771595001221,0.6374771595001221,1.0,1.0,-2.7676873207092285,1.1854244470596311,1.5822628736495972,0.5609803199768066,0.8743608593940735,0.8743608593940735,0.0,109.8790054321289,135.0,66984.2734375,0.0,1723.4837646484375,1.0,278.8960266113281,283.2286071777344,299.6420288085937,304.0459289550781,293.1499938964844,293.1499938964844,278.8500061035156,36918.6875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.833246648311615,1.0,0.0,0.0,3.700620651245117,3.700645446777344,9.137816618931538e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10622.15625,0.0,1597.1883544921875,1895.4371337890625,0.0,2778.689208984375,0.9150867462158204,1.0,0.0,3.0,1.0,0.0
17754960,297.1690368652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9070739746094,0.8530929088592529,0.3264667093753814,0.2954282462596893,297.24169921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9075012207031,0.9451308846473694,0.4375208914279938,0.4152027666568756,297.1926574707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.90740966796875,0.9191216826438904,0.4064677655696869,0.2852859497070312,297.22052001953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9073791503906,0.9099862575531006,0.395880788564682,0.3762036859989166,297.1597595214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9059143066406,0.7352148294448853,0.2056212276220321,0.935240626335144,284.9074401855469,284.95001220703125,299.7415466308594,296.6425170898437,298.2799072265625,297.17974853515625,284.9100341796875,1.0,0.5176489353179932,0.6364977359771729,0.6364977359771729,1.0,1.0,-2.7701985836029053,1.1858378648757937,1.5843608379364014,0.5608974695205688,0.8735324144363403,0.8735324144363403,0.0,116.57511901855467,153.0,66818.5078125,0.0,1758.8740234375,1.0,278.8573913574219,283.26318359375,299.6587829589844,304.00665283203125,293.1499938964844,293.1499938964844,279.1499938964844,38259.07421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8334619402885437,1.0,0.0,0.0,3.623456239700317,3.623480319976807,8.760710556998674e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9876.9794921875,0.0,1520.6171875,1895.4371337890625,0.0,2780.696044921875,0.90144544839859,1.0,0.0,3.0,1.0,0.0
17755020,297.169921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0353088378906,0.8382699489593506,0.3266842067241668,0.2956846356391907,297.2442626953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.03564453125,0.9258066415786744,0.4384178817272186,0.416125476360321,297.1935729980469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0355834960937,0.9008933901786804,0.4068560302257538,0.2856110036373138,297.22100830078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0355529785156,0.892931342124939,0.3964248895645141,0.3768311440944671,297.1597595214844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0340881347656,0.722954511642456,0.2056884616613388,0.9365402460098268,285.0355834960937,284.95001220703125,299.7720642089844,296.6574401855469,298.2928466796875,297.1805114746094,285.036376953125,1.0,0.523479700088501,0.6354007720947266,0.6354007720947266,1.0,1.0,-2.7743167877197266,1.1869077682495115,1.5874091386795044,0.5610244274139404,0.968144714832306,0.968144714832306,0.0,124.5710220336914,153.0,66296.3984375,0.0,1802.9317626953125,1.0,279.1114807128906,283.3979797363281,299.617919921875,303.8319091796875,293.1499938964844,293.1499938964844,279.1499938964844,33263.296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8327570557594299,1.0,0.0,0.0,3.694684028625488,3.6947078704833984,9.108521226153244e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10281.9091796875,0.0,1562.7249755859375,1895.4371337890625,0.0,2774.125732421875,0.9147911667823792,1.0,0.0,3.0,1.0,0.0
17755080,297.17144775390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0191650390625,0.8281331062316895,0.3269438743591308,0.2961608171463012,297.2471618652344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0188293457031,0.91229909658432,0.4392285645008087,0.417129248380661,297.1951904296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0189208984375,0.8889065980911255,0.4072573184967041,0.2860748469829559,297.22222900390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0189514160156,0.8811860680580139,0.3969400525093078,0.3775621056556701,297.1602783203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0199584960937,0.7140430212020874,0.2057946771383285,0.9381734728813172,285.0188903808594,284.95001220703125,299.7959899902344,296.6690673828125,298.3035888671875,297.1821594238281,285.01678466796875,1.0,0.5283934473991394,0.6345388889312744,0.6345388889312744,1.0,1.0,-2.779492855072021,1.1886353492736816,1.5908576250076294,0.5616106390953064,0.9801820516586304,0.9801820516586304,0.0,131.0483856201172,171.0,66571.234375,0.0,1841.55419921875,1.0,279.14312744140625,283.3772277832031,299.6312561035156,303.9022216796875,293.1499938964844,293.1499938964844,278.8500061035156,32835.23046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8324161171913147,1.0,0.0,0.0,3.76018500328064,3.760209560394287,9.434344292458264e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11065.3017578125,0.0,1634.8505859375,1895.4371337890625,0.0,2770.948486328125,0.9276005625724792,1.0,0.0,3.0,1.0,0.0
17755140,297.1633605957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9032592773437,0.8045148253440857,0.326404869556427,0.2965583205223083,297.2436218261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9037475585937,0.8848558664321899,0.4401068687438965,0.4188396334648132,297.18780517578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.90362548828125,0.8623913526535034,0.4070886373519897,0.2866345047950744,297.2156066894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9035949707031,0.8554677963256836,0.3971908986568451,0.3786778151988983,297.1561584472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.902099609375,0.6921526789665222,0.2055123150348663,0.9406294226646424,284.9036560058594,284.95001220703125,299.8500061035156,296.6951599121094,298.3228759765625,297.1775207519531,284.90643310546875,1.0,0.539943516254425,0.632580041885376,0.632580041885376,1.0,1.0,-2.7869985103607178,1.1905471086502075,1.5964514017105105,0.5620049834251404,0.8821987509727478,0.8821987509727478,0.0,147.5247802734375,189.0,67414.6953125,0.0,1931.4674072265625,1.0,278.8568115234375,283.24810791015625,299.7190246582031,304.10626220703125,293.1499938964844,293.1499938964844,279.1499938964844,38257.390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8332018852233887,1.0,0.0,0.0,3.667386054992676,3.6674106121063232,8.974423053587088e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9960.96484375,0.0,1569.568115234375,1895.4371337890625,0.0,2778.272216796875,0.9111871719360352,1.0,0.0,3.0,1.0,0.0
17755200,297.1633605957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9032592773437,0.8045148253440857,0.326404869556427,0.2965583205223083,297.2436218261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9037475585937,0.8848558664321899,0.4401068687438965,0.4188396334648132,297.18780517578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.90362548828125,0.8623913526535034,0.4070886373519897,0.2866345047950744,297.2156066894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9035949707031,0.8554677963256836,0.3971908986568451,0.3786778151988983,297.1561584472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.902099609375,0.6921526789665222,0.2055123150348663,0.9406294226646424,284.9036560058594,284.95001220703125,299.8500061035156,296.6951599121094,298.3228759765625,297.1775207519531,284.90643310546875,1.0,0.539943516254425,0.632580041885376,0.632580041885376,1.0,1.0,-2.7869985103607178,1.1905471086502075,1.5964514017105105,0.5620049834251404,0.8821987509727478,0.8821987509727478,0.0,147.5247802734375,189.0,67414.6953125,0.0,1931.4674072265625,1.0,278.8568115234375,283.24810791015625,299.7190246582031,304.10626220703125,293.1499938964844,293.1499938964844,279.1499938964844,38257.390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8332018852233887,1.0,0.0,0.0,3.667386054992676,3.6674106121063232,8.974423053587088e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9960.96484375,0.0,1569.568115234375,1895.4371337890625,0.0,2778.272216796875,0.9111871719360352,1.0,0.0,3.0,1.0,0.0
17755260,297.1449584960937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0057373046875,0.7794117331504822,0.3246852159500122,0.2958694696426391,297.227294921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0053100585937,0.8587707877159119,0.4396166801452636,0.4193320572376251,297.1691589355469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0054016113281,0.837404727935791,0.4056553840637207,0.2863163650035858,297.1953430175781,297.1499938964844,293.1499938964844,0.0,-0.0,285.00543212890625,0.8311792612075806,0.395948588848114,0.378490149974823,297.1326904296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0067443847656,0.6691085696220398,0.2031935900449752,0.9356738328933716,285.0054016113281,284.95001220703125,299.9037780761719,296.720947265625,298.3329772949219,297.15802001953125,285.00262451171875,1.0,0.5509835481643677,0.6305762529373169,0.6305762529373169,1.0,1.0,-2.78020977973938,1.1857821941375732,1.5944275856018066,0.5589343905448914,0.9780069589614868,0.9780069589614868,0.0,166.4175567626953,177.0,66760.578125,0.0,2010.3243408203125,1.0,279.14337158203125,283.3583984375,299.686279296875,303.9806823730469,293.1499938964844,293.1499938964844,278.8500061035156,33320.40625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8322340846061707,1.0,0.0,0.0,3.788228034973145,3.78825306892395,9.575589956511976e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11113.9013671875,0.0,1671.6519775390625,1895.4371337890625,0.0,2769.252685546875,0.9341803789138794,1.0,0.0,3.0,1.0,0.0
17755320,297.1449584960937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0057373046875,0.7794117331504822,0.3246852159500122,0.2958694696426391,297.227294921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0053100585937,0.8587707877159119,0.4396166801452636,0.4193320572376251,297.1691589355469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0054016113281,0.837404727935791,0.4056553840637207,0.2863163650035858,297.1953430175781,297.1499938964844,293.1499938964844,0.0,-0.0,285.00543212890625,0.8311792612075806,0.395948588848114,0.378490149974823,297.1326904296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0067443847656,0.6691085696220398,0.2031935900449752,0.9356738328933716,285.0054016113281,284.95001220703125,299.9037780761719,296.720947265625,298.3329772949219,297.15802001953125,285.00262451171875,1.0,0.5509835481643677,0.6305762529373169,0.6305762529373169,1.0,1.0,-2.78020977973938,1.1857821941375732,1.5944275856018066,0.5589343905448914,0.9780069589614868,0.9780069589614868,0.0,166.4175567626953,177.0,66760.578125,0.0,2010.3243408203125,1.0,279.14337158203125,283.3583984375,299.686279296875,303.9806823730469,293.1499938964844,293.1499938964844,278.8500061035156,33320.40625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8322340846061707,1.0,0.0,0.0,3.788228034973145,3.78825306892395,9.575589956511976e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11113.9013671875,0.0,1671.6519775390625,1895.4371337890625,0.0,2769.252685546875,0.9341803789138794,1.0,0.0,3.0,1.0,0.0
17755380,297.1300048828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8896789550781,0.7710911631584167,0.323100596666336,0.294750303030014,297.214111328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.89019775390625,0.8509847521781921,0.4392584860324859,0.4193022847175598,297.1538391113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8900756835937,0.829541027545929,0.4043423533439636,0.2856389880180359,297.179443359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8900451660156,0.8235406875610352,0.3949076235294342,0.3778025209903717,297.11627197265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8883972167969,0.6608237028121948,0.2013058215379715,0.928192377090454,284.8901062011719,284.95001220703125,299.9574890136719,296.7465515136719,298.3453369140625,297.14306640625,284.8929443359375,1.0,0.5526480078697205,0.6285724639892578,0.6285724639892578,1.0,1.0,-2.7682039737701416,1.1785995960235596,1.589604377746582,0.5545223355293274,0.8690093159675598,0.8690093159675598,0.0,172.63279724121094,165.0,67017.0859375,0.0,2020.4561767578125,1.0,278.8567810058594,283.23895263671875,299.7599182128906,304.1343994140625,293.1499938964844,293.1499938964844,279.1499938964844,39301.86328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8328213691711426,1.0,0.0,0.0,3.6529388427734375,3.652963399887085,8.903855359676527e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9917.025390625,0.0,1561.16552734375,1895.4371337890625,0.0,2774.725341796875,0.9087958931922911,1.0,0.0,3.0,1.0,0.0
17755440,297.1300048828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8896789550781,0.7710911631584167,0.323100596666336,0.294750303030014,297.214111328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.89019775390625,0.8509847521781921,0.4392584860324859,0.4193022847175598,297.1538391113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8900756835937,0.829541027545929,0.4043423533439636,0.2856389880180359,297.179443359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8900451660156,0.8235406875610352,0.3949076235294342,0.3778025209903717,297.11627197265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8883972167969,0.6608237028121948,0.2013058215379715,0.928192377090454,284.8901062011719,284.95001220703125,299.9574890136719,296.7465515136719,298.3453369140625,297.14306640625,284.8929443359375,1.0,0.5526480078697205,0.6285724639892578,0.6285724639892578,1.0,1.0,-2.7682039737701416,1.1785995960235596,1.589604377746582,0.5545223355293274,0.8690093159675598,0.8690093159675598,0.0,172.63279724121094,165.0,67017.0859375,0.0,2020.4561767578125,1.0,278.8567810058594,283.23895263671875,299.7599182128906,304.1343994140625,293.1499938964844,293.1499938964844,279.1499938964844,39301.86328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8328213691711426,1.0,0.0,0.0,3.6529388427734375,3.652963399887085,8.903855359676527e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9917.025390625,0.0,1561.16552734375,1895.4371337890625,0.0,2774.725341796875,0.9087958931922911,1.0,0.0,3.0,1.0,0.0
17755500,297.1296691894531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0150146484375,0.7709572315216064,0.3229380846023559,0.294304221868515,297.2139587402344,297.1499938964844,293.1499938964844,0.0,-0.0,285.01580810546875,0.8513092398643494,0.4396445751190185,0.4193785488605499,297.153076171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.015625,0.8295595645904541,0.4042868316173553,0.2853744626045227,297.1776123046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0155639648437,0.8236182928085327,0.3949112892150879,0.3775396645069122,297.1127319335937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0126953125,0.6602231860160828,0.200742170214653,0.9248118996620178,285.0156555175781,284.95001220703125,299.9843139648437,296.7593078613281,298.3548278808594,297.1413269042969,285.018798828125,1.0,0.5516350865364075,0.6275705695152283,0.6275705695152283,1.0,1.0,-2.763056755065918,1.1754165887832642,1.5876401662826538,0.5524060130119324,0.9531733989715576,0.9531733989715576,0.0,172.197265625,165.0,66206.890625,0.0,2010.166015625,1.0,279.1021728515625,283.3771667480469,299.7124938964844,303.9269104003906,293.1499938964844,293.1499938964844,279.1499938964844,34489.83203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8320503234863281,1.0,0.0,0.0,3.696454524993897,3.696478843688965,9.117254080592828e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10265.0146484375,0.0,1574.0252685546875,1895.4371337890625,0.0,2767.54052734375,0.9164930582046508,1.0,0.0,3.0,1.0,0.0
17755560,297.1318359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0009155273437,0.7731512188911438,0.3230218589305877,0.2942416369915008,297.2162170410156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0005798339844,0.8539868593215942,0.44027179479599,0.4198192059993744,297.1548767089844,297.1499938964844,293.1499938964844,0.0,-0.0,285.00067138671875,0.8318145871162415,0.4044850170612335,0.2854009568691253,297.1783142089844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0007019042969,0.8258862495422363,0.3951546847820282,0.3776161968708038,297.11151123046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0016784667969,0.6616078615188599,0.2003859430551529,0.922466516494751,285.00067138671875,284.95001220703125,300.0111389160156,296.77203369140625,298.3662109375,297.1425170898437,284.9986267089844,1.0,0.5499166250228882,0.6268133521080017,0.6268133521080017,1.0,1.0,-2.760813474655152,1.1737534999847412,1.5870599746704102,0.5511918067932129,0.9637022614479064,0.9637022614479064,0.0,170.01815795898438,153.0,66311.53125,0.0,1996.3292236328125,1.0,279.1429748535156,283.3588562011719,299.71807861328125,303.9840393066406,293.1499938964844,293.1499938964844,278.8500061035156,33639.04296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8314432501792908,1.0,0.0,0.0,3.7611725330352783,3.761197090148926,9.43929933328036e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11049.021484375,0.0,1642.2032470703125,1895.4371337890625,0.0,2761.885009765625,0.9284363985061646,1.0,0.0,3.0,1.0,0.0
17755620,297.1271057128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8987731933594,0.7796761393547058,0.3223175704479217,0.2935605645179748,297.2130126953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8992614746094,0.8618751764297485,0.4407894313335418,0.4202201068401336,297.1499938964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8991394042969,0.838567852973938,0.404056191444397,0.2850573062896728,297.1730041503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.89910888671875,0.8326861262321472,0.3949775993824005,0.3773528635501861,297.1073608398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8974914550781,0.6665686964988708,0.1994791775941848,0.9174010753631592,284.899169921875,284.95001220703125,300.064697265625,296.7973937988281,298.3852233886719,297.1385803222656,284.9017639160156,1.0,0.5447514057159424,0.6252990365028381,0.6252990365028381,1.0,1.0,-2.75366473197937,1.1691983938217163,1.5844663381576538,0.5482455492019653,0.8662619590759277,0.8662619590759277,0.0,163.4217529296875,141.0,66680.65625,0.0,1953.998291015625,1.0,278.85699462890625,283.2497253417969,299.7929992675781,304.1424865722656,293.1499938964844,293.1499938964844,279.1499938964844,39130.5546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8316632509231567,1.0,0.0,0.0,3.626397132873535,3.626421451568604,8.774936759436969e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9884.6298828125,0.0,1530.339111328125,1895.4371337890625,0.0,2763.93408203125,0.9028889536857604,1.0,0.0,3.0,1.0,0.0
17755680,297.1271057128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8987731933594,0.7796761393547058,0.3223175704479217,0.2935605645179748,297.2130126953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8992614746094,0.8618751764297485,0.4407894313335418,0.4202201068401336,297.1499938964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8991394042969,0.838567852973938,0.404056191444397,0.2850573062896728,297.1730041503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.89910888671875,0.8326861262321472,0.3949775993824005,0.3773528635501861,297.1073608398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8974914550781,0.6665686964988708,0.1994791775941848,0.9174010753631592,284.899169921875,284.95001220703125,300.064697265625,296.7973937988281,298.3852233886719,297.1385803222656,284.9017639160156,1.0,0.5447514057159424,0.6252990365028381,0.6252990365028381,1.0,1.0,-2.75366473197937,1.1691983938217163,1.5844663381576538,0.5482455492019653,0.8662619590759277,0.8662619590759277,0.0,163.4217529296875,141.0,66680.65625,0.0,1953.998291015625,1.0,278.85699462890625,283.2497253417969,299.7929992675781,304.1424865722656,293.1499938964844,293.1499938964844,279.1499938964844,39130.5546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8316632509231567,1.0,0.0,0.0,3.626397132873535,3.626421451568604,8.774936759436969e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9884.6298828125,0.0,1530.339111328125,1895.4371337890625,0.0,2763.93408203125,0.9028889536857604,1.0,0.0,3.0,1.0,0.0
17755740,297.133544921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0065612792969,0.790717601776123,0.3226727843284607,0.2932690978050232,297.219970703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0061950683594,0.8746433258056641,0.4422866404056549,0.4210034310817718,297.156005859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0062866210937,0.8498108386993408,0.4046568572521209,0.2850024402141571,297.1770935058594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0062866210937,0.8438076376914978,0.3956787586212158,0.3774087131023407,297.1098022460937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0074462890625,0.6754928231239319,0.1991783827543258,0.9135432839393616,285.0062561035156,284.95001220703125,300.11822509765625,296.8226013183594,298.40966796875,297.1439819335937,285.00396728515625,1.0,0.5382646322250366,0.6237846612930298,0.6237846612930298,1.0,1.0,-2.749613046646118,1.1660877466201782,1.58352530002594,0.5458678007125854,0.963337779045105,0.963337779045105,0.0,154.07382202148438,129.0,66118.3359375,0.0,1903.813720703125,1.0,279.14306640625,283.3641967773437,299.75689697265625,304.0079650878906,293.1499938964844,293.1499938964844,278.8500061035156,33384.375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8300524353981018,1.0,0.0,0.0,3.745885610580444,3.745910167694092,9.362726132167154e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11029.5048828125,0.0,1622.40087890625,1895.4371337890625,0.0,2748.93359375,0.9247010350227356,1.0,0.0,3.0,1.0,0.0
17755800,297.133544921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0065612792969,0.790717601776123,0.3226727843284607,0.2932690978050232,297.219970703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0061950683594,0.8746433258056641,0.4422866404056549,0.4210034310817718,297.156005859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0062866210937,0.8498108386993408,0.4046568572521209,0.2850024402141571,297.1770935058594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0062866210937,0.8438076376914978,0.3956787586212158,0.3774087131023407,297.1098022460937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0074462890625,0.6754928231239319,0.1991783827543258,0.9135432839393616,285.0062561035156,284.95001220703125,300.11822509765625,296.8226013183594,298.40966796875,297.1439819335937,285.00396728515625,1.0,0.5382646322250366,0.6237846612930298,0.6237846612930298,1.0,1.0,-2.749613046646118,1.1660877466201782,1.58352530002594,0.5458678007125854,0.963337779045105,0.963337779045105,0.0,154.07382202148438,129.0,66118.3359375,0.0,1903.813720703125,1.0,279.14306640625,283.3641967773437,299.75689697265625,304.0079650878906,293.1499938964844,293.1499938964844,278.8500061035156,33384.375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8300524353981018,1.0,0.0,0.0,3.745885610580444,3.745910167694092,9.362726132167154e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11029.5048828125,0.0,1622.40087890625,1895.4371337890625,0.0,2748.93359375,0.9247010350227356,1.0,0.0,3.0,1.0,0.0
17755860,297.1307678222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9013977050781,0.8039305210113525,0.3221899271011352,0.2926860749721527,297.2189636230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.90191650390625,0.8901679515838623,0.4430751204490661,0.4215542376041412,297.1533508300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9017944335937,0.8636565208435059,0.4044699072837829,0.2847498059272766,297.1741943359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9017333984375,0.8575040698051453,0.3957337737083435,0.3772614300251007,297.10968017578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9001159667969,0.686660885810852,0.1986604034900665,0.9097549319267272,284.9017944335937,284.95001220703125,300.1717224121094,296.8476867675781,298.4300537109375,297.1427307128906,284.9043884277344,1.0,0.5310205221176147,0.622218906879425,0.622218906879425,1.0,1.0,-2.744546890258789,1.1624337434768677,1.582113265991211,0.543313205242157,0.8668417930603027,0.8668417930603027,0.0,143.86985778808594,117.0,66577.1796875,0.0,1848.202880859375,1.0,278.8570556640625,283.2514953613281,299.8367004394531,304.1780090332031,293.1499938964844,293.1499938964844,279.1499938964844,38920.953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8301429748535156,1.0,0.0,0.0,3.6194796562194815,3.619503736495972,8.741491797081835e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9881.35546875,0.0,1521.149658203125,1895.4371337890625,0.0,2749.776611328125,0.9011736512184144,1.0,0.0,3.0,1.0,0.0
17755920,297.1307678222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9013977050781,0.8039305210113525,0.3221899271011352,0.2926860749721527,297.2189636230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.90191650390625,0.8901679515838623,0.4430751204490661,0.4215542376041412,297.1533508300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9017944335937,0.8636565208435059,0.4044699072837829,0.2847498059272766,297.1741943359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9017333984375,0.8575040698051453,0.3957337737083435,0.3772614300251007,297.10968017578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9001159667969,0.686660885810852,0.1986604034900665,0.9097549319267272,284.9017944335937,284.95001220703125,300.1717224121094,296.8476867675781,298.4300537109375,297.1427307128906,284.9043884277344,1.0,0.5310205221176147,0.622218906879425,0.622218906879425,1.0,1.0,-2.744546890258789,1.1624337434768677,1.582113265991211,0.543313205242157,0.8668417930603027,0.8668417930603027,0.0,143.86985778808594,117.0,66577.1796875,0.0,1848.202880859375,1.0,278.8570556640625,283.2514953613281,299.8367004394531,304.1780090332031,293.1499938964844,293.1499938964844,279.1499938964844,38920.953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8301429748535156,1.0,0.0,0.0,3.6194796562194815,3.619503736495972,8.741491797081835e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9881.35546875,0.0,1521.149658203125,1895.4371337890625,0.0,2749.776611328125,0.9011736512184144,1.0,0.0,3.0,1.0,0.0
17755980,297.1378173828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.00830078125,0.8203279376029968,0.3226535022258758,0.2924414873123169,297.22705078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0079345703125,0.910563349723816,0.4447631537914276,0.4224477112293243,297.16021728515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0080261230469,0.8821161985397339,0.4052039086818695,0.2847465276718139,297.1792297363281,297.1499938964844,293.1499938964844,0.0,-0.0,285.008056640625,0.8757309913635254,0.3965443670749664,0.3773695528507232,297.1142272949219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0092468261719,0.7013455629348755,0.1986073553562164,0.9067699313163756,285.0080261230469,284.95001220703125,300.22515869140625,296.8726501464844,298.455078125,297.14947509765625,285.00567626953125,1.0,0.5233525037765503,0.6206531524658203,0.6206531524658203,1.0,1.0,-2.7418582439422607,1.1598868370056152,1.581971526145935,0.5411490797996521,0.9647037982940674,0.9647037982940674,0.0,132.59271240234375,105.0,66070.1796875,0.0,1791.37939453125,1.0,279.1430053710937,283.36431884765625,299.803466796875,304.0506591796875,293.1499938964844,293.1499938964844,278.8500061035156,33265.05859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8284658789634705,1.0,0.0,0.0,3.743120670318604,3.743144989013672,9.348908633910468e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11034.4765625,0.0,1618.273193359375,1895.4371337890625,0.0,2734.169189453125,0.9239971041679382,1.0,0.0,3.0,1.0,0.0
17756040,297.1378173828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.00830078125,0.8203279376029968,0.3226535022258758,0.2924414873123169,297.22705078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0079345703125,0.910563349723816,0.4447631537914276,0.4224477112293243,297.16021728515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0080261230469,0.8821161985397339,0.4052039086818695,0.2847465276718139,297.1792297363281,297.1499938964844,293.1499938964844,0.0,-0.0,285.008056640625,0.8757309913635254,0.3965443670749664,0.3773695528507232,297.1142272949219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0092468261719,0.7013455629348755,0.1986073553562164,0.9067699313163756,285.0080261230469,284.95001220703125,300.22515869140625,296.8726501464844,298.455078125,297.14947509765625,285.00567626953125,1.0,0.5233525037765503,0.6206531524658203,0.6206531524658203,1.0,1.0,-2.7418582439422607,1.1598868370056152,1.581971526145935,0.5411490797996521,0.9647037982940674,0.9647037982940674,0.0,132.59271240234375,105.0,66070.1796875,0.0,1791.37939453125,1.0,279.1430053710937,283.36431884765625,299.803466796875,304.0506591796875,293.1499938964844,293.1499938964844,278.8500061035156,33265.05859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8284658789634705,1.0,0.0,0.0,3.743120670318604,3.743144989013672,9.348908633910468e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11034.4765625,0.0,1618.273193359375,1895.4371337890625,0.0,2734.169189453125,0.9239971041679382,1.0,0.0,3.0,1.0,0.0
17756100,297.1369323730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8690795898437,0.8293148279190063,0.3224950432777405,0.2923246920108795,297.2276611328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.86798095703125,0.923381805419922,0.4453130662441253,0.4229483008384704,297.1596374511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8682556152344,0.8928898572921753,0.4052141308784485,0.2847632765769958,297.1783752441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8683166503906,0.8864123821258545,0.3966474235057831,0.3774445354938507,297.1151428222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8721618652344,0.7097871899604797,0.1984720379114151,0.9055396914482116,284.86822509765625,284.95001220703125,300.2518615722656,296.88507080078125,298.46588134765625,297.14996337890625,284.86383056640625,1.0,0.519460916519165,0.6198702454566956,0.6198702454566956,1.0,1.0,-2.7409560680389404,1.1587976217269895,1.5821583271026611,0.5402421355247498,0.86883544921875,0.86883544921875,0.0,126.85244750976562,105.0,66885.171875,0.0,1763.19189453125,1.0,278.8956604003906,283.2093811035156,299.8719177246094,304.2798767089844,293.1499938964844,293.1499938964844,278.8500061035156,37537.7890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8286142349243164,1.0,0.0,0.0,3.710607767105103,3.710632562637329,9.187204454974562e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10662.1708984375,0.0,1613.345947265625,1895.4371337890625,0.0,2735.549072265625,0.9176365733146667,1.0,0.0,3.0,1.0,0.0
