time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17756160,297.1346435546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9011535644531,0.8381978869438171,0.3221830725669861,0.2918478846549988,297.2269897460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.90167236328125,0.9364771842956544,0.4457391500473022,0.4231334924697876,297.1575622558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.90155029296875,0.9036670327186584,0.4050703644752502,0.2845116257667541,297.17608642578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9014892578125,0.8971673846244812,0.396602064371109,0.377204567193985,297.1152648925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.89990234375,0.7177325487136841,0.1982607692480087,0.9036245942115784,284.90155029296875,284.95001220703125,300.2785339355469,296.8974609375,298.4756774902344,297.1488647460937,284.90411376953125,1.0,0.5154070854187012,0.619086742401123,0.619086742401123,1.0,1.0,-2.7377147674560547,1.1566344499588013,1.581080198287964,0.5387440919876099,0.8674814105033875,0.8674814105033875,0.0,121.360595703125,93.0,66567.4765625,0.0,1732.7027587890625,1.0,278.8573303222656,283.2494201660156,299.88494873046875,304.22589111328125,293.1499938964844,293.1499938964844,279.1499938964844,38841.75,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8285280466079712,1.0,0.0,0.0,3.620950222015381,3.620974540710449,8.748597224439436e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9890.5732421875,0.0,1522.18212890625,1895.4371337890625,0.0,2734.747314453125,0.901367962360382,1.0,0.0,3.0,1.0,0.0
17756220,297.1385498046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0279541015625,0.8523368239402771,0.3224407434463501,0.2915380001068115,297.2323608398437,297.1499938964844,293.1499938964844,0.0,-0.0,285.02783203125,0.9558526873588562,0.4468902051448822,0.4236670136451721,297.1615905761719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0278625488281,0.92177551984787,0.4055247008800506,0.284411609172821,297.1787109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0278625488281,0.9144206643104552,0.3970679044723511,0.3771268427371979,297.1182556152344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0279541015625,0.7293469309806824,0.1982749849557876,0.901717483997345,285.0278625488281,284.95001220703125,300.31268310546875,296.9132995605469,298.4914855957031,297.1529541015625,285.02606201171875,1.0,0.5101867318153381,0.6180838346481323,0.6180838346481323,1.0,1.0,-2.735471487045288,1.154753565788269,1.580717921257019,0.5371761322021484,0.9625461101531982,0.9625461101531982,0.0,113.9162826538086,93.0,65960.5625,0.0,1694.6575927734375,1.0,279.12139892578125,283.3817749023437,299.8408203125,304.05035400390625,293.1499938964844,293.1499938964844,279.1499938964844,33256.42578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8273345232009888,1.0,0.0,0.0,3.701211452484131,3.701235294342041,9.140733823187476e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10313.498046875,0.0,1570.07763671875,1895.4371337890625,0.0,2723.646728515625,0.9157475829124452,1.0,0.0,3.0,1.0,0.0
17756280,297.14111328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0089111328125,0.8621829152107239,0.3226405382156372,0.2915717363357544,297.2357788085937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0085144042969,0.9678348898887634,0.4475967288017273,0.4241711795330047,297.1643371582031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0086364746094,0.93453186750412,0.4058440923690796,0.2845161259174347,297.1806335449219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0086669921875,0.9269840717315674,0.3973873555660248,0.3772641122341156,297.1203308105469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0098571777344,0.7371125817298889,0.1983311772346496,0.9011287689208984,285.0086364746094,284.95001220703125,300.3318786621094,296.92218017578125,298.5007629394531,297.1559143066406,285.0062866210937,1.0,0.5072951912879944,0.617519736289978,0.617519736289978,1.0,1.0,-2.7357003688812256,1.1543731689453125,1.581327199935913,0.5366699695587158,0.9661323428153992,0.9661323428153992,0.0,109.52766418457033,81.0,66080.9765625,0.0,1674.528564453125,1.0,279.1430358886719,283.3626708984375,299.8527526855469,304.1007995605469,293.1499938964844,293.1499938964844,278.8500061035156,33228.046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8268475532531738,1.0,0.0,0.0,3.74521279335022,3.745237112045288,9.359362138638972e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11049.5205078125,0.0,1620.41845703125,1895.4371337890625,0.0,2719.119140625,0.9244446754455566,1.0,0.0,3.0,1.0,0.0
17756340,297.1379699707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9010925292969,0.8925146460533142,0.3222149908542633,0.2909980118274688,297.2357177734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9016418457031,0.9976301193237304,0.4486840665340423,0.4249618053436279,297.16192626953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9014892578125,0.9700904488563538,0.405788391828537,0.2843211889266968,297.177490234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9014587402344,0.9634499549865724,0.3974620997905731,0.37709441781044,297.1215515136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8997497558594,0.7613123059272766,0.198082610964775,0.8983912467956543,284.9014892578125,284.95001220703125,300.3851928710937,296.94677734375,298.5213623046875,297.1555480957031,284.9041748046875,1.0,0.4990533590316772,0.615952730178833,0.615952730178833,1.0,1.0,-2.7321646213531494,1.1513746976852417,1.5807899236679075,0.5343517065048218,0.8685550093650818,0.8685550093650818,0.0,97.9911651611328,99.0,66595.171875,0.0,1615.6617431640625,1.0,278.8570251464844,283.2470092773437,299.9348449707031,304.2776184082031,293.1499938964844,293.1499938964844,279.1499938964844,38826.30078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8269210457801819,1.0,0.0,0.0,3.624074459075928,3.624098539352417,8.763699952396564e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9903.4228515625,0.0,1525.512451171875,1895.4371337890625,0.0,2719.802734375,0.9020988941192628,1.0,0.0,3.0,1.0,0.0
17756400,297.1379699707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9010925292969,0.8925146460533142,0.3222149908542633,0.2909980118274688,297.2357177734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9016418457031,0.9976301193237304,0.4486840665340423,0.4249618053436279,297.16192626953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9014892578125,0.9700904488563538,0.405788391828537,0.2843211889266968,297.177490234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9014587402344,0.9634499549865724,0.3974620997905731,0.37709441781044,297.1215515136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8997497558594,0.7613123059272766,0.198082610964775,0.8983912467956543,284.9014892578125,284.95001220703125,300.3851928710937,296.94677734375,298.5213623046875,297.1555480957031,284.9041748046875,1.0,0.4990533590316772,0.615952730178833,0.615952730178833,1.0,1.0,-2.7321646213531494,1.1513746976852417,1.5807899236679075,0.5343517065048218,0.8685550093650818,0.8685550093650818,0.0,97.9911651611328,99.0,66595.171875,0.0,1615.6617431640625,1.0,278.8570251464844,283.2470092773437,299.9348449707031,304.2776184082031,293.1499938964844,293.1499938964844,279.1499938964844,38826.30078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8269210457801819,1.0,0.0,0.0,3.624074459075928,3.624098539352417,8.763699952396564e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9903.4228515625,0.0,1525.512451171875,1895.4371337890625,0.0,2719.802734375,0.9020988941192628,1.0,0.0,3.0,1.0,0.0
17756460,297.14385986328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.00213623046875,0.8940954804420471,0.3226556777954101,0.2911602854728699,297.25030517578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0013732910156,0.9990000128746032,0.4512218534946441,0.4262010455131531,297.1684265136719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0015563964844,0.9719422459602356,0.4065944850444793,0.2846957445144653,297.1816711425781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0016174316406,0.965393841266632,0.398229032754898,0.3776034414768219,297.12603759765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0038146972656,0.7624266743659973,0.198175624012947,0.8982391357421875,285.0015869140625,284.95001220703125,300.4384765625,296.97125244140625,298.5473022460937,297.1644287109375,284.9979248046875,1.0,0.4999473690986633,0.6144314408302307,0.6144314408302307,1.0,1.0,-2.7329466342926025,1.1510775089263916,1.581869125366211,0.5290520787239075,0.9622501730918884,0.9622501730918884,0.0,97.34500122070312,117.0,66057.8984375,0.0,1614.8331298828125,1.0,279.14276123046875,283.3542785644531,299.9025573730469,304.150634765625,293.1499938964844,293.1499938964844,278.8500061035156,33305.875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8252536058425903,1.0,0.0,0.0,3.7471566200256334,3.747181177139282,9.369081226395792e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11048.81640625,0.0,1623.27587890625,1895.4371337890625,0.0,2704.30712890625,0.9249773025512696,1.0,0.0,3.0,1.0,0.0
17756520,297.14385986328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.00213623046875,0.8940954804420471,0.3226556777954101,0.2911602854728699,297.25030517578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0013732910156,0.9990000128746032,0.4512218534946441,0.4262010455131531,297.1684265136719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0015563964844,0.9719422459602356,0.4065944850444793,0.2846957445144653,297.1816711425781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0016174316406,0.965393841266632,0.398229032754898,0.3776034414768219,297.12603759765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0038146972656,0.7624266743659973,0.198175624012947,0.8982391357421875,285.0015869140625,284.95001220703125,300.4384765625,296.97125244140625,298.5473022460937,297.1644287109375,284.9979248046875,1.0,0.4999473690986633,0.6144314408302307,0.6144314408302307,1.0,1.0,-2.7329466342926025,1.1510775089263916,1.581869125366211,0.5290520787239075,0.9622501730918884,0.9622501730918884,0.0,97.34500122070312,117.0,66057.8984375,0.0,1614.8331298828125,1.0,279.14276123046875,283.3542785644531,299.9025573730469,304.150634765625,293.1499938964844,293.1499938964844,278.8500061035156,33305.875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8252536058425903,1.0,0.0,0.0,3.7471566200256334,3.747181177139282,9.369081226395792e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11048.81640625,0.0,1623.27587890625,1895.4371337890625,0.0,2704.30712890625,0.9249773025512696,1.0,0.0,3.0,1.0,0.0
17756580,297.1398620605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.90606689453125,0.8731845021247864,0.3221813142299652,0.2912491858005523,297.2450256347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.90655517578125,0.98264878988266,0.4519625604152679,0.4283905029296875,297.1657409667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.90643310546875,0.9491823315620422,0.4065637588500976,0.285063087940216,297.1781616210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9064025878906,0.9419344067573548,0.3982820808887481,0.378151386976242,297.1263122558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9049072265625,0.7456158995628357,0.1979051679372787,0.8989697694778442,284.90643310546875,284.95001220703125,300.4917297363281,296.9956359863281,298.5674133300781,297.1622314453125,284.9090576171875,1.0,0.5059759020805359,0.6129101514816284,0.6129101514816284,1.0,1.0,-2.740466356277466,1.1525201797485352,1.5879462957382202,0.5330179333686829,0.8760455846786499,0.8760455846786499,0.0,105.10780334472656,135.0,66924.34375,0.0,1660.31494140625,1.0,278.8574523925781,283.2441711425781,299.98779296875,304.3471374511719,293.1499938964844,293.1499938964844,279.1499938964844,38399.0625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8253943920135498,1.0,0.0,0.0,3.6446259021759033,3.644650220870972,8.863376592671557e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9956.6806640625,0.0,1545.1214599609375,1895.4371337890625,0.0,2705.61474609375,0.906272292137146,1.0,0.0,3.0,1.0,0.0
17756640,297.1398620605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.90606689453125,0.8731845021247864,0.3221813142299652,0.2912491858005523,297.2450256347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.90655517578125,0.98264878988266,0.4519625604152679,0.4283905029296875,297.1657409667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.90643310546875,0.9491823315620422,0.4065637588500976,0.285063087940216,297.1781616210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9064025878906,0.9419344067573548,0.3982820808887481,0.378151386976242,297.1263122558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9049072265625,0.7456158995628357,0.1979051679372787,0.8989697694778442,284.90643310546875,284.95001220703125,300.4917297363281,296.9956359863281,298.5674133300781,297.1622314453125,284.9090576171875,1.0,0.5059759020805359,0.6129101514816284,0.6129101514816284,1.0,1.0,-2.740466356277466,1.1525201797485352,1.5879462957382202,0.5330179333686829,0.8760455846786499,0.8760455846786499,0.0,105.10780334472656,135.0,66924.34375,0.0,1660.31494140625,1.0,278.8574523925781,283.2441711425781,299.98779296875,304.3471374511719,293.1499938964844,293.1499938964844,279.1499938964844,38399.0625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8253943920135498,1.0,0.0,0.0,3.6446259021759033,3.644650220870972,8.863376592671557e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9956.6806640625,0.0,1545.1214599609375,1895.4371337890625,0.0,2705.61474609375,0.906272292137146,1.0,0.0,3.0,1.0,0.0
17756700,297.1413879394531,297.1499938964844,293.1499938964844,0.0,-0.0,285.03131103515625,0.8592336773872375,0.3222646117210388,0.2913301885128021,297.24664306640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0322570800781,0.9684696197509766,0.4527214467525482,0.4290961921215057,297.1678466796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0320129394531,0.9320412874221802,0.406865507364273,0.2852796018123626,297.1791076660156,297.1499938964844,293.1499938964844,0.0,-0.0,285.031982421875,0.9246728420257568,0.3985520899295807,0.3784540891647339,297.1273193359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0286865234375,0.7345031499862671,0.1978526711463928,0.8994168043136597,285.0320129394531,284.95001220703125,300.5183410644531,297.0077819824219,298.57867431640625,297.16357421875,285.0356750488281,1.0,0.5100541114807129,0.6121495366096497,0.6121495366096497,1.0,1.0,-2.7416117191314697,1.1523593664169312,1.589252233505249,0.5325038433074951,0.96539044380188,0.96539044380188,0.0,110.87067413330078,135.0,66295.3359375,0.0,1689.5126953125,1.0,279.1022644042969,283.3801574707031,299.9483337402344,304.1612854003906,293.1499938964844,293.1499938964844,279.1499938964844,33848.37890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8245416879653931,1.0,0.0,0.0,3.698691129684448,3.6987152099609375,9.128289661930468e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10331.087890625,0.0,1571.7039794921875,1895.4371337890625,0.0,2697.6953125,0.9164843559265136,1.0,0.0,3.0,1.0,0.0
17756760,297.14422607421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0198974609375,0.8468060493469238,0.3224895298480987,0.2917431592941284,297.2499084472656,297.1499938964844,293.1499938964844,0.0,-0.0,285.01953125,0.9538989067077636,0.4536554217338562,0.4301758706569671,297.1713562011719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0196533203125,0.9160326719284058,0.4073249697685241,0.2857563495635986,297.1813659667969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0196533203125,0.909023642539978,0.3989576995372772,0.3790512681007385,297.1289978027344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0207214355469,0.7243614196777344,0.1978743225336074,0.900577187538147,285.0196533203125,284.95001220703125,300.5449523925781,297.0199279785156,298.5909423828125,297.1666259765625,285.017578125,1.0,0.5148008465766907,0.6113041639328003,0.6113041639328003,1.0,1.0,-2.7460880279541016,1.1536540985107422,1.592434048652649,0.5326409339904785,0.983684778213501,0.983684778213501,0.0,117.02838897705078,153.0,66586.671875,0.0,1724.9532470703125,1.0,279.1430358886719,283.3607788085937,299.9602966308594,304.2375183105469,293.1499938964844,293.1499938964844,278.8500061035156,32946.859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8239144682884216,1.0,0.0,0.0,3.775555372238159,3.775579929351807,9.511629741609796e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11157.853515625,0.0,1653.7628173828125,1895.4371337890625,0.0,2691.87158203125,0.9312629103660583,1.0,0.0,3.0,1.0,0.0
17756820,297.137939453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.90118408203125,0.8214685320854187,0.3217884004116058,0.2919388711452484,297.2460327148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9017639160156,0.920352339744568,0.4545338153839111,0.4318249225616455,297.1668701171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.901611328125,0.8855810761451721,0.4071492850780487,0.2862648367881775,297.176025390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9015808105469,0.8794347047805786,0.3988215327262878,0.3797454833984375,297.1268310546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8998718261719,0.701524555683136,0.1973945349454879,0.9018504619598388,284.901611328125,284.95001220703125,300.5981750488281,297.0440673828125,298.6097106933594,297.1632080078125,284.904541015625,1.0,0.5252561569213867,0.6096134185791016,0.6096134185791016,1.0,1.0,-2.7512869834899902,1.1544783115386963,1.596808671951294,0.5321052074432373,0.88321852684021,0.88321852684021,0.0,131.83619689941406,171.0,67366.46875,0.0,1802.1668701171875,1.0,278.8567199707031,283.2303466796875,300.0472106933594,304.4370422363281,293.1499938964844,293.1499938964844,279.1499938964844,38396.64453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8242854475975037,1.0,0.0,0.0,3.67940902709961,3.679433822631836,9.033362289301294e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10022.0322265625,0.0,1584.2109375,1895.4371337890625,0.0,2695.31591796875,0.9139599204063416,1.0,0.0,3.0,1.0,0.0
17756880,297.137939453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.90118408203125,0.8214685320854187,0.3217884004116058,0.2919388711452484,297.2460327148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9017639160156,0.920352339744568,0.4545338153839111,0.4318249225616455,297.1668701171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.901611328125,0.8855810761451721,0.4071492850780487,0.2862648367881775,297.176025390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9015808105469,0.8794347047805786,0.3988215327262878,0.3797454833984375,297.1268310546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8998718261719,0.701524555683136,0.1973945349454879,0.9018504619598388,284.901611328125,284.95001220703125,300.5981750488281,297.0440673828125,298.6097106933594,297.1632080078125,284.904541015625,1.0,0.5252561569213867,0.6096134185791016,0.6096134185791016,1.0,1.0,-2.7512869834899902,1.1544783115386963,1.596808671951294,0.5321052074432373,0.88321852684021,0.88321852684021,0.0,131.83619689941406,171.0,67366.46875,0.0,1802.1668701171875,1.0,278.8567199707031,283.2303466796875,300.0472106933594,304.4370422363281,293.1499938964844,293.1499938964844,279.1499938964844,38396.64453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8242854475975037,1.0,0.0,0.0,3.67940902709961,3.679433822631836,9.033362289301294e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10022.0322265625,0.0,1584.2109375,1895.4371337890625,0.0,2695.31591796875,0.9139599204063416,1.0,0.0,3.0,1.0,0.0
17756940,297.1413269042969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0212707519531,0.7985954880714417,0.3219713568687439,0.292440265417099,297.2510986328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0209045410156,0.8932499885559082,0.4562571048736572,0.4338123202323913,297.1718139648437,297.1499938964844,293.1499938964844,0.0,-0.0,285.02099609375,0.8606134653091431,0.4078573882579803,0.2870154082775116,297.1783752441406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0210266113281,0.8548210859298706,0.3993838131427765,0.3806720376014709,297.1280212402344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0220947265625,0.6804527640342712,0.1972182393074035,0.9034779667854308,285.02099609375,284.95001220703125,300.6513671875,297.0681457519531,298.6327514648437,297.16705322265625,285.0188903808594,1.0,0.5365515351295471,0.6079226136207581,0.6079226136207581,1.0,1.0,-2.758241891860962,1.1561046838760376,1.6021372079849243,0.531817615032196,0.994354248046875,0.994354248046875,0.0,147.84866333007812,189.0,67011.453125,0.0,1888.0654296875,1.0,279.1434936523437,283.3526306152344,300.01727294921875,304.3233642578125,293.1499938964844,293.1499938964844,278.8500061035156,33008.41015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8229784369468689,1.0,0.0,0.0,3.807451248168945,3.807476282119751,9.673018439571024e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11243.1171875,0.0,1692.1484375,1895.4371337890625,0.0,2683.1845703125,0.9384115934371948,1.0,0.0,3.0,1.0,0.0
17757000,297.1413269042969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0212707519531,0.7985954880714417,0.3219713568687439,0.292440265417099,297.2510986328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0209045410156,0.8932499885559082,0.4562571048736572,0.4338123202323913,297.1718139648437,297.1499938964844,293.1499938964844,0.0,-0.0,285.02099609375,0.8606134653091431,0.4078573882579803,0.2870154082775116,297.1783752441406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0210266113281,0.8548210859298706,0.3993838131427765,0.3806720376014709,297.1280212402344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0220947265625,0.6804527640342712,0.1972182393074035,0.9034779667854308,285.02099609375,284.95001220703125,300.6513671875,297.0681457519531,298.6327514648437,297.16705322265625,285.0188903808594,1.0,0.5365515351295471,0.6079226136207581,0.6079226136207581,1.0,1.0,-2.758241891860962,1.1561046838760376,1.6021372079849243,0.531817615032196,0.994354248046875,0.994354248046875,0.0,147.84866333007812,189.0,67011.453125,0.0,1888.0654296875,1.0,279.1434936523437,283.3526306152344,300.01727294921875,304.3233642578125,293.1499938964844,293.1499938964844,278.8500061035156,33008.41015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8229784369468689,1.0,0.0,0.0,3.807451248168945,3.807476282119751,9.673018439571024e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11243.1171875,0.0,1692.1484375,1895.4371337890625,0.0,2683.1845703125,0.9384115934371948,1.0,0.0,3.0,1.0,0.0
17757060,297.1344909667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8976135253906,0.7770709991455078,0.321175754070282,0.2926488220691681,297.2467346191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8981628417969,0.8702768087387085,0.4571022689342499,0.4355481266975403,297.1670227050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.89801025390625,0.8391193747520447,0.4076563119888305,0.2875823080539703,297.1725158691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8979797363281,0.8336981534957886,0.3991572558879852,0.3813837170600891,297.1248474121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.89630126953125,0.661812424659729,0.1966223865747451,0.9046918749809264,284.89801025390625,284.95001220703125,300.7045288085937,297.0921325683594,298.65087890625,297.1630249023437,284.9010314941406,1.0,0.5482391119003296,0.6061474084854126,0.6061474084854126,1.0,1.0,-2.7635810375213623,1.1568565368652344,1.6067243814468384,0.5312397480010986,0.8900775909423828,0.8900775909423828,0.0,165.204345703125,177.0,67816.53125,0.0,1978.1488037109373,1.0,278.8564758300781,283.2171936035156,300.1030578613281,304.5232238769531,293.1499938964844,293.1499938964844,279.1499938964844,38396.24609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8235046863555908,1.0,0.0,0.0,3.7147023677825928,3.7147274017333984,9.207491302731796e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10089.21875,0.0,1624.598388671875,1895.4371337890625,0.0,2688.068115234375,0.9217583537101746,1.0,0.0,3.0,1.0,0.0
17757120,297.1344909667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8976135253906,0.7770709991455078,0.321175754070282,0.2926488220691681,297.2467346191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8981628417969,0.8702768087387085,0.4571022689342499,0.4355481266975403,297.1670227050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.89801025390625,0.8391193747520447,0.4076563119888305,0.2875823080539703,297.1725158691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8979797363281,0.8336981534957886,0.3991572558879852,0.3813837170600891,297.1248474121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.89630126953125,0.661812424659729,0.1966223865747451,0.9046918749809264,284.89801025390625,284.95001220703125,300.7045288085937,297.0921325683594,298.65087890625,297.1630249023437,284.9010314941406,1.0,0.5482391119003296,0.6061474084854126,0.6061474084854126,1.0,1.0,-2.7635810375213623,1.1568565368652344,1.6067243814468384,0.5312397480010986,0.8900775909423828,0.8900775909423828,0.0,165.204345703125,177.0,67816.53125,0.0,1978.1488037109373,1.0,278.8564758300781,283.2171936035156,300.1030578613281,304.5232238769531,293.1499938964844,293.1499938964844,279.1499938964844,38396.24609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8235046863555908,1.0,0.0,0.0,3.7147023677825928,3.7147274017333984,9.207491302731796e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10089.21875,0.0,1624.598388671875,1895.4371337890625,0.0,2688.068115234375,0.9217583537101746,1.0,0.0,3.0,1.0,0.0
17757180,297.1381530761719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0191650390625,0.7715047597885132,0.3213402032852173,0.2927007377147674,297.2516784667969,297.1499938964844,293.1499938964844,0.0,-0.0,285.01873779296875,0.8650861978530884,0.4588220715522766,0.4370891153812408,297.17236328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.01885986328125,0.8339134454727173,0.4084034860134125,0.2880268692970276,297.1749572753906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0188903808594,0.8284618854522705,0.3996817469596863,0.3818284273147583,297.125732421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.02001953125,0.656796932220459,0.1963883489370346,0.9039416909217834,285.01885986328125,284.95001220703125,300.7577209472656,297.1159973144531,298.6733703613281,297.1668701171875,285.0166320800781,1.0,0.5509951114654541,0.6043721437454224,0.6043721437454224,1.0,1.0,-2.7656610012054443,1.1561025381088257,1.6095584630966189,0.5298240780830383,1.0,1.0,0.0,170.32264709472656,165.0,67329.53125,0.0,2005.5965576171875,1.0,279.1437072753906,283.3426513671875,300.0706481933594,304.4010009765625,293.1499938964844,293.1499938964844,278.8500061035156,33189.921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.822311520576477,1.0,0.0,0.0,3.834886312484741,3.834911823272705,9.812920325202867e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11310.8173828125,0.0,1726.6656494140625,1895.4371337890625,0.0,2676.9970703125,0.9447281956672668,1.0,0.0,3.0,1.0,0.0
17757240,297.1381530761719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0191650390625,0.7715047597885132,0.3213402032852173,0.2927007377147674,297.2516784667969,297.1499938964844,293.1499938964844,0.0,-0.0,285.01873779296875,0.8650861978530884,0.4588220715522766,0.4370891153812408,297.17236328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.01885986328125,0.8339134454727173,0.4084034860134125,0.2880268692970276,297.1749572753906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0188903808594,0.8284618854522705,0.3996817469596863,0.3818284273147583,297.125732421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.02001953125,0.656796932220459,0.1963883489370346,0.9039416909217834,285.01885986328125,284.95001220703125,300.7577209472656,297.1159973144531,298.6733703613281,297.1668701171875,285.0166320800781,1.0,0.5509951114654541,0.6043721437454224,0.6043721437454224,1.0,1.0,-2.7656610012054443,1.1561025381088257,1.6095584630966189,0.5298240780830383,1.0,1.0,0.0,170.32264709472656,165.0,67329.53125,0.0,2005.5965576171875,1.0,279.1437072753906,283.3426513671875,300.0706481933594,304.4010009765625,293.1499938964844,293.1499938964844,278.8500061035156,33189.921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.822311520576477,1.0,0.0,0.0,3.834886312484741,3.834911823272705,9.812920325202867e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11310.8173828125,0.0,1726.6656494140625,1895.4371337890625,0.0,2676.9970703125,0.9447281956672668,1.0,0.0,3.0,1.0,0.0
17757300,297.1363525390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.87225341796875,0.7720901966094971,0.3210947215557098,0.2926916778087616,297.2507019042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.870849609375,0.8662208318710327,0.4593740105628967,0.4378121495246887,297.17156982421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8712158203125,0.834692120552063,0.4084720313549042,0.2882314622402191,297.1733703613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8713073730469,0.8291720151901245,0.3996872305870056,0.382010668516159,297.1250915527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.87579345703125,0.6571516394615173,0.1961726993322372,0.9033171534538268,284.8712158203125,284.95001220703125,300.7843017578125,297.1278991699219,298.6830749511719,297.1662902832031,284.86541748046875,1.0,0.5505985617637634,0.6034845113754272,0.6034845113754272,1.0,1.0,-2.7662389278411865,1.1554924249649048,1.6107466220855713,0.5290833711624146,0.902019739151001,0.902019739151001,0.0,169.79493713378906,165.0,68277.96875,0.0,2004.0316162109373,1.0,278.8935852050781,283.1764221191406,300.1387023925781,304.6377258300781,293.1499938964844,293.1499938964844,278.8500061035156,36829.50390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.822700023651123,1.0,0.0,0.0,3.817515850067138,3.8175418376922607,9.724225265017594e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10937.6689453125,0.0,1734.137939453125,1895.4371337890625,0.0,2680.60107421875,0.941396951675415,1.0,0.0,3.0,1.0,0.0
17757360,297.1329040527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8904724121094,0.7733079195022583,0.3206675946712494,0.2922722399234772,297.2480773925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8910827636719,0.8681978583335876,0.4597505629062652,0.4381280541419983,297.16900634765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8908996582031,0.8361876606941223,0.4083551466464996,0.2881236970424652,297.170166015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.890869140625,0.8306182026863098,0.3995192050933838,0.3818220794200897,297.1235656738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.88916015625,0.658126175403595,0.1958645135164261,0.9017408490180968,284.8908996582031,284.95001220703125,300.8108825683594,297.1398010253906,298.6915588378906,297.1637878417969,284.8939819335937,1.0,0.5492321252822876,0.6026387214660645,0.6026387214660645,1.0,1.0,-2.763866901397705,1.153575420379639,1.6102913618087769,0.5276718139648438,0.8897548317909241,0.8897548317909241,0.0,168.25296020507812,153.0,67971.5390625,0.0,1992.979248046875,1.0,278.85650634765625,283.2053527832031,300.15191650390625,304.58746337890625,293.1499938964844,293.1499938964844,279.1499938964844,38721.2421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8228630423545837,1.0,0.0,0.0,3.733017683029175,3.73304295539856,9.2985101218801e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10117.447265625,0.0,1648.3299560546875,1895.4371337890625,0.0,2682.114013671875,0.9259596467018129,1.0,0.0,3.0,1.0,0.0
17757420,297.1369323730469,297.1499938964844,293.1499938964844,0.0,-0.0,285.02862548828125,0.7779268026351929,0.3209037184715271,0.2920089066028595,297.2524719238281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0283203125,0.8741234540939331,0.461076945066452,0.4388993382453918,297.174072265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0284118652344,0.8411439061164856,0.409024178981781,0.2882213294506073,297.1728515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0284423828125,0.8353966474533081,0.3999653458595276,0.3818008303642273,297.1252746582031,297.1499938964844,293.1499938964844,0.0,-0.0,285.029052734375,0.6618375182151794,0.1957908421754837,0.8998938202857971,285.0284118652344,284.95001220703125,300.8491516113281,297.1568908691406,298.7080993652344,297.1674194335937,285.0263977050781,1.0,0.5462188720703125,0.6014207005500793,0.6014207005500793,1.0,1.0,-2.7623424530029297,1.1516919136047363,1.6106504201889038,0.5259610414505005,0.9948759078979492,0.9948759078979492,0.0,163.89395141601562,153.0,67299.921875,0.0,1970.0325927734373,1.0,279.13055419921875,283.3488464355469,300.1058654785156,304.41510009765625,293.1499938964844,293.1499938964844,279.1499938964844,33367.4921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8218605518341064,1.0,0.0,0.0,3.814305305480957,3.814330339431762,9.707874824016471e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10581.537109375,0.0,1703.180908203125,1895.4371337890625,0.0,2672.814697265625,0.9408456683158876,1.0,0.0,3.0,1.0,0.0
17757480,297.138916015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0157165527344,0.7806404829025269,0.3210488557815552,0.2920693159103393,297.25457763671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.01531982421875,0.8774022459983826,0.4616438746452331,0.4393563568592071,297.176513671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.01544189453125,0.8439705967903137,0.409346729516983,0.2883871793746948,297.17437744140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0154724121094,0.8381131291389465,0.4001938700675964,0.3819338381290436,297.1263732910156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0165405273437,0.6640363335609436,0.1958079636096954,0.899523138999939,285.01544189453125,284.95001220703125,300.8640441894531,297.1635131835937,298.7148742675781,297.16943359375,285.0133361816406,1.0,0.5448414087295532,0.6009470820426941,0.6009470820426941,1.0,1.0,-2.7628777027130127,1.1514662504196167,1.611411452293396,0.5255783796310425,0.9996221661567688,0.9996221661567688,0.0,161.64671325683594,141.0,67390.0234375,0.0,1960.2969970703125,1.0,279.143798828125,283.3359069824219,300.11541748046875,304.45220947265625,293.1499938964844,293.1499938964844,278.8500061035156,33395.453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8216106295585632,1.0,0.0,0.0,3.8443679809570312,3.844393491744995,9.861505532171575e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11333.568359375,0.0,1739.82958984375,1895.4371337890625,0.0,2670.49755859375,0.947007954120636,1.0,0.0,3.0,1.0,0.0
17757540,297.1355285644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.89068603515625,0.79084312915802,0.3205744624137878,0.2915801107883453,297.2522888183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.89129638671875,0.889998197555542,0.4627442061901092,0.4403019249439239,297.17498779296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.89111328125,0.8548641800880432,0.4095371961593628,0.2884627282619476,297.171142578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8910827636719,0.8486290574073792,0.4001820981502533,0.3818143308162689,297.1259765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8893127441406,0.6726167798042297,0.1954733431339264,0.8969512581825256,284.89111328125,284.95001220703125,300.9172058105469,297.1871337890625,298.7337646484375,297.1678466796875,284.8941955566406,1.0,0.5389546155929565,0.599255383014679,0.599255383014679,1.0,1.0,-2.760289430618286,1.1485897302627563,1.6116998195648191,0.5232298970222473,0.889933168888092,0.889933168888092,0.0,153.0275115966797,129.0,67999.6953125,0.0,1915.6484375,1.0,278.8562927246094,283.2025146484375,300.1947326660156,304.6326599121094,293.1499938964844,293.1499938964844,279.1499938964844,38824.53125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8220694661140442,1.0,0.0,0.0,3.7368412017822266,3.7368664741516113,9.317568014921562e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10129.6005859375,0.0,1653.5833740234375,1895.4371337890625,0.0,2674.751953125,0.9269856214523317,1.0,0.0,3.0,1.0,0.0
17757600,297.1355285644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.89068603515625,0.79084312915802,0.3205744624137878,0.2915801107883453,297.2522888183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.89129638671875,0.889998197555542,0.4627442061901092,0.4403019249439239,297.17498779296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.89111328125,0.8548641800880432,0.4095371961593628,0.2884627282619476,297.171142578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8910827636719,0.8486290574073792,0.4001820981502533,0.3818143308162689,297.1259765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8893127441406,0.6726167798042297,0.1954733431339264,0.8969512581825256,284.89111328125,284.95001220703125,300.9172058105469,297.1871337890625,298.7337646484375,297.1678466796875,284.8941955566406,1.0,0.5389546155929565,0.599255383014679,0.599255383014679,1.0,1.0,-2.760289430618286,1.1485897302627563,1.6116998195648191,0.5232298970222473,0.889933168888092,0.889933168888092,0.0,153.0275115966797,129.0,67999.6953125,0.0,1915.6484375,1.0,278.8562927246094,283.2025146484375,300.1947326660156,304.6326599121094,293.1499938964844,293.1499938964844,279.1499938964844,38824.53125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8220694661140442,1.0,0.0,0.0,3.7368412017822266,3.7368664741516113,9.317568014921562e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10129.6005859375,0.0,1653.5833740234375,1895.4371337890625,0.0,2674.751953125,0.9269856214523317,1.0,0.0,3.0,1.0,0.0
17757660,297.1425170898437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0168762207031,0.8050223588943481,0.3210908770561218,0.2913769483566284,297.2601623535156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0164794921875,0.9072017073631288,0.4648307263851166,0.4415550231933594,297.1839294433594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0166015625,0.8701645731925964,0.4107493162155151,0.2887737154960632,297.1763000488281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0166320800781,0.8633648753166199,0.4009642899036407,0.3818948864936828,297.1300964355469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0177001953125,0.6846797466278076,0.1955834925174713,0.894812285900116,285.0166015625,284.95001220703125,300.97039794921875,297.210693359375,298.7579345703125,297.1748352050781,285.0145263671875,1.0,0.5321941375732422,0.5977382063865662,0.5977382063865662,1.0,1.0,-2.759443521499634,1.1466851234436035,1.6127583980560305,0.5212871432304382,1.0,1.0,0.0,142.6777801513672,117.0,67420.0625,0.0,1865.6455078125,1.0,279.1438293457031,283.3339538574219,300.1581420898437,304.4971618652344,293.1499938964844,293.1499938964844,278.8500061035156,33417.1953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8207257390022278,1.0,0.0,0.0,3.8478245735168457,3.8478500843048096,9.879246363198035e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11350.3740234375,0.0,1744.2244873046875,1895.4371337890625,0.0,2662.294189453125,0.9478097558021544,1.0,0.0,3.0,1.0,0.0
17757720,297.1425170898437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0168762207031,0.8050223588943481,0.3210908770561218,0.2913769483566284,297.2601623535156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0164794921875,0.9072017073631288,0.4648307263851166,0.4415550231933594,297.1839294433594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0166015625,0.8701645731925964,0.4107493162155151,0.2887737154960632,297.1763000488281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0166320800781,0.8633648753166199,0.4009642899036407,0.3818948864936828,297.1300964355469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0177001953125,0.6846797466278076,0.1955834925174713,0.894812285900116,285.0166015625,284.95001220703125,300.97039794921875,297.210693359375,298.7579345703125,297.1748352050781,285.0145263671875,1.0,0.5321941375732422,0.5977382063865662,0.5977382063865662,1.0,1.0,-2.759443521499634,1.1466851234436035,1.6127583980560305,0.5212871432304382,1.0,1.0,0.0,142.6777801513672,117.0,67420.0625,0.0,1865.6455078125,1.0,279.1438293457031,283.3339538574219,300.1581420898437,304.4971618652344,293.1499938964844,293.1499938964844,278.8500061035156,33417.1953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8207257390022278,1.0,0.0,0.0,3.8478245735168457,3.8478500843048096,9.879246363198035e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11350.3740234375,0.0,1744.2244873046875,1895.4371337890625,0.0,2662.294189453125,0.9478097558021544,1.0,0.0,3.0,1.0,0.0
17757780,297.1392822265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8905639648437,0.8206080198287964,0.3206779360771179,0.2908789813518524,297.2592163085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8912048339844,0.9293322563171388,0.4661361575126648,0.4426120817661285,297.1833801269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8910217285156,0.8884802460670471,0.4111335575580597,0.2889284193515777,297.1732177734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8909912109375,0.8810944557189941,0.4009940028190613,0.381745845079422,297.1305847167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.88916015625,0.6990077495574951,0.1953854709863662,0.89249187707901,284.8910217285156,284.95001220703125,301.0235900878906,297.2341613769531,298.7774353027344,297.1741638183594,284.8941955566406,1.0,0.5249328017234802,0.5962209701538086,0.5962209701538086,1.0,1.0,-2.757340669631958,1.144174098968506,1.613166570663452,0.5192087888717651,0.8909590840339661,0.8909590840339661,0.0,131.94654846191406,105.0,68054.1875,0.0,1811.952392578125,1.0,278.8561096191406,283.1990966796875,300.2383117675781,304.67987060546875,293.1499938964844,293.1499938964844,279.1499938964844,38795.39453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8211122155189514,1.0,0.0,0.0,3.742513656616211,3.742538928985596,9.345876605948432e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10145.08203125,0.0,1659.99658203125,1895.4371337890625,0.0,2665.87646484375,0.928181290626526,1.0,0.0,3.0,1.0,0.0
17757840,297.1392822265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8905639648437,0.8206080198287964,0.3206779360771179,0.2908789813518524,297.2592163085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8912048339844,0.9293322563171388,0.4661361575126648,0.4426120817661285,297.1833801269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8910217285156,0.8884802460670471,0.4111335575580597,0.2889284193515777,297.1732177734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8909912109375,0.8810944557189941,0.4009940028190613,0.381745845079422,297.1305847167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.88916015625,0.6990077495574951,0.1953854709863662,0.89249187707901,284.8910217285156,284.95001220703125,301.0235900878906,297.2341613769531,298.7774353027344,297.1741638183594,284.8941955566406,1.0,0.5249328017234802,0.5962209701538086,0.5962209701538086,1.0,1.0,-2.757340669631958,1.144174098968506,1.613166570663452,0.5192087888717651,0.8909590840339661,0.8909590840339661,0.0,131.94654846191406,105.0,68054.1875,0.0,1811.952392578125,1.0,278.8561096191406,283.1990966796875,300.2383117675781,304.67987060546875,293.1499938964844,293.1499938964844,279.1499938964844,38795.39453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8211122155189514,1.0,0.0,0.0,3.742513656616211,3.742538928985596,9.345876605948432e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10145.08203125,0.0,1659.99658203125,1895.4371337890625,0.0,2665.87646484375,0.928181290626526,1.0,0.0,3.0,1.0,0.0
17757900,297.141845703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.02545166015625,0.8292276859283447,0.320858359336853,0.2905891835689544,297.2626647949219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0265808105469,0.942224383354187,0.4671628475189209,0.4431140124797821,297.18719482421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0262756347656,0.8991445302963257,0.411714643239975,0.2889807224273681,297.1749267578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.02618408203125,0.8914692401885986,0.4013060331344604,0.3816126883029938,297.1323547363281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0225830078125,0.7072208523750305,0.195434495806694,0.8911669850349426,285.0262451171875,284.95001220703125,301.0501708984375,297.2458801269531,298.7890014648437,297.1769104003906,285.03033447265625,1.0,0.5211173295974731,0.5954623818397522,0.5954623818397522,1.0,1.0,-2.755900859832764,1.1427518129348757,1.6131489276885986,0.5179857611656189,0.9833909869194032,0.9833909869194032,0.0,126.38267517089844,105.0,67290.484375,0.0,1783.622314453125,1.0,279.104248046875,283.346435546875,300.1943054199219,304.4788513183594,293.1499938964844,293.1499938964844,279.1499938964844,34358.68359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8203162550926208,1.0,0.0,0.0,3.785079956054688,3.785104990005493,9.559680620441211e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10528.03125,0.0,1675.973388671875,1895.4371337890625,0.0,2658.49951171875,0.9362078905105592,1.0,0.0,3.0,1.0,0.0
17757960,297.146240234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.01861572265625,0.8398953676223755,0.3212388157844543,0.2906659245491028,297.267822265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0182800292969,0.9571393132209778,0.4683835506439209,0.4439822137355804,297.19293212890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.01837158203125,0.9126631021499634,0.4125158488750458,0.2893241345882416,297.1783752441406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0184020996094,0.9041743874549866,0.4018021821975708,0.3817991912364959,297.1351928710937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0193786621094,0.7168132662773132,0.1956013888120651,0.8906285166740417,285.01837158203125,284.95001220703125,301.0767822265625,297.257568359375,298.8018798828125,297.1817321777344,285.0165100097656,1.0,0.5173525214195251,0.5947099328041077,0.5947099328041077,1.0,1.0,-2.757023572921753,1.142488718032837,1.614534854888916,0.5173841118812561,1.0,1.0,0.0,120.41152954101562,93.0,67480.2734375,0.0,1757.259765625,1.0,279.1436462402344,283.3323669433594,300.2025146484375,304.5453491210937,293.1499938964844,293.1499938964844,278.8500061035156,33434.37890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8197180032730103,1.0,0.0,0.0,3.852315902709961,3.852341413497925,9.90232251751877e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11371.458984375,0.0,1749.8585205078125,1895.4371337890625,0.0,2652.95703125,0.9489196538925172,1.0,0.0,3.0,1.0,0.0
