time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17758020,297.1431884765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8924255371094,0.8634322285652161,0.3208897411823272,0.2901930212974548,297.2668151855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8929748535156,0.985001027584076,0.4697835743427276,0.4451093971729278,297.1927795410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.892822265625,0.9441356658935548,0.4130518436431885,0.2895643413066864,297.17547607421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.89276123046875,0.934474527835846,0.4018754065036773,0.3816580772399902,297.1358947753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8912658691406,0.735991895198822,0.1954908370971679,0.8885827660560608,284.8927917480469,284.95001220703125,301.1300048828125,297.2808837890625,298.82135009765625,297.18121337890625,284.8954467773437,1.0,0.5095877647399902,0.5932050943374634,0.5932050943374634,1.0,1.0,-2.75547742843628,1.140211820602417,1.6152656078338623,0.5154298543930054,0.8938493728637695,0.8938493728637695,0.0,109.01446533203124,81.0,68140.28125,0.0,1701.3948974609375,1.0,278.8568420410156,283.19635009765625,300.28271484375,304.73016357421875,293.1499938964844,293.1499938964844,279.1499938964844,38701.19921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8200638890266418,1.0,0.0,0.0,3.7506699562072754,3.7506954669952393,9.386657211507554e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10168.037109375,0.0,1668.84765625,1895.4371337890625,0.0,2656.1611328125,0.9298927783966064,1.0,0.0,3.0,1.0,0.0
17758080,297.1431884765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8924255371094,0.8634322285652161,0.3208897411823272,0.2901930212974548,297.2668151855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8929748535156,0.985001027584076,0.4697835743427276,0.4451093971729278,297.1927795410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.892822265625,0.9441356658935548,0.4130518436431885,0.2895643413066864,297.17547607421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.89276123046875,0.934474527835846,0.4018754065036773,0.3816580772399902,297.1358947753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8912658691406,0.735991895198822,0.1954908370971679,0.8885827660560608,284.8927917480469,284.95001220703125,301.1300048828125,297.2808837890625,298.82135009765625,297.18121337890625,284.8954467773437,1.0,0.5095877647399902,0.5932050943374634,0.5932050943374634,1.0,1.0,-2.75547742843628,1.140211820602417,1.6152656078338623,0.5154298543930054,0.8938493728637695,0.8938493728637695,0.0,109.01446533203124,81.0,68140.28125,0.0,1701.3948974609375,1.0,278.8568420410156,283.19635009765625,300.28271484375,304.73016357421875,293.1499938964844,293.1499938964844,279.1499938964844,38701.19921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8200638890266418,1.0,0.0,0.0,3.7506699562072754,3.7506954669952393,9.386657211507554e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10168.037109375,0.0,1668.84765625,1895.4371337890625,0.0,2656.1611328125,0.9298927783966064,1.0,0.0,3.0,1.0,0.0
17758140,297.149658203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.00701904296875,0.8905133008956909,0.3214547336101532,0.2900737524032593,297.2818908691406,297.1499938964844,293.1499938964844,0.0,-0.0,285.00634765625,0.9990000128746032,0.4727554321289062,0.4306863248348236,297.2020263671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0065002441406,0.9752663969993592,0.414523720741272,0.2900914251804352,297.1802673339844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0065612792969,0.9663935303688048,0.4026780426502228,0.3817959129810333,297.1401062011719,297.1499938964844,293.1499938964844,0.0,-0.0,285.008544921875,0.7573618292808533,0.1957339495420456,0.8872479200363159,285.00653076171875,284.95001220703125,301.1832580566406,297.3041687011719,298.84637451171875,297.1910400390625,285.0033874511719,1.0,0.5010589957237244,0.5917003154754639,0.5917003154754639,1.0,1.0,-2.7442305088043213,1.1336276531219482,1.610602855682373,0.5106551647186279,0.9966545701026917,0.9966545701026917,0.0,98.5995635986328,99.0,67351.6328125,0.0,1631.857421875,1.0,279.1439514160156,283.31951904296875,300.2470092773437,304.590087890625,293.1499938964844,293.1499938964844,278.8500061035156,33582.7109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8186383843421936,1.0,0.0,0.0,3.856982469558716,3.857008218765259,9.926328630172063e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11365.6201171875,0.0,1756.757568359375,1895.4371337890625,0.0,2642.95947265625,0.9499155879020692,1.0,0.0,3.0,1.0,0.0
17758200,297.149658203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.00701904296875,0.8905133008956909,0.3214547336101532,0.2900737524032593,297.2818908691406,297.1499938964844,293.1499938964844,0.0,-0.0,285.00634765625,0.9990000128746032,0.4727554321289062,0.4306863248348236,297.2020263671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0065002441406,0.9752663969993592,0.414523720741272,0.2900914251804352,297.1802673339844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0065612792969,0.9663935303688048,0.4026780426502228,0.3817959129810333,297.1401062011719,297.1499938964844,293.1499938964844,0.0,-0.0,285.008544921875,0.7573618292808533,0.1957339495420456,0.8872479200363159,285.00653076171875,284.95001220703125,301.1832580566406,297.3041687011719,298.84637451171875,297.1910400390625,285.0033874511719,1.0,0.5010589957237244,0.5917003154754639,0.5917003154754639,1.0,1.0,-2.7442305088043213,1.1336276531219482,1.610602855682373,0.5106551647186279,0.9966545701026917,0.9966545701026917,0.0,98.5995635986328,99.0,67351.6328125,0.0,1631.857421875,1.0,279.1439514160156,283.31951904296875,300.2470092773437,304.590087890625,293.1499938964844,293.1499938964844,278.8500061035156,33582.7109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8186383843421936,1.0,0.0,0.0,3.856982469558716,3.857008218765259,9.926328630172063e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11365.6201171875,0.0,1756.757568359375,1895.4371337890625,0.0,2642.95947265625,0.9499155879020692,1.0,0.0,3.0,1.0,0.0
17758260,297.1455993652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8894958496094,0.8897492289543152,0.3210432231426239,0.2899690270423889,297.30450439453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8902587890625,0.9990000128746032,0.4767370820045471,0.4316097795963287,297.2005920410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8901062011719,0.9752152562141418,0.4150448441505432,0.290664404630661,297.1766357421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8900756835937,0.965915322303772,0.4026993215084076,0.3820494711399078,297.1402282714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8876953125,0.7568525671958923,0.1956256031990051,0.8873206377029419,284.8900756835937,284.95001220703125,301.2365417480469,297.327392578125,298.8724975585937,297.2019348144531,284.894775390625,1.0,0.5014638304710388,0.5903186202049255,0.5903186202049255,1.0,1.0,-2.74072790145874,1.130537033081055,1.6101908683776855,0.5085564255714417,0.8866432309150696,0.8866432309150696,0.0,98.69612121582033,117.0,67843.5703125,0.0,1630.5413818359375,1.0,278.856689453125,283.1978759765625,300.32012939453125,304.74853515625,293.1499938964844,293.1499938964844,279.1499938964844,39160.0546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8187970519065857,1.0,0.0,0.0,3.73091197013855,3.730937242507935,9.28802251110028e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10132.3896484375,0.0,1649.232177734375,1895.4371337890625,0.0,2644.427978515625,0.925946056842804,1.0,0.0,3.0,1.0,0.0
17758320,297.1455993652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8894958496094,0.8897492289543152,0.3210432231426239,0.2899690270423889,297.30450439453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8902587890625,0.9990000128746032,0.4767370820045471,0.4316097795963287,297.2005920410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8901062011719,0.9752152562141418,0.4150448441505432,0.290664404630661,297.1766357421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8900756835937,0.965915322303772,0.4026993215084076,0.3820494711399078,297.1402282714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8876953125,0.7568525671958923,0.1956256031990051,0.8873206377029419,284.8900756835937,284.95001220703125,301.2365417480469,297.327392578125,298.8724975585937,297.2019348144531,284.894775390625,1.0,0.5014638304710388,0.5903186202049255,0.5903186202049255,1.0,1.0,-2.74072790145874,1.130537033081055,1.6101908683776855,0.5085564255714417,0.8866432309150696,0.8866432309150696,0.0,98.69612121582033,117.0,67843.5703125,0.0,1630.5413818359375,1.0,278.856689453125,283.1978759765625,300.32012939453125,304.74853515625,293.1499938964844,293.1499938964844,279.1499938964844,39160.0546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8187970519065857,1.0,0.0,0.0,3.73091197013855,3.730937242507935,9.28802251110028e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10132.3896484375,0.0,1649.232177734375,1895.4371337890625,0.0,2644.427978515625,0.925946056842804,1.0,0.0,3.0,1.0,0.0
17758380,297.1526794433594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0419006347656,0.8786051869392395,0.3216964602470398,0.2904092967510223,297.30975341796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0418395996094,0.9990000128746032,0.4792528450489044,0.448516845703125,297.2111511230469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0418395996094,0.9642078280448914,0.4167473018169403,0.2917008399963379,297.1823425292969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0418395996094,0.9536889791488647,0.4036072790622711,0.3827906250953674,297.1446838378906,297.1499938964844,293.1499938964844,0.0,-0.0,285.04205322265625,0.747954785823822,0.1959497630596161,0.888869047164917,285.0418395996094,284.95001220703125,301.28985595703125,297.3505249023437,298.8982849121094,297.209716796875,285.0418395996094,1.0,0.5081724524497986,0.5889369249343872,0.5889369249343872,1.0,1.0,-2.7640655040740967,1.139622926712036,1.62444269657135,0.5121742486953735,1.0,1.0,0.0,103.5024871826172,135.0,67719.546875,0.0,1688.239501953125,1.0,279.143798828125,283.3466491699219,300.2891845703125,304.637451171875,293.1499938964844,293.1499938964844,278.8500061035156,33384.078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8172568082809448,1.0,0.0,0.0,3.8509938716888414,3.851019382476807,9.895527455228148e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11426.4072265625,0.0,1747.8416748046875,1895.4371337890625,0.0,2630.174560546875,0.9483562707901,1.0,0.0,3.0,1.0,0.0
17758440,297.1526794433594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0419006347656,0.8786051869392395,0.3216964602470398,0.2904092967510223,297.30975341796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0418395996094,0.9990000128746032,0.4792528450489044,0.448516845703125,297.2111511230469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0418395996094,0.9642078280448914,0.4167473018169403,0.2917008399963379,297.1823425292969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0418395996094,0.9536889791488647,0.4036072790622711,0.3827906250953674,297.1446838378906,297.1499938964844,293.1499938964844,0.0,-0.0,285.04205322265625,0.747954785823822,0.1959497630596161,0.888869047164917,285.0418395996094,284.95001220703125,301.28985595703125,297.3505249023437,298.8982849121094,297.209716796875,285.0418395996094,1.0,0.5081724524497986,0.5889369249343872,0.5889369249343872,1.0,1.0,-2.7640655040740967,1.139622926712036,1.62444269657135,0.5121742486953735,1.0,1.0,0.0,103.5024871826172,135.0,67719.546875,0.0,1688.239501953125,1.0,279.143798828125,283.3466491699219,300.2891845703125,304.637451171875,293.1499938964844,293.1499938964844,278.8500061035156,33384.078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8172568082809448,1.0,0.0,0.0,3.8509938716888414,3.851019382476807,9.895527455228148e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11426.4072265625,0.0,1747.8416748046875,1895.4371337890625,0.0,2630.174560546875,0.9483562707901,1.0,0.0,3.0,1.0,0.0
17758500,297.15216064453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.90692138671875,0.8668085336685181,0.3216682970523834,0.2908068001270294,297.2982177734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9050598144531,0.9929856061935424,0.4791363775730133,0.4542527794837951,297.21258544921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9056091308594,0.9509565234184264,0.4172798991203308,0.2923911213874817,297.18212890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90576171875,0.9395537972450256,0.4037941098213196,0.3833617269992828,297.14520263671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.91094970703125,0.7386529445648193,0.1959671229124069,0.8903781175613403,284.9056396484375,284.95001220703125,301.3165283203125,297.3620910644531,298.90582275390625,297.2047119140625,284.8978576660156,1.0,0.5129916667938232,0.5882460474967957,0.5882460474967957,1.0,1.0,-2.774809122085572,1.143683910369873,1.6311252117156982,0.5140767693519592,0.9347916841506958,0.9347916841506958,0.0,108.55487060546876,135.0,69020.234375,0.0,1728.100830078125,1.0,278.8935852050781,283.181396484375,300.36248779296875,304.8983459472656,293.1499938964844,293.1499938964844,278.8500061035156,35597.62109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8175674676895142,1.0,0.0,0.0,3.85828161239624,3.8583076000213614,9.93301568996685e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11118.5849609375,0.0,1774.2904052734375,1895.4371337890625,0.0,2633.04833984375,0.9503419399261476,1.0,0.0,3.0,1.0,0.0
17758560,297.1481628417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.90185546875,0.8507819771766663,0.3212893605232239,0.2908288538455963,297.2872009277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.90240478515625,0.977279007434845,0.4789892435073852,0.4543323814868927,297.21044921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9022216796875,0.9311001896858216,0.4174658358097076,0.2927995920181274,297.1788024902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9021911621094,0.919284164905548,0.4036704301834106,0.383617490530014,297.14361572265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9007873535156,0.725988507270813,0.1957805305719375,0.8911893367767334,284.9022216796875,284.95001220703125,301.3432006835937,297.3736267089844,298.91143798828125,297.1976928710937,284.9049377441406,1.0,0.5179529786109924,0.5873372554779053,0.5873372554779053,1.0,1.0,-2.776693105697632,1.143541932106018,1.6331510543823242,0.5135746002197266,0.9143199920654296,0.9143199920654296,0.0,115.6681671142578,153.0,68893.734375,0.0,1764.6187744140625,1.0,278.8560485839844,283.1875915527344,300.3842163085937,304.875,293.1499938964844,293.1499938964844,278.54998779296875,37734.66015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8177585601806641,1.0,0.0,0.0,3.799053192138672,3.799078941345215,9.630393833504058e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11718.0302734375,0.0,1718.91552734375,1895.4371337890625,0.0,2634.81640625,0.9397963881492616,1.0,0.0,3.0,1.0,0.0
17758620,297.1416320800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8711853027344,0.8278074860572815,0.3206161856651306,0.2907058596611023,297.2757568359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8730163574219,0.9494232535362244,0.4792312085628509,0.4548844695091247,297.2065734863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8724975585937,0.9019341468811036,0.4176899492740631,0.2933289706707001,297.1728515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8723449707031,0.8914480805397034,0.4033673405647278,0.3838522136211395,297.1401062011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8675537109375,0.7059352993965149,0.1953652948141098,0.8918302655220032,284.8724365234375,284.95001220703125,301.3858947753906,297.3920593261719,298.92193603515625,297.1893615722656,284.8809509277344,1.0,0.5263991951942444,0.5858832597732544,0.5858832597732544,1.0,1.0,-2.778897523880005,1.142933368682861,1.635964035987854,0.5124083161354065,0.8428552746772766,0.8428552746772766,0.0,128.10057067871094,153.0,69015.7578125,0.0,1826.8740234375,1.0,278.56549072265625,283.1498718261719,300.4264831542969,304.96441650390625,293.1499938964844,293.1499938964844,278.54998779296875,42112.9296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8185036182403564,1.0,0.0,0.0,3.591992855072021,3.592017412185669,8.609228530076507e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11084.41015625,0.0,1514.5963134765625,1895.4371337890625,0.0,2641.711669921875,0.8980863094329834,1.0,0.0,3.0,1.0,0.0
17758680,297.1412658691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.89581298828125,0.8226451277732849,0.3205596804618835,0.2906992733478546,297.2748107910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8963623046875,0.942483127117157,0.4794585108757019,0.455121785402298,297.20684814453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8962097167969,0.8958855271339417,0.417859822511673,0.293479710817337,297.17236328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8961486816406,0.8853890299797058,0.403378427028656,0.3839243054389953,297.1396484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8945007324219,0.7009876370429993,0.1952958106994629,0.8919804692268372,284.89617919921875,284.95001220703125,301.3965759277344,297.39666748046875,298.9254455566406,297.188720703125,284.8981628417969,1.0,0.5285894870758057,0.5855197310447693,0.5855197310447693,1.0,1.0,-2.779621124267578,1.1428594589233398,1.6367616653442385,0.5121331214904785,0.850172758102417,0.850172758102417,0.0,131.31661987304688,171.0,69070.5546875,0.0,1843.2327880859373,1.0,278.5575256347656,283.1631774902344,300.420654296875,304.9399719238281,293.1499938964844,293.1499938964844,278.8500061035156,40251.27734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8185157775878906,1.0,0.0,0.0,3.5837831497192383,3.5838072299957275,8.569919600631692e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10415.1591796875,0.0,1491.9710693359375,1895.4371337890625,0.0,2641.82470703125,0.8947938680648804,1.0,0.0,3.0,1.0,0.0
17758740,297.1466369628906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0083923339844,0.7998464107513428,0.3209893107414245,0.2914655804634094,297.2791748046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.008056640625,0.912574589252472,0.4814750254154205,0.4573483765125274,297.21600341796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0081481933594,0.8706998825073242,0.4195032715797424,0.294893741607666,297.17657470703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0081787109375,0.8602200746536255,0.4040828347206116,0.3850027322769165,297.1408996582031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0091552734375,0.679915189743042,0.1952895671129226,0.8943747878074646,285.0081481933594,284.95001220703125,301.45001220703125,297.419677734375,298.9479675292969,297.1937561035156,285.00653076171875,1.0,0.5401366949081421,0.5837022066116333,0.5837022066116333,1.0,1.0,-2.78908371925354,1.1450966596603394,1.643987059593201,0.512090802192688,0.9499220252037048,0.9499220252037048,0.0,147.33702087402344,189.0,68751.1875,0.0,1934.0933837890625,1.0,278.8427124023437,283.2793273925781,300.3792724609375,304.8067626953125,293.1499938964844,293.1499938964844,278.54998779296875,33473.55078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8173916935920715,1.0,0.0,0.0,3.705197095870972,3.705221176147461,9.160430636256932e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11657.40625,0.0,1576.2601318359375,1895.4371337890625,0.0,2631.422119140625,0.915606677532196,1.0,0.0,3.0,1.0,0.0
17758800,297.1466369628906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0083923339844,0.7998464107513428,0.3209893107414245,0.2914655804634094,297.2791748046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.008056640625,0.912574589252472,0.4814750254154205,0.4573483765125274,297.21600341796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0081481933594,0.8706998825073242,0.4195032715797424,0.294893741607666,297.17657470703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0081787109375,0.8602200746536255,0.4040828347206116,0.3850027322769165,297.1408996582031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0091552734375,0.679915189743042,0.1952895671129226,0.8943747878074646,285.0081481933594,284.95001220703125,301.45001220703125,297.419677734375,298.9479675292969,297.1937561035156,285.00653076171875,1.0,0.5401366949081421,0.5837022066116333,0.5837022066116333,1.0,1.0,-2.78908371925354,1.1450966596603394,1.643987059593201,0.512090802192688,0.9499220252037048,0.9499220252037048,0.0,147.33702087402344,189.0,68751.1875,0.0,1934.0933837890625,1.0,278.8427124023437,283.2793273925781,300.3792724609375,304.8067626953125,293.1499938964844,293.1499938964844,278.54998779296875,33473.55078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8173916935920715,1.0,0.0,0.0,3.705197095870972,3.705221176147461,9.160430636256932e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11657.40625,0.0,1576.2601318359375,1895.4371337890625,0.0,2631.422119140625,0.915606677532196,1.0,0.0,3.0,1.0,0.0
17758860,297.1819763183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9383850097656,0.7865851521492004,0.3245702087879181,0.294605553150177,297.3169250488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9389343261719,0.8969913721084595,0.486974149942398,0.4623497724533081,297.2560729980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.93878173828125,0.8569011092185974,0.4244405925273895,0.2982467710971832,297.2148742675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9387512207031,0.846493661403656,0.4083403646945953,0.3888269662857055,297.1842346191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9371643066406,0.6703258156776428,0.1995965838432312,0.9117465019226074,284.93878173828125,284.95001220703125,301.50390625,297.4396057128906,298.9918518066406,297.2314147949219,284.94122314453125,1.0,0.5537988543510437,0.5820431709289551,0.5820431709289551,1.0,1.0,-2.8283419609069824,1.1608831882476809,1.6674587726593018,0.5187134146690369,0.890947163105011,0.890947163105011,0.0,160.9708709716797,192.0,70279.4765625,0.0,2062.700927734375,1.0,278.5572509765625,283.1805725097656,300.4620056152344,305.0293273925781,293.1499938964844,293.1499938964844,278.8500061035156,37054.18359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.818096935749054,1.0,0.0,0.0,3.633073568344116,3.6330976486206055,8.807277254163637e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10595.3466796875,0.0,1522.2694091796875,1895.4371337890625,0.0,2637.947998046875,0.9030285477638244,1.0,0.0,3.0,1.0,0.0
17758920,297.1819763183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9383850097656,0.7865851521492004,0.3245702087879181,0.294605553150177,297.3169250488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9389343261719,0.8969913721084595,0.486974149942398,0.4623497724533081,297.2560729980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.93878173828125,0.8569011092185974,0.4244405925273895,0.2982467710971832,297.2148742675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9387512207031,0.846493661403656,0.4083403646945953,0.3888269662857055,297.1842346191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9371643066406,0.6703258156776428,0.1995965838432312,0.9117465019226074,284.93878173828125,284.95001220703125,301.50390625,297.4396057128906,298.9918518066406,297.2314147949219,284.94122314453125,1.0,0.5537988543510437,0.5820431709289551,0.5820431709289551,1.0,1.0,-2.8283419609069824,1.1608831882476809,1.6674587726593018,0.5187134146690369,0.890947163105011,0.890947163105011,0.0,160.9708709716797,192.0,70279.4765625,0.0,2062.700927734375,1.0,278.5572509765625,283.1805725097656,300.4620056152344,305.0293273925781,293.1499938964844,293.1499938964844,278.8500061035156,37054.18359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.818096935749054,1.0,0.0,0.0,3.633073568344116,3.6330976486206055,8.807277254163637e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10595.3466796875,0.0,1522.2694091796875,1895.4371337890625,0.0,2637.947998046875,0.9030285477638244,1.0,0.0,3.0,1.0,0.0
17758980,297.2010192871094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0609741210937,0.7788220643997192,0.3269149363040924,0.2971620857715606,297.3403015136719,297.1499938964844,293.1499938964844,0.0,-0.0,285.060791015625,0.8885257244110107,0.4914669990539551,0.4670190811157226,297.2804260253906,297.1499938964844,293.1499938964844,0.0,-0.0,285.06085205078125,0.8492355942726135,0.4282605051994324,0.3012362122535705,297.2367858886719,297.1499938964844,293.1499938964844,0.0,-0.0,285.06085205078125,0.8387396335601807,0.4113925695419311,0.392194390296936,297.2093505859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.06134033203125,0.6656294465065002,0.2025896608829498,0.9278814196586608,285.06085205078125,284.95001220703125,301.5586853027344,297.45367431640625,299.0272521972656,297.2548217773437,285.0601501464844,1.0,0.5639751553535461,0.5803841948509216,0.5803841948509216,1.0,1.0,-2.8640687465667725,1.1749569177627563,1.689111828804016,0.5248832106590271,1.0,1.0,0.0,170.83006286621094,180.0,70656.546875,0.0,2170.166748046875,1.0,278.84295654296875,283.29559326171875,300.446533203125,304.98291015625,293.1499938964844,293.1499938964844,278.54998779296875,32430.078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8176746368408203,1.0,0.0,0.0,3.793802499771118,3.7938272953033447,9.6037911134772e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11997.4150390625,0.0,1671.3551025390625,1895.4371337890625,0.0,2634.039794921875,0.9348683953285216,1.0,0.0,3.0,1.0,0.0
17759040,297.2010192871094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0609741210937,0.7788220643997192,0.3269149363040924,0.2971620857715606,297.3403015136719,297.1499938964844,293.1499938964844,0.0,-0.0,285.060791015625,0.8885257244110107,0.4914669990539551,0.4670190811157226,297.2804260253906,297.1499938964844,293.1499938964844,0.0,-0.0,285.06085205078125,0.8492355942726135,0.4282605051994324,0.3012362122535705,297.2367858886719,297.1499938964844,293.1499938964844,0.0,-0.0,285.06085205078125,0.8387396335601807,0.4113925695419311,0.392194390296936,297.2093505859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.06134033203125,0.6656294465065002,0.2025896608829498,0.9278814196586608,285.06085205078125,284.95001220703125,301.5586853027344,297.45367431640625,299.0272521972656,297.2548217773437,285.0601501464844,1.0,0.5639751553535461,0.5803841948509216,0.5803841948509216,1.0,1.0,-2.8640687465667725,1.1749569177627563,1.689111828804016,0.5248832106590271,1.0,1.0,0.0,170.83006286621094,180.0,70656.546875,0.0,2170.166748046875,1.0,278.84295654296875,283.29559326171875,300.446533203125,304.98291015625,293.1499938964844,293.1499938964844,278.54998779296875,32430.078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8176746368408203,1.0,0.0,0.0,3.793802499771118,3.7938272953033447,9.6037911134772e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11997.4150390625,0.0,1671.3551025390625,1895.4371337890625,0.0,2634.039794921875,0.9348683953285216,1.0,0.0,3.0,1.0,0.0
17759100,297.20220947265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.91717529296875,0.7780528664588928,0.3273594081401825,0.2979286015033722,297.3435363769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.91534423828125,0.8880423903465271,0.4929961264133453,0.4688402712345123,297.2841186523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9158630371094,0.8487503528594971,0.4294560253620147,0.3023533523082733,297.2398681640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9160461425781,0.8380738496780396,0.4122474491596222,0.3933537602424621,297.2153015136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9208984375,0.6657451391220093,0.2035503536462783,0.933447003364563,284.9158935546875,284.95001220703125,301.5863952636719,297.4586181640625,299.0401611328125,297.2588195800781,284.9085388183594,1.0,0.5662456750869751,0.5795546770095825,0.5795546770095825,1.0,1.0,-2.876616716384888,1.1795783042907717,1.6970384120941162,0.5268173217773438,0.936251938343048,0.936251938343048,0.0,172.60166931152344,180.0,72073.921875,0.0,2200.19384765625,1.0,278.5946044921875,283.1219482421875,300.5159606933594,305.25341796875,293.1499938964844,293.1499938964844,278.54998779296875,34756.47265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8185703158378601,1.0,0.0,0.0,3.815828800201416,3.815854072570801,9.715631676954215e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11711.4326171875,0.0,1715.878662109375,1895.4371337890625,0.0,2642.3291015625,0.9402276277542114,1.0,0.0,3.0,1.0,0.0
17759160,297.1994323730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.91143798828125,0.7781563401222229,0.3274158239364624,0.2980920076370239,297.3424377441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9118957519531,0.8887588977813721,0.4941126704216003,0.4700191617012024,297.283447265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9117431640625,0.8492827415466309,0.4302367568016052,0.3029915392398834,297.2386779785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9117126464844,0.8384086489677429,0.4127016067504883,0.3939164876937866,297.217529296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9105834960937,0.6665635108947754,0.2041846215724945,0.9368960857391356,284.9117431640625,284.95001220703125,301.6142883300781,297.4622802734375,299.0494689941406,297.2582397460937,284.9139709472656,1.0,0.5671674609184265,0.578285276889801,0.578285276889801,1.0,1.0,-2.883826494216919,1.181312084197998,1.702514410018921,0.5269965529441833,0.9187602400779724,0.9187602400779724,0.0,172.91351318359375,168.0,72099.984375,0.0,2214.08349609375,1.0,278.55633544921875,283.1224670410156,300.5323791503906,305.2357788085937,293.1499938964844,293.1499938964844,278.25,36879.84765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8193694353103638,1.0,0.0,0.0,3.772550106048584,3.772575616836548,9.496495181338104e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12369.9453125,0.0,1680.637939453125,1895.4371337890625,0.0,2649.728271484375,0.933279514312744,1.0,0.0,3.0,1.0,0.0
17759220,297.1943359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8975830078125,0.7819793224334717,0.3275187611579895,0.2980022132396698,297.3393249511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.89794921875,0.8944365382194519,0.4962286949157715,0.471845269203186,297.2817077636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8978576660156,0.8541545867919922,0.4317469298839569,0.3039040863513946,297.2348022460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8978271484375,0.8426697850227356,0.4134269952774048,0.3944660723209381,297.2181091308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8967590332031,0.6709519028663635,0.2050995975732803,0.940726637840271,284.8978576660156,284.95001220703125,301.67059326171875,297.4657592773437,299.0670166015625,297.2558898925781,284.89910888671875,1.0,0.5661126971244812,0.5757464170455933,0.5757464170455933,1.0,1.0,-2.8922786712646484,1.1820138692855835,1.7102649211883545,0.5257676839828491,0.8537736535072327,0.8537736535072327,0.0,169.79380798339844,156.0,72413.59375,0.0,2213.261474609375,1.0,278.2577514648437,283.0847473144531,300.5522766113281,305.2997741699219,293.1499938964844,293.1499938964844,278.54998779296875,39641.8984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.821374237537384,1.0,0.0,0.0,3.5853395462036133,3.5853636264801025,8.577364951634081e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11015.392578125,0.0,1489.1800537109375,1895.4371337890625,0.0,2668.305419921875,0.8944041132926941,1.0,0.0,3.0,1.0,0.0
17759280,297.1943359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8975830078125,0.7819793224334717,0.3275187611579895,0.2980022132396698,297.3393249511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.89794921875,0.8944365382194519,0.4962286949157715,0.471845269203186,297.2817077636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8978576660156,0.8541545867919922,0.4317469298839569,0.3039040863513946,297.2348022460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8978271484375,0.8426697850227356,0.4134269952774048,0.3944660723209381,297.2181091308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8967590332031,0.6709519028663635,0.2050995975732803,0.940726637840271,284.8978576660156,284.95001220703125,301.67059326171875,297.4657592773437,299.0670166015625,297.2558898925781,284.89910888671875,1.0,0.5661126971244812,0.5757464170455933,0.5757464170455933,1.0,1.0,-2.8922786712646484,1.1820138692855835,1.7102649211883545,0.5257676839828491,0.8537736535072327,0.8537736535072327,0.0,169.79380798339844,156.0,72413.59375,0.0,2213.261474609375,1.0,278.2577514648437,283.0847473144531,300.5522766113281,305.2997741699219,293.1499938964844,293.1499938964844,278.54998779296875,39641.8984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.821374237537384,1.0,0.0,0.0,3.5853395462036133,3.5853636264801025,8.577364951634081e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11015.392578125,0.0,1489.1800537109375,1895.4371337890625,0.0,2668.305419921875,0.8944041132926941,1.0,0.0,3.0,1.0,0.0
17759340,297.20135498046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0009765625,0.7921302318572998,0.3287887573242187,0.2986400127410888,297.347412109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0008544921875,0.9071763753890992,0.4994434118270874,0.4743429720401764,297.2926940917969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0008850097656,0.8656149506568909,0.4345233738422394,0.3054165542125702,297.24072265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0009155273437,0.853054404258728,0.4150977432727813,0.3955337107181549,297.2220153808594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0012512207031,0.680384635925293,0.2063561230897903,0.9444777965545654,285.0008850097656,284.95001220703125,301.7275695800781,297.4645690917969,299.0905456542969,297.26318359375,285.00048828125,1.0,0.5628898739814758,0.5732076168060303,0.5732076168060303,1.0,1.0,-2.9036519527435303,1.1839689016342163,1.719683051109314,0.5250145196914673,0.946132481098175,0.946132481098175,0.0,162.3086395263672,144.0,72045.8984375,0.0,2195.849365234375,1.0,278.5419616699219,283.1944274902344,300.48974609375,305.1439819335937,293.1499938964844,293.1499938964844,278.25,33690.2890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8215661644935608,1.0,0.0,0.0,3.701174974441528,3.7011990547180176,9.140554197983874e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12303.4873046875,0.0,1573.328125,1895.4371337890625,0.0,2670.085205078125,0.9149471521377563,1.0,0.0,3.0,1.0,0.0
17759400,297.20135498046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0009765625,0.7921302318572998,0.3287887573242187,0.2986400127410888,297.347412109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0008544921875,0.9071763753890992,0.4994434118270874,0.4743429720401764,297.2926940917969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0008850097656,0.8656149506568909,0.4345233738422394,0.3054165542125702,297.24072265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0009155273437,0.853054404258728,0.4150977432727813,0.3955337107181549,297.2220153808594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0012512207031,0.680384635925293,0.2063561230897903,0.9444777965545654,285.0008850097656,284.95001220703125,301.7275695800781,297.4645690917969,299.0905456542969,297.26318359375,285.00048828125,1.0,0.5628898739814758,0.5732076168060303,0.5732076168060303,1.0,1.0,-2.9036519527435303,1.1839689016342163,1.719683051109314,0.5250145196914673,0.946132481098175,0.946132481098175,0.0,162.3086395263672,144.0,72045.8984375,0.0,2195.849365234375,1.0,278.5419616699219,283.1944274902344,300.48974609375,305.1439819335937,293.1499938964844,293.1499938964844,278.25,33690.2890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8215661644935608,1.0,0.0,0.0,3.701174974441528,3.7011990547180176,9.140554197983874e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12303.4873046875,0.0,1573.328125,1895.4371337890625,0.0,2670.085205078125,0.9149471521377563,1.0,0.0,3.0,1.0,0.0
17759460,297.1983642578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.91619873046875,0.8046488165855408,0.3291410803794861,0.2988167405128479,297.3453369140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9165954589844,0.9243189692497252,0.5017381310462952,0.4763535261154175,297.2938537597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.91650390625,0.8800718784332275,0.436455100774765,0.3066448271274566,297.2383728027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9164428710937,0.8663190603256226,0.416015625,0.3962257206439972,297.2209777832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.91534423828125,0.692057192325592,0.2071689963340759,0.9469645619392396,284.9164733886719,284.95001220703125,301.7850952148437,297.458984375,299.10986328125,297.2618713378906,284.9178771972656,1.0,0.5583213567733765,0.5712549090385437,0.5712549090385437,1.0,1.0,-2.911585569381714,1.185029149055481,1.7265563011169434,0.5242494940757751,0.8684949278831482,0.8684949278831482,0.0,153.3341064453125,132.0,72677.5078125,0.0,2164.964111328125,1.0,278.25738525390625,283.0902099609375,300.53302001953125,305.2922668457031,293.1499938964844,293.1499938964844,278.54998779296875,38206.15234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8233331441879272,1.0,0.0,0.0,3.594301223754883,3.594325065612793,8.620296512162895e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11049.96484375,0.0,1488.3341064453125,1895.4371337890625,0.0,2686.47607421875,0.8951007127761841,1.0,0.0,3.0,1.0,0.0
17759520,297.1983642578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.91619873046875,0.8046488165855408,0.3291410803794861,0.2988167405128479,297.3453369140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9165954589844,0.9243189692497252,0.5017381310462952,0.4763535261154175,297.2938537597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.91650390625,0.8800718784332275,0.436455100774765,0.3066448271274566,297.2383728027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9164428710937,0.8663190603256226,0.416015625,0.3962257206439972,297.2209777832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.91534423828125,0.692057192325592,0.2071689963340759,0.9469645619392396,284.9164733886719,284.95001220703125,301.7850952148437,297.458984375,299.10986328125,297.2618713378906,284.9178771972656,1.0,0.5583213567733765,0.5712549090385437,0.5712549090385437,1.0,1.0,-2.911585569381714,1.185029149055481,1.7265563011169434,0.5242494940757751,0.8684949278831482,0.8684949278831482,0.0,153.3341064453125,132.0,72677.5078125,0.0,2164.964111328125,1.0,278.25738525390625,283.0902099609375,300.53302001953125,305.2922668457031,293.1499938964844,293.1499938964844,278.54998779296875,38206.15234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8233331441879272,1.0,0.0,0.0,3.594301223754883,3.594325065612793,8.620296512162895e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11049.96484375,0.0,1488.3341064453125,1895.4371337890625,0.0,2686.47607421875,0.8951007127761841,1.0,0.0,3.0,1.0,0.0
17759580,297.2038879394531,297.1499938964844,293.1499938964844,0.0,-0.0,285.00885009765625,0.82054603099823,0.3303091824054718,0.299257755279541,297.3515319824219,297.1499938964844,293.1499938964844,0.0,-0.0,285.00836181640625,0.947159469127655,0.5048359036445618,0.4786187410354614,297.3039855957031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0085144042969,0.8994281888008118,0.4392963349819183,0.3081193268299103,297.2429504394531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0085754394531,0.8843440413475037,0.4175941050052643,0.3970986604690552,297.2230834960937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0097045898437,0.7072534561157227,0.2082789838314056,0.949440062046051,285.0085144042969,284.95001220703125,301.8431701660156,297.4494934082031,299.1336975097656,297.2677307128906,285.00640869140625,1.0,0.5529803037643433,0.5693022608757019,0.5693022608757019,1.0,1.0,-2.920629501342773,1.1865785121917725,1.734050989151001,0.5236206650733948,0.9611229300498962,0.9611229300498962,0.0,142.79563903808594,120.0,72333.40625,0.0,2128.01025390625,1.0,278.5428466796875,283.1874389648437,300.4716796875,305.144775390625,293.1499938964844,293.1499938964844,278.25,33121.51953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8235001564025879,1.0,0.0,0.0,3.724428176879883,3.724452495574951,9.255768986804468e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12359.6904296875,0.0,1595.5843505859375,1895.4371337890625,0.0,2688.02587890625,0.9196694493293762,1.0,0.0,3.0,1.0,0.0
17759640,297.2038879394531,297.1499938964844,293.1499938964844,0.0,-0.0,285.00885009765625,0.82054603099823,0.3303091824054718,0.299257755279541,297.3515319824219,297.1499938964844,293.1499938964844,0.0,-0.0,285.00836181640625,0.947159469127655,0.5048359036445618,0.4786187410354614,297.3039855957031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0085144042969,0.8994281888008118,0.4392963349819183,0.3081193268299103,297.2429504394531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0085754394531,0.8843440413475037,0.4175941050052643,0.3970986604690552,297.2230834960937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0097045898437,0.7072534561157227,0.2082789838314056,0.949440062046051,285.0085144042969,284.95001220703125,301.8431701660156,297.4494934082031,299.1336975097656,297.2677307128906,285.00640869140625,1.0,0.5529803037643433,0.5693022608757019,0.5693022608757019,1.0,1.0,-2.920629501342773,1.1865785121917725,1.734050989151001,0.5236206650733948,0.9611229300498962,0.9611229300498962,0.0,142.79563903808594,120.0,72333.40625,0.0,2128.01025390625,1.0,278.5428466796875,283.1874389648437,300.4716796875,305.144775390625,293.1499938964844,293.1499938964844,278.25,33121.51953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8235001564025879,1.0,0.0,0.0,3.724428176879883,3.724452495574951,9.255768986804468e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12359.6904296875,0.0,1595.5843505859375,1895.4371337890625,0.0,2688.02587890625,0.9196694493293762,1.0,0.0,3.0,1.0,0.0
17759700,297.2020874023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8744201660156,0.8292542695999146,0.3304785788059234,0.2994340062141418,297.3502197265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.87335205078125,0.9594638347625732,0.5059880018234253,0.4797204732894897,297.3046569824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8736267089844,0.9108896851539612,0.4403420686721802,0.3088604509830475,297.2415771484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8737487792969,0.8948244452476501,0.4180496335029602,0.3975129127502441,297.22235107421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8768005371094,0.7155821323394775,0.2086715847253799,0.9506580233573914,284.8736572265625,284.95001220703125,301.8723449707031,297.443359375,299.1434326171875,297.2670593261719,284.870849609375,1.0,0.5501546859741211,0.568325936794281,0.568325936794281,1.0,1.0,-2.9250237941741943,1.1872621774673462,1.7377617359161377,0.5233873128890991,0.8689588308334351,0.8689588308334351,0.0,137.3378448486328,120.0,73182.9296875,0.0,2108.278564453125,1.0,278.29608154296875,283.0360717773437,300.51806640625,305.3617248535156,293.1499938964844,293.1499938964844,278.25,37392.1953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8245107531547546,1.0,0.0,0.0,3.693498134613037,3.693522930145264,9.102676017391786e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11954.462890625,0.0,1592.643798828125,1895.4371337890625,0.0,2697.407958984375,0.9137935042381288,1.0,0.0,3.0,1.0,0.0
17759760,297.1993103027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9093017578125,0.8379046320915222,0.3305330872535705,0.2992698848247528,297.34783935546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9097595214844,0.9709630012512208,0.5070191025733948,0.4804665148258209,297.3041381835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9096374511719,0.9232905507087708,0.4412689208984375,0.3093377649784088,297.239013671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9095764160156,0.905407190322876,0.418377935886383,0.3976140916347503,297.2207946777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.90838623046875,0.7233967185020447,0.2089748978614807,0.9510787725448608,284.9096069335937,284.95001220703125,301.9016418457031,297.4364013671875,299.15216064453125,297.2648620605469,284.9113464355469,1.0,0.5471173524856567,0.5673512816429138,0.5673512816429138,1.0,1.0,-2.9269261360168457,1.1868350505828855,1.74009108543396,0.5225831270217896,0.8724515438079834,0.8724515438079834,0.0,132.0715789794922,108.0,72925.7265625,0.0,2085.22705078125,1.0,278.2574462890625,283.07183837890625,300.5110168457031,305.2896423339844,293.1499938964844,293.1499938964844,278.54998779296875,38248.60546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8252887725830078,1.0,0.0,0.0,3.619858980178833,3.619883060455322,8.743324428905908e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11076.6943359375,0.0,1516.5784912109375,1895.4371337890625,0.0,2704.63427734375,0.9006733894348145,1.0,0.0,3.0,1.0,0.0
17759820,297.2037658691406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0131225585937,0.8580625653266907,0.3315243422985077,0.2995248436927795,297.3528747558594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0125732421875,0.992940366268158,0.5097253918647766,0.4823392927646637,297.3126220703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0127258300781,0.9510589838027954,0.4438342154026031,0.3106160461902618,297.2424011230469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0127868652344,0.9315578937530518,0.4197045266628265,0.3982304632663727,297.2221374511719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0140991210937,0.7403744459152222,0.2098963111639022,0.9526877999305724,285.0127258300781,284.95001220703125,301.95343017578125,297.4222717285156,299.1729431152344,297.269775390625,285.0102233886719,1.0,0.5416999459266663,0.5656359195709229,0.5656359195709229,1.0,1.0,-2.933688163757324,1.187578558921814,1.7461096048355105,0.5218569040298462,0.965079128742218,0.965079128742218,0.0,121.92610168457033,108.0,72455.6015625,0.0,2045.9366455078125,1.0,278.53875732421875,283.18017578125,300.4423522949219,305.11785888671875,293.1499938964844,293.1499938964844,278.54998779296875,33083.92578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8253896236419678,1.0,0.0,0.0,3.733276844024658,3.733301162719727,9.299801035922428e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11596.53515625,0.0,1605.4903564453125,1895.4371337890625,0.0,2705.57080078125,0.921764612197876,1.0,0.0,3.0,1.0,0.0
