time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17759880,297.2042236328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0064697265625,0.8613648414611816,0.331650823354721,0.299602597951889,297.3534240722656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0060119628906,0.995953381061554,0.5100873708724976,0.4826405942440033,297.3136291503906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0061340332031,0.9552392959594728,0.4441784024238586,0.3108264207839966,297.2427978515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0061950683594,0.9358015656471252,0.4198834300041199,0.3983553349971771,297.22235107421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0072631835937,0.743104875087738,0.2100250869989395,0.9530149698257446,285.0061340332031,284.95001220703125,301.96051025390625,297.420166015625,299.1757507324219,297.2704162597656,285.00408935546875,1.0,0.5409683585166931,0.5654020309448242,0.5654020309448242,1.0,1.0,-2.9349403381347656,1.1878207921981812,1.747119426727295,0.5218462347984314,0.9654390215873718,0.9654390215873718,0.0,120.48870849609376,111.0,72502.453125,0.0,2040.84765625,1.0,278.54302978515625,283.1737670898437,300.4428100585937,305.1293029785156,293.1499938964844,293.1499938964844,278.25,33236.7109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8254668712615967,1.0,0.0,0.0,3.744211435317993,3.7442357540130615,9.354358212476654e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12382.6982421875,0.0,1619.322021484375,1895.4371337890625,0.0,2706.28857421875,0.9242163896560668,1.0,0.0,3.0,1.0,0.0
17759940,297.1984558105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.890380859375,0.8724825978279114,0.3317598700523376,0.2997617125511169,297.3648376464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8922119140625,0.9990000128746032,0.5137796401977539,0.4726265370845794,297.3121643066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8917236328125,0.9692301154136658,0.4461081922054291,0.3122080862522125,297.2377624511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8914794921875,0.9499163031578064,0.4205525815486908,0.3990154266357422,297.2192077636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8879089355469,0.7527156472206116,0.2106263488531112,0.9553733468055724,284.8916320800781,284.95001220703125,302.0196533203125,297.401123046875,299.1976013183594,297.2737121582031,284.9024658203125,1.0,0.5384385585784912,0.5634527206420898,0.5634527206420898,1.0,1.0,-2.935036420822144,1.185306429862976,1.7497299909591677,0.5190708637237549,0.8600831031799316,0.8600831031799316,0.0,115.77864074707033,114.0,72710.5,0.0,2012.875,1.0,278.2570495605469,283.0584411621094,300.4729309082031,305.24078369140625,293.1499938964844,293.1499938964844,278.54998779296875,39581.87890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.827218770980835,1.0,0.0,0.0,3.60940146446228,3.6094255447387695,8.692879305272072e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11003.2431640625,0.0,1514.9700927734375,1895.4371337890625,0.0,2722.570556640625,0.8989874720573425,1.0,0.0,3.0,1.0,0.0
17760000,297.1984558105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.890380859375,0.8724825978279114,0.3317598700523376,0.2997617125511169,297.3648376464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8922119140625,0.9990000128746032,0.5137796401977539,0.4726265370845794,297.3121643066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8917236328125,0.9692301154136658,0.4461081922054291,0.3122080862522125,297.2377624511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8914794921875,0.9499163031578064,0.4205525815486908,0.3990154266357422,297.2192077636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8879089355469,0.7527156472206116,0.2106263488531112,0.9553733468055724,284.8916320800781,284.95001220703125,302.0196533203125,297.401123046875,299.1976013183594,297.2737121582031,284.9024658203125,1.0,0.5384385585784912,0.5634527206420898,0.5634527206420898,1.0,1.0,-2.935036420822144,1.185306429862976,1.7497299909591677,0.5190708637237549,0.8600831031799316,0.8600831031799316,0.0,115.77864074707033,114.0,72710.5,0.0,2012.875,1.0,278.2570495605469,283.0584411621094,300.4729309082031,305.24078369140625,293.1499938964844,293.1499938964844,278.54998779296875,39581.87890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.827218770980835,1.0,0.0,0.0,3.60940146446228,3.6094255447387695,8.692879305272072e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11003.2431640625,0.0,1514.9700927734375,1895.4371337890625,0.0,2722.570556640625,0.8989874720573425,1.0,0.0,3.0,1.0,0.0
17760060,297.20263671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0015563964844,0.8749843239784241,0.3327923119068146,0.3004496693611145,297.3852844238281,297.1499938964844,293.1499938964844,0.0,-0.0,285.001220703125,0.9990000128746032,0.5185652375221252,0.4697109162807464,297.3208923339844,297.1499938964844,293.1499938964844,0.0,-0.0,285.00128173828125,0.9730017781257628,0.4490422904491424,0.3140442669391632,297.24090576171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0013427734375,0.9530477523803712,0.421978235244751,0.4001359641551971,297.22003173828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.002197265625,0.7551783919334412,0.2115848660469055,0.9591054320335388,285.0013122558594,284.95001220703125,302.0790100097656,297.3797607421875,299.2250366210937,297.2863464355469,284.99957275390625,1.0,0.5378044843673706,0.5616852641105652,0.5616852641105652,1.0,1.0,-2.933751106262207,1.1822855472564695,1.7514654397964478,0.5169298648834229,0.9596650004386902,0.9596650004386902,0.0,115.0235595703125,132.0,72231.7265625,0.0,2011.5286865234373,1.0,278.5425109863281,283.16314697265625,300.3960266113281,305.0678100585937,293.1499938964844,293.1499938964844,278.25,33478.74609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8272446393966675,1.0,0.0,0.0,3.738104343414306,3.738128662109375,9.323867971033906e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12318.6787109375,0.0,1614.0960693359375,1895.4371337890625,0.0,2722.81103515625,0.923156440258026,1.0,0.0,3.0,1.0,0.0
17760120,297.20263671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0015563964844,0.8749843239784241,0.3327923119068146,0.3004496693611145,297.3852844238281,297.1499938964844,293.1499938964844,0.0,-0.0,285.001220703125,0.9990000128746032,0.5185652375221252,0.4697109162807464,297.3208923339844,297.1499938964844,293.1499938964844,0.0,-0.0,285.00128173828125,0.9730017781257628,0.4490422904491424,0.3140442669391632,297.24090576171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0013427734375,0.9530477523803712,0.421978235244751,0.4001359641551971,297.22003173828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.002197265625,0.7551783919334412,0.2115848660469055,0.9591054320335388,285.0013122558594,284.95001220703125,302.0790100097656,297.3797607421875,299.2250366210937,297.2863464355469,284.99957275390625,1.0,0.5378044843673706,0.5616852641105652,0.5616852641105652,1.0,1.0,-2.933751106262207,1.1822855472564695,1.7514654397964478,0.5169298648834229,0.9596650004386902,0.9596650004386902,0.0,115.0235595703125,132.0,72231.7265625,0.0,2011.5286865234373,1.0,278.5425109863281,283.16314697265625,300.3960266113281,305.0678100585937,293.1499938964844,293.1499938964844,278.25,33478.74609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8272446393966675,1.0,0.0,0.0,3.738104343414306,3.738128662109375,9.323867971033906e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12318.6787109375,0.0,1614.0960693359375,1895.4371337890625,0.0,2722.81103515625,0.923156440258026,1.0,0.0,3.0,1.0,0.0
17760180,297.1976318359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9185791015625,0.8673499822616577,0.3329544067382812,0.3009131550788879,297.38525390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9191589355469,0.9990000128746032,0.521582305431366,0.4828561544418335,297.3202209472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.91900634765625,0.9659739136695862,0.4511429071426391,0.3157416880130768,297.2366638183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9189453125,0.9442124962806702,0.4227035641670227,0.4011262953281402,297.2172546386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9175109863281,0.7494515180587769,0.2121917903423309,0.9629358053207396,284.9189758300781,284.95001220703125,302.13848876953125,297.3564147949219,299.2465515136719,297.286376953125,284.9212951660156,1.0,0.5442468523979187,0.5599178075790405,0.5599178075790405,1.0,1.0,-2.9579153060913086,1.1905484199523926,1.767366886138916,0.5196449160575867,0.8820413947105408,0.8820413947105408,0.0,119.2951431274414,150.0,73123.96875,0.0,2073.721923828125,1.0,278.257080078125,283.057373046875,300.4260559082031,305.2083435058594,293.1499938964844,293.1499938964844,278.54998779296875,37888.89453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8289129137992859,1.0,0.0,0.0,3.640217304229736,3.6402416229248047,8.841947192195221e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11080.078125,0.0,1536.4071044921875,1895.4371337890625,0.0,2738.328369140625,0.90512877702713,1.0,0.0,3.0,1.0,0.0
17760240,297.1976318359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9185791015625,0.8673499822616577,0.3329544067382812,0.3009131550788879,297.38525390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9191589355469,0.9990000128746032,0.521582305431366,0.4828561544418335,297.3202209472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.91900634765625,0.9659739136695862,0.4511429071426391,0.3157416880130768,297.2366638183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9189453125,0.9442124962806702,0.4227035641670227,0.4011262953281402,297.2172546386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9175109863281,0.7494515180587769,0.2121917903423309,0.9629358053207396,284.9189758300781,284.95001220703125,302.13848876953125,297.3564147949219,299.2465515136719,297.286376953125,284.9212951660156,1.0,0.5442468523979187,0.5599178075790405,0.5599178075790405,1.0,1.0,-2.9579153060913086,1.1905484199523926,1.767366886138916,0.5196449160575867,0.8820413947105408,0.8820413947105408,0.0,119.2951431274414,150.0,73123.96875,0.0,2073.721923828125,1.0,278.257080078125,283.057373046875,300.4260559082031,305.2083435058594,293.1499938964844,293.1499938964844,278.54998779296875,37888.89453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8289129137992859,1.0,0.0,0.0,3.640217304229736,3.6402416229248047,8.841947192195221e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11080.078125,0.0,1536.4071044921875,1895.4371337890625,0.0,2738.328369140625,0.90512877702713,1.0,0.0,3.0,1.0,0.0
17760300,297.1994934082031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0443725585937,0.8604183197021484,0.3334360420703888,0.3012493848800659,297.37615966796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0454406738281,0.9990000128746032,0.5221800804138184,0.4938968122005462,297.3244323730469,297.1499938964844,293.1499938964844,0.0,-0.0,285.045166015625,0.9585981965065002,0.4526308476924896,0.3166882991790771,297.2380676269531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0450134277344,0.9356433749198914,0.4233896732330322,0.4017055928707123,297.2173767089844,297.1499938964844,293.1499938964844,0.0,-0.0,285.042236328125,0.7439818382263184,0.2126276493072509,0.9650611877441406,285.0451354980469,284.95001220703125,302.16827392578125,297.3441772460937,299.2561950683594,297.2839050292969,285.0482788085937,1.0,0.5492247939109802,0.5590340495109558,0.5590340495109558,1.0,1.0,-2.976034164428711,1.197289228439331,1.7787450551986694,0.5224369764328003,0.9762832522392272,0.9762832522392272,0.0,123.23690795898438,150.0,72746.4375,0.0,2124.672119140625,1.0,278.5022277832031,283.1882629394531,300.36871337890625,305.01141357421875,293.1499938964844,293.1499938964844,278.54998779296875,33350.203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8289293050765991,1.0,0.0,0.0,3.705982446670532,3.7060065269470215,9.16431531550188e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11519.865234375,0.0,1576.218017578125,1895.4371337890625,0.0,2738.48095703125,0.91769278049469,1.0,0.0,3.0,1.0,0.0
17760360,297.2017517089844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0267639160156,0.8486015200614929,0.3339725732803345,0.3019863367080688,297.3669738769531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0261535644531,0.9887719750404358,0.5227097868919373,0.4952391386032104,297.3291015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0263061523437,0.944373607635498,0.4541958570480346,0.3179669380187988,297.2401123046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0263977050781,0.9202993512153624,0.4241482019424438,0.4026716351509094,297.2176208496094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0277404785156,0.734406590461731,0.2130801230669021,0.9683141708374025,285.0263366699219,284.95001220703125,302.19805908203125,297.3315734863281,299.2647705078125,297.2814636230469,285.0237731933594,1.0,0.5544759035110474,0.5579336881637573,0.5579336881637573,1.0,1.0,-2.9852070808410645,1.199770450592041,1.7854366302490234,0.523177444934845,0.9937247037887572,0.9937247037887572,0.0,129.7765350341797,168.0,73111.65625,0.0,2173.802734375,1.0,278.5433654785156,283.16131591796875,300.3608093261719,305.080322265625,293.1499938964844,293.1499938964844,278.25,32633.5625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8292186856269836,1.0,0.0,0.0,3.786987781524658,3.7870125770568848,9.56932012741163e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12470.185546875,0.0,1664.8480224609375,1895.4371337890625,0.0,2741.173828125,0.9335577487945556,1.0,0.0,3.0,1.0,0.0
17760420,297.1932373046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90338134765625,0.8240567445755005,0.3337750136852264,0.3026733696460724,297.3486328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9039001464844,0.9607183933258056,0.5235970616340637,0.4966791272163391,297.3250427246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9037780761719,0.9123228192329408,0.4560607373714447,0.3199270665645599,297.2330627441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9036865234375,0.890251874923706,0.4245827496051788,0.4039530754089355,297.2117004394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9024353027344,0.7138031125068665,0.213343009352684,0.9731577038764954,284.9037475585937,284.95001220703125,302.25762939453125,297.3056640625,299.27734375,297.2698669433594,284.9058837890625,1.0,0.5656110644340515,0.5557330250740051,0.5557330250740051,1.0,1.0,-2.9973886013031006,1.201974868774414,1.795413851737976,0.5229865908622742,0.8927956223487854,0.8927956223487854,0.0,145.41497802734375,186.0,73913.015625,0.0,2275.190185546875,1.0,278.2566223144531,283.0203552246094,300.3959045410156,305.23779296875,293.1499938964844,293.1499938964844,278.54998779296875,37943.0703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8313269019126892,1.0,0.0,0.0,3.707159757614136,3.7071845531463614,9.170138355329982e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11180.328125,0.0,1612.4622802734375,1895.4371337890625,0.0,2760.801513671875,0.9197369813919068,1.0,0.0,3.0,1.0,0.0
17760480,297.1932373046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90338134765625,0.8240567445755005,0.3337750136852264,0.3026733696460724,297.3486328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9039001464844,0.9607183933258056,0.5235970616340637,0.4966791272163391,297.3250427246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9037780761719,0.9123228192329408,0.4560607373714447,0.3199270665645599,297.2330627441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9036865234375,0.890251874923706,0.4245827496051788,0.4039530754089355,297.2117004394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9024353027344,0.7138031125068665,0.213343009352684,0.9731577038764954,284.9037475585937,284.95001220703125,302.25762939453125,297.3056640625,299.27734375,297.2698669433594,284.9058837890625,1.0,0.5656110644340515,0.5557330250740051,0.5557330250740051,1.0,1.0,-2.9973886013031006,1.201974868774414,1.795413851737976,0.5229865908622742,0.8927956223487854,0.8927956223487854,0.0,145.41497802734375,186.0,73913.015625,0.0,2275.190185546875,1.0,278.2566223144531,283.0203552246094,300.3959045410156,305.23779296875,293.1499938964844,293.1499938964844,278.54998779296875,37943.0703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8313269019126892,1.0,0.0,0.0,3.707159757614136,3.7071845531463614,9.170138355329982e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11180.328125,0.0,1612.4622802734375,1895.4371337890625,0.0,2760.801513671875,0.9197369813919068,1.0,0.0,3.0,1.0,0.0
17760540,297.1944580078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0152587890625,0.8027305006980896,0.3344399333000183,0.3036214709281921,297.3473205566406,297.1499938964844,293.1499938964844,0.0,-0.0,285.01483154296875,0.9329441785812378,0.5259674787521362,0.4991669654846191,297.3310241699219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0149230957031,0.8880330920219421,0.4588787257671356,0.3221396505832672,297.23388671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0150146484375,0.8663200736045837,0.4257113337516784,0.4054160416126251,297.2093505859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.01593017578125,0.6943628787994385,0.2138832062482834,0.9780197143554688,285.01495361328125,284.95001220703125,302.3171081542969,297.2790832519531,299.2978210449219,297.2715148925781,285.01318359375,1.0,0.5773671865463257,0.5535323023796082,0.5535323023796082,1.0,1.0,-3.011774063110352,1.2051042318344116,1.8066699504852293,0.5230425596237183,0.9969324469566344,0.9969324469566344,0.0,161.87635803222656,204.0,73477.78125,0.0,2385.57470703125,1.0,278.54364013671875,283.1353759765625,300.3183898925781,305.0675354003906,293.1499938964844,293.1499938964844,278.25,33209.6328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8318434953689575,1.0,0.0,0.0,3.826808214187622,3.826833486557007,9.77162244453211e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12523.466796875,0.0,1717.0274658203125,1895.4371337890625,0.0,2765.613525390625,0.9429178833961488,1.0,0.0,3.0,1.0,0.0
17760600,297.1944580078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0152587890625,0.8027305006980896,0.3344399333000183,0.3036214709281921,297.3473205566406,297.1499938964844,293.1499938964844,0.0,-0.0,285.01483154296875,0.9329441785812378,0.5259674787521362,0.4991669654846191,297.3310241699219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0149230957031,0.8880330920219421,0.4588787257671356,0.3221396505832672,297.23388671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0150146484375,0.8663200736045837,0.4257113337516784,0.4054160416126251,297.2093505859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.01593017578125,0.6943628787994385,0.2138832062482834,0.9780197143554688,285.01495361328125,284.95001220703125,302.3171081542969,297.2790832519531,299.2978210449219,297.2715148925781,285.01318359375,1.0,0.5773671865463257,0.5535323023796082,0.5535323023796082,1.0,1.0,-3.011774063110352,1.2051042318344116,1.8066699504852293,0.5230425596237183,0.9969324469566344,0.9969324469566344,0.0,161.87635803222656,204.0,73477.78125,0.0,2385.57470703125,1.0,278.54364013671875,283.1353759765625,300.3183898925781,305.0675354003906,293.1499938964844,293.1499938964844,278.25,33209.6328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8318434953689575,1.0,0.0,0.0,3.826808214187622,3.826833486557007,9.77162244453211e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12523.466796875,0.0,1717.0274658203125,1895.4371337890625,0.0,2765.613525390625,0.9429178833961488,1.0,0.0,3.0,1.0,0.0
17760660,297.1856994628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9000549316406,0.7822964191436768,0.3341216742992401,0.3042409420013428,297.3379821777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.900634765625,0.9074209332466124,0.5275275111198425,0.5015581846237183,297.3265686035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9004821777344,0.8668843507766724,0.4607260823249817,0.3241200149059295,297.2264099121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.900390625,0.8455778956413269,0.4260237514972687,0.4066309630870819,297.20269775390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.89910888671875,0.6765879988670349,0.2139651179313659,0.9823035597801208,284.90045166015625,284.95001220703125,302.3764343261719,297.2523193359375,299.31268310546875,297.26434326171875,284.9027404785156,1.0,0.5893645882606506,0.551382303237915,0.551382303237915,1.0,1.0,-3.024392604827881,1.207442283630371,1.81695020198822,0.5229183435440063,0.8971431851387024,0.8971431851387024,0.0,179.56503295898438,207.0,74244.203125,0.0,2500.0,1.0,278.25640869140625,283.0010681152344,300.3459777832031,305.21026611328125,293.1499938964844,293.1499938964844,278.54998779296875,38174.5625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8340070247650146,1.0,0.0,0.0,3.7384567260742174,3.738481998443604,9.325625569545082e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11211.5810546875,0.0,1650.490478515625,1895.4371337890625,0.0,2785.77783203125,0.9269042611122132,1.0,0.0,3.0,1.0,0.0
17760720,297.1856994628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9000549316406,0.7822964191436768,0.3341216742992401,0.3042409420013428,297.3379821777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.900634765625,0.9074209332466124,0.5275275111198425,0.5015581846237183,297.3265686035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9004821777344,0.8668843507766724,0.4607260823249817,0.3241200149059295,297.2264099121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.900390625,0.8455778956413269,0.4260237514972687,0.4066309630870819,297.20269775390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.89910888671875,0.6765879988670349,0.2139651179313659,0.9823035597801208,284.90045166015625,284.95001220703125,302.3764343261719,297.2523193359375,299.31268310546875,297.26434326171875,284.9027404785156,1.0,0.5893645882606506,0.551382303237915,0.551382303237915,1.0,1.0,-3.024392604827881,1.207442283630371,1.81695020198822,0.5229183435440063,0.8971431851387024,0.8971431851387024,0.0,179.56503295898438,207.0,74244.203125,0.0,2500.0,1.0,278.25640869140625,283.0010681152344,300.3459777832031,305.21026611328125,293.1499938964844,293.1499938964844,278.54998779296875,38174.5625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8340070247650146,1.0,0.0,0.0,3.7384567260742174,3.738481998443604,9.325625569545082e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11211.5810546875,0.0,1650.490478515625,1895.4371337890625,0.0,2785.77783203125,0.9269042611122132,1.0,0.0,3.0,1.0,0.0
17760780,297.1875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0158386230469,0.7716201543807983,0.3347479701042175,0.304941862821579,297.3398742675781,297.1499938964844,293.1499938964844,0.0,-0.0,285.01544189453125,0.8956078886985779,0.5300909280776978,0.504096508026123,297.3329772949219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0155334472656,0.8565331101417542,0.4636043906211853,0.3262116909027099,297.22760009765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0155944824219,0.8350228071212769,0.4271040558815002,0.4078271985054016,297.2004699707031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0164794921875,0.6672824621200562,0.2144019454717636,0.9856411814689636,285.0155639648437,284.95001220703125,302.4355163574219,297.225830078125,299.333984375,297.26824951171875,285.0138854980469,1.0,0.5970075726509094,0.5492322444915771,0.5492322444915771,1.0,1.0,-3.0362470149993896,1.209406852722168,1.8268402814865112,0.5224448442459106,1.0,1.0,0.0,190.7596130371093,210.0,73713.5234375,0.0,2580.26904296875,1.0,278.5438232421875,283.1210632324219,300.2658386230469,305.0315246582031,293.1499938964844,293.1499938964844,278.25,33407.0703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8345362544059753,1.0,0.0,0.0,3.851022958755493,3.851048469543457,9.89567752185394e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12550.1318359375,0.0,1748.0589599609375,1895.4371337890625,0.0,2790.712890625,0.9485141038894652,1.0,0.0,3.0,1.0,0.0
17760840,297.1875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0158386230469,0.7716201543807983,0.3347479701042175,0.304941862821579,297.3398742675781,297.1499938964844,293.1499938964844,0.0,-0.0,285.01544189453125,0.8956078886985779,0.5300909280776978,0.504096508026123,297.3329772949219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0155334472656,0.8565331101417542,0.4636043906211853,0.3262116909027099,297.22760009765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0155944824219,0.8350228071212769,0.4271040558815002,0.4078271985054016,297.2004699707031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0164794921875,0.6672824621200562,0.2144019454717636,0.9856411814689636,285.0155639648437,284.95001220703125,302.4355163574219,297.225830078125,299.333984375,297.26824951171875,285.0138854980469,1.0,0.5970075726509094,0.5492322444915771,0.5492322444915771,1.0,1.0,-3.0362470149993896,1.209406852722168,1.8268402814865112,0.5224448442459106,1.0,1.0,0.0,190.7596130371093,210.0,73713.5234375,0.0,2580.26904296875,1.0,278.5438232421875,283.1210632324219,300.2658386230469,305.0315246582031,293.1499938964844,293.1499938964844,278.25,33407.0703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8345362544059753,1.0,0.0,0.0,3.851022958755493,3.851048469543457,9.89567752185394e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12550.1318359375,0.0,1748.0589599609375,1895.4371337890625,0.0,2790.712890625,0.9485141038894652,1.0,0.0,3.0,1.0,0.0
17760900,297.1843566894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8749389648437,0.7681383490562439,0.3346815109252929,0.3052698671817779,297.336669921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8736877441406,0.8919084668159485,0.5309851169586182,0.50534987449646,297.331787109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8739929199219,0.8533652424812317,0.4646515548229217,0.3272453248500824,297.2250061035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8741760253906,0.8316248059272766,0.4273450076580047,0.4084198772907257,297.1980285644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.87725830078125,0.6642954349517822,0.2144835442304611,0.9872496128082277,284.8740539550781,284.95001220703125,302.4649658203125,297.2128601074219,299.34210205078125,297.2663269042969,284.87042236328125,1.0,0.6000128388404846,0.5481572151184082,0.5481572151184082,1.0,1.0,-3.042043447494507,1.2102971076965332,1.8317463397979736,0.5222513675689697,0.9074088335037231,0.9074088335037231,0.0,194.855697631836,210.0,74687.5546875,0.0,2612.58056640625,1.0,278.2938842773437,282.9598083496094,300.3043518066406,305.2439270019531,293.1499938964844,293.1499938964844,278.25,36937.7734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8357104063034058,1.0,0.0,0.0,3.831507205963135,3.831533193588257,9.795634241527296e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12144.23046875,0.0,1752.0009765625,1895.4371337890625,0.0,2801.6650390625,0.9447330832481384,1.0,0.0,3.0,1.0,0.0
17760960,297.1798400878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.89654541015625,0.7646448016166687,0.3344523310661316,0.3052107691764831,297.3319091796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.89715576171875,0.8882977962493896,0.5316969752311707,0.5061777234077454,297.32916259765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8970031738281,0.8502653241157532,0.4655421078205108,0.3279710710048675,297.22088623046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8969116210937,0.8282994627952576,0.4274153411388397,0.4086538851261139,297.19464111328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8955993652344,0.661368191242218,0.2144536525011062,0.9879128336906432,284.89697265625,284.95001220703125,302.49432373046875,297.2001037597656,299.3487854003906,297.2622985839844,284.8993530273437,1.0,0.6024860739707947,0.5470955967903137,0.5470955967903137,1.0,1.0,-3.044921636581421,1.2099287509918213,1.83499276638031,0.5214120149612427,0.8995782732963562,0.8995782732963562,0.0,198.651107788086,213.0,74411.109375,0.0,2637.822998046875,1.0,278.2564697265625,282.98406982421875,300.2919616699219,305.168701171875,293.1499938964844,293.1499938964844,278.54998779296875,38329.26171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8366612792015076,1.0,0.0,0.0,3.7600760459899902,3.760101556777954,9.433797458768822e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11218.078125,0.0,1677.070068359375,1895.4371337890625,0.0,2810.537841796875,0.9317378401756288,1.0,0.0,3.0,1.0,0.0
17761020,297.18292236328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0184326171875,0.7607167959213257,0.3351209759712219,0.3057122826576233,297.334716796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.01806640625,0.8844127058982849,0.5341853499412537,0.5084044933319092,297.3362731933594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0181579589844,0.8471649289131165,0.4684326648712158,0.3298869729042053,297.2230834960937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0182189941406,0.8244757652282715,0.4284916222095489,0.4095980226993561,297.1937255859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0189819335937,0.6579877734184265,0.2148975133895874,0.9901154637336732,285.0181884765625,284.95001220703125,302.5504455566406,297.1765441894531,299.369384765625,297.26739501953125,285.0166931152344,1.0,0.6065794825553894,0.5450572371482849,0.5450572371482849,1.0,1.0,-3.0542798042297363,1.210871696472168,1.8434081077575684,0.52042156457901,1.0,1.0,0.0,203.86935424804688,213.0,73788.1171875,0.0,2683.109619140625,1.0,278.5428466796875,283.1116638183594,300.2115783691406,304.9799499511719,293.1499938964844,293.1499938964844,278.54998779296875,33586.2421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8370692133903503,1.0,0.0,0.0,3.8616654872894287,3.8616909980773926,9.95044615592633e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11748.158203125,0.0,1762.5460205078125,1895.4371337890625,0.0,2814.345703125,0.9510354399681092,1.0,0.0,3.0,1.0,0.0
17761080,297.1830444335937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0169372558594,0.7606099843978882,0.3351480960845947,0.3057484626770019,297.3348388671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0166015625,0.8843131065368652,0.5342883467674255,0.5085136890411377,297.3365478515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0166931152344,0.8470932841300964,0.4685523509979248,0.3299793899059295,297.22320556640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0167541503906,0.8243700265884399,0.428538054227829,0.4096521437168121,297.1936950683594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0174865722656,0.6578953266143799,0.2149186432361602,0.9902461767196656,285.0167236328125,284.95001220703125,302.5527648925781,297.17559814453125,299.3702697753906,297.2676086425781,285.01531982421875,1.0,0.6067408919334412,0.5449723601341248,0.5449723601341248,1.0,1.0,-3.054788112640381,1.2109605073928833,1.8438276052474976,0.5204086899757385,1.0,1.0,0.0,204.0461578369141,201.0,73802.296875,0.0,2685.020263671875,1.0,278.5439453125,283.1100769042969,300.2113647460937,304.9828796386719,293.1499938964844,293.1499938964844,278.25,33635.15625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8371049761772156,1.0,0.0,0.0,3.864651679992676,3.8646774291992174,9.96584162749059e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12548.46484375,0.0,1766.614013671875,1895.4371337890625,0.0,2814.67919921875,0.9517065286636353,1.0,0.0,3.0,1.0,0.0
17761140,297.1767272949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8958740234375,0.762430727481842,0.3349338471889496,0.3057253956794739,297.3275451660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8963317871094,0.8875490427017212,0.5359005331993103,0.5102256536483765,297.3335266113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.896240234375,0.8503782749176025,0.4706156849861145,0.331545352935791,297.21759033203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8961486816406,0.8265577554702759,0.4289035201072693,0.410148024559021,297.1891784667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8951110839844,0.6596924066543579,0.2150195240974426,0.990913152694702,284.8962097167969,284.95001220703125,302.6107482910156,297.15283203125,299.3847045898437,297.2624816894531,284.89813232421875,1.0,0.6059360504150391,0.542849063873291,0.542849063873291,1.0,1.0,-3.060111284255981,1.2099449634552002,1.8501664400100708,0.5186064839363098,0.9015507102012634,0.9015507102012634,0.0,202.1996154785156,189.0,74468.7734375,0.0,2685.762939453125,1.0,278.2567443847656,282.97137451171875,300.2384948730469,305.11846923828125,293.1499938964844,293.1499938964844,278.1499938964844,38376.46875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8391100764274597,1.0,0.0,0.0,3.773537635803223,3.7735631465911865,9.501466138317484e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12237.48828125,0.0,1693.385498046875,1895.4371337890625,0.0,2833.40185546875,0.9347250461578368,1.0,0.0,3.0,1.0,0.0
17761200,297.1767272949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8958740234375,0.762430727481842,0.3349338471889496,0.3057253956794739,297.3275451660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8963317871094,0.8875490427017212,0.5359005331993103,0.5102256536483765,297.3335266113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.896240234375,0.8503782749176025,0.4706156849861145,0.331545352935791,297.21759033203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8961486816406,0.8265577554702759,0.4289035201072693,0.410148024559021,297.1891784667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8951110839844,0.6596924066543579,0.2150195240974426,0.990913152694702,284.8962097167969,284.95001220703125,302.6107482910156,297.15283203125,299.3847045898437,297.2624816894531,284.89813232421875,1.0,0.6059360504150391,0.542849063873291,0.542849063873291,1.0,1.0,-3.060111284255981,1.2099449634552002,1.8501664400100708,0.5186064839363098,0.9015507102012634,0.9015507102012634,0.0,202.1996154785156,189.0,74468.7734375,0.0,2685.762939453125,1.0,278.2567443847656,282.97137451171875,300.2384948730469,305.11846923828125,293.1499938964844,293.1499938964844,278.1499938964844,38376.46875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8391100764274597,1.0,0.0,0.0,3.773537635803223,3.7735631465911865,9.501466138317484e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12237.48828125,0.0,1693.385498046875,1895.4371337890625,0.0,2833.40185546875,0.9347250461578368,1.0,0.0,3.0,1.0,0.0
17761260,297.1747436523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9192199707031,0.7682245373725891,0.3350652158260345,0.3054614961147308,297.323974609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.919677734375,0.8955915570259094,0.5377805829048157,0.511600136756897,297.334716796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9195861816406,0.8580973744392395,0.4730561077594757,0.3329344987869262,297.2148742675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.91949462890625,0.8327515125274658,0.4294807612895965,0.4103203117847442,297.1862487792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9184875488281,0.6649324297904968,0.2152145355939865,0.9902721047401428,284.9195556640625,284.95001220703125,302.668212890625,297.1322631835937,299.4012756347656,297.26123046875,284.9213256835937,1.0,0.602471113204956,0.5408405661582947,0.5408405661582947,1.0,1.0,-3.062551021575928,1.20783531665802,1.854715704917908,0.5161556005477905,0.8811308741569519,0.8811308741569519,0.0,195.8018341064453,177.0,74209.8515625,0.0,2657.11376953125,1.0,278.1523132324219,282.98443603515625,300.2018127441406,305.0547180175781,293.1499938964844,293.1499938964844,278.45001220703125,38356.14453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8405680656433105,1.0,0.0,0.0,3.668998956680298,3.669023513793945,8.982318604466855e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11195.52734375,0.0,1572.1295166015625,1895.4371337890625,0.0,2847.02294921875,0.9116467237472534,1.0,0.0,3.0,1.0,0.0
17761320,297.1747436523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9192199707031,0.7682245373725891,0.3350652158260345,0.3054614961147308,297.323974609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.919677734375,0.8955915570259094,0.5377805829048157,0.511600136756897,297.334716796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9195861816406,0.8580973744392395,0.4730561077594757,0.3329344987869262,297.2148742675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.91949462890625,0.8327515125274658,0.4294807612895965,0.4103203117847442,297.1862487792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9184875488281,0.6649324297904968,0.2152145355939865,0.9902721047401428,284.9195556640625,284.95001220703125,302.668212890625,297.1322631835937,299.4012756347656,297.26123046875,284.9213256835937,1.0,0.602471113204956,0.5408405661582947,0.5408405661582947,1.0,1.0,-3.062551021575928,1.20783531665802,1.854715704917908,0.5161556005477905,0.8811308741569519,0.8811308741569519,0.0,195.8018341064453,177.0,74209.8515625,0.0,2657.11376953125,1.0,278.1523132324219,282.98443603515625,300.2018127441406,305.0547180175781,293.1499938964844,293.1499938964844,278.45001220703125,38356.14453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8405680656433105,1.0,0.0,0.0,3.668998956680298,3.669023513793945,8.982318604466855e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11195.52734375,0.0,1572.1295166015625,1895.4371337890625,0.0,2847.02294921875,0.9116467237472534,1.0,0.0,3.0,1.0,0.0
17761380,297.1824645996094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0188293457031,0.7785407304763794,0.336156278848648,0.30589160323143,297.33038330078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0183410644531,0.9088701009750366,0.5406309962272644,0.5136926770210266,297.34576416015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0184326171875,0.8707234263420105,0.4765110313892364,0.3348988592624664,297.22119140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0185241699219,0.8432807922363281,0.4309386610984802,0.4111166596412658,297.18896484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.01959228515625,0.6740588545799255,0.2159457057714462,0.9911157488822936,285.0184936523437,284.95001220703125,302.72509765625,297.1144714355469,299.4243469238281,297.2707824707031,285.01641845703125,1.0,0.5978652834892273,0.5388320684432983,0.5388320684432983,1.0,1.0,-3.069911003112793,1.2078200578689575,1.862091064453125,0.5146278142929077,0.9839566946029664,0.9839566946029664,0.0,186.23374938964844,165.0,73720.8125,0.0,2621.334228515625,1.0,278.4432678222656,283.09112548828125,300.1313171386719,304.8932800292969,293.1499938964844,293.1499938964844,278.1499938964844,33209.94921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8406263589859009,1.0,0.0,0.0,3.793294668197632,3.7933194637298575,9.601220654076317e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12527.267578125,0.0,1676.8157958984375,1895.4371337890625,0.0,2847.56787109375,0.935327410697937,1.0,0.0,3.0,1.0,0.0
17761440,297.1824645996094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0188293457031,0.7785407304763794,0.336156278848648,0.30589160323143,297.33038330078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0183410644531,0.9088701009750366,0.5406309962272644,0.5136926770210266,297.34576416015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0184326171875,0.8707234263420105,0.4765110313892364,0.3348988592624664,297.22119140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0185241699219,0.8432807922363281,0.4309386610984802,0.4111166596412658,297.18896484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.01959228515625,0.6740588545799255,0.2159457057714462,0.9911157488822936,285.0184936523437,284.95001220703125,302.72509765625,297.1144714355469,299.4243469238281,297.2707824707031,285.01641845703125,1.0,0.5978652834892273,0.5388320684432983,0.5388320684432983,1.0,1.0,-3.069911003112793,1.2078200578689575,1.862091064453125,0.5146278142929077,0.9839566946029664,0.9839566946029664,0.0,186.23374938964844,165.0,73720.8125,0.0,2621.334228515625,1.0,278.4432678222656,283.09112548828125,300.1313171386719,304.8932800292969,293.1499938964844,293.1499938964844,278.1499938964844,33209.94921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8406263589859009,1.0,0.0,0.0,3.793294668197632,3.7933194637298575,9.601220654076317e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12527.267578125,0.0,1676.8157958984375,1895.4371337890625,0.0,2847.56787109375,0.935327410697937,1.0,0.0,3.0,1.0,0.0
17761500,297.18121337890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8785705566406,0.784433901309967,0.3362452685832977,0.3060250580310821,297.3282775878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8773193359375,0.9169374704360962,0.5415694117546082,0.5146452188491821,297.3456726074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8775634765625,0.8779244422912598,0.4777488112449646,0.3358103036880493,297.2203063964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8778076171875,0.8493726253509521,0.4313065707683563,0.4114776253700256,297.1885681152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.88092041015625,0.6793643832206726,0.2161548882722854,0.9915960431098938,284.877685546875,284.95001220703125,302.7532958984375,297.10675048828125,299.4322814941406,297.27001953125,284.874267578125,1.0,0.5953039526939392,0.5378277897834778,0.5378277897834778,1.0,1.0,-3.0733301639556885,1.2076709270477295,1.8656593561172483,0.5138817429542542,0.8901923894882202,0.8901923894882202,0.0,181.0918426513672,165.0,74644.140625,0.0,2600.989013671875,1.0,278.1944885253906,282.9323425292969,300.17486572265625,305.1101989746094,293.1499938964844,293.1499938964844,278.1499938964844,37043.9921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8415650129318237,1.0,0.0,0.0,3.770406007766724,3.770431280136109,9.485702889833192e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12123.8828125,0.0,1679.366455078125,1895.4371337890625,0.0,2856.3408203125,0.9309747219085692,1.0,0.0,3.0,1.0,0.0
17761560,297.1785888671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9042663574219,0.7900217771530151,0.3361838161945343,0.3057840168476105,297.32452392578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.90478515625,0.9249656796455384,0.5423280000686646,0.5151708722114563,297.3442077636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9046630859375,0.8849241733551025,0.4788416028022766,0.3364172875881195,297.2178955078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9045715332031,0.855316698551178,0.4315112829208374,0.4114904701709747,297.1871643066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9034423828125,0.6844861507415771,0.2162592858076095,0.9912155866622924,284.9046325683594,284.95001220703125,302.78131103515625,297.0998840332031,299.4387512207031,297.2670593261719,284.9064636230469,1.0,0.5924703478813171,0.5368534922599792,0.5368534922599792,1.0,1.0,-3.073962688446045,1.2063641548156738,1.867598533630371,0.5125473737716675,0.8871564269065857,0.8871564269065857,0.0,176.09521484375,153.0,74341.3828125,0.0,2576.011474609375,1.0,278.1568603515625,282.9603881835937,300.1676025390625,305.0367431640625,293.1499938964844,293.1499938964844,278.45001220703125,38274.30078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8422723412513733,1.0,0.0,0.0,3.697862148284912,3.697886943817138,9.124198072640866e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11212.7861328125,0.0,1604.3121337890625,1895.4371337890625,0.0,2862.952880859375,0.9178991317749025,1.0,0.0,3.0,1.0,0.0
17761620,297.1846008300781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0097961425781,0.8046772480010986,0.3371475040912628,0.3059681951999664,297.3285522460937,297.1499938964844,293.1499938964844,0.0,-0.0,285.00933837890625,0.9452804923057556,0.5449411273002625,0.5169055461883545,297.35302734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0094299316406,0.9028007388114928,0.4821874797344208,0.3381995260715484,297.22265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.009521484375,0.8708685040473938,0.432847261428833,0.4120608270168304,297.18951416015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0104675292969,0.6976200938224792,0.2169650495052337,0.9915951490402222,285.0094909667969,284.95001220703125,302.8367919921875,297.089111328125,299.45947265625,297.2740478515625,285.0076599121094,1.0,0.5866365432739258,0.534904956817627,0.534904956817627,1.0,1.0,-3.0795466899871826,1.2056044340133667,1.8739421367645264,0.5105770826339722,0.9855332970619202,0.9855332970619202,0.0,164.81527709960938,141.0,73791.0546875,0.0,2527.502197265625,1.0,278.44354248046875,283.0738830566406,300.1007995605469,304.8670959472656,293.1499938964844,293.1499938964844,278.1499938964844,33430.8671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8422368764877319,1.0,0.0,0.0,3.810937166213989,3.810962438583374,9.690738806966692e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12531.875,0.0,1699.62841796875,1895.4371337890625,0.0,2862.621337890625,0.9394620656967164,1.0,0.0,3.0,1.0,0.0
17761680,297.1846008300781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0097961425781,0.8046772480010986,0.3371475040912628,0.3059681951999664,297.3285522460937,297.1499938964844,293.1499938964844,0.0,-0.0,285.00933837890625,0.9452804923057556,0.5449411273002625,0.5169055461883545,297.35302734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0094299316406,0.9028007388114928,0.4821874797344208,0.3381995260715484,297.22265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.009521484375,0.8708685040473938,0.432847261428833,0.4120608270168304,297.18951416015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0104675292969,0.6976200938224792,0.2169650495052337,0.9915951490402222,285.0094909667969,284.95001220703125,302.8367919921875,297.089111328125,299.45947265625,297.2740478515625,285.0076599121094,1.0,0.5866365432739258,0.534904956817627,0.534904956817627,1.0,1.0,-3.0795466899871826,1.2056044340133667,1.8739421367645264,0.5105770826339722,0.9855332970619202,0.9855332970619202,0.0,164.81527709960938,141.0,73791.0546875,0.0,2527.502197265625,1.0,278.44354248046875,283.0738830566406,300.1007995605469,304.8670959472656,293.1499938964844,293.1499938964844,278.1499938964844,33430.8671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8422368764877319,1.0,0.0,0.0,3.810937166213989,3.810962438583374,9.690738806966692e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12531.875,0.0,1699.62841796875,1895.4371337890625,0.0,2862.621337890625,0.9394620656967164,1.0,0.0,3.0,1.0,0.0
