time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17761740,297.180908203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9009704589844,0.8200034499168396,0.3372162282466888,0.305832952260971,297.3220520019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9015197753906,0.966084599494934,0.546551525592804,0.5182408690452576,297.3508605957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.90142822265625,0.9242329001426696,0.4845475852489471,0.3396965563297272,297.2192687988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9013061523437,0.8885664343833923,0.4334330260753631,0.4123817682266235,297.18780517578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9001159667969,0.7120330333709717,0.2172964364290237,0.9915443658828736,284.9013671875,284.95001220703125,302.8914489746094,297.0826416015625,299.4726257324219,297.2696533203125,284.9032897949219,1.0,0.5805212259292603,0.5329564213752747,0.5329564213752747,1.0,1.0,-3.0831220149993896,1.2039257287979126,1.8791961669921875,0.5082897543907166,0.8883224129676819,0.8883224129676819,0.0,153.62213134765625,129.0,74398.84375,0.0,2475.457275390625,1.0,278.1565856933594,282.9490051269531,300.1420288085937,305.01220703125,293.1499938964844,293.1499938964844,278.45001220703125,38410.64453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.843713641166687,1.0,0.0,0.0,3.709113836288452,3.709138870239258,9.179808557746584e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11211.4814453125,0.0,1618.2645263671875,1895.4371337890625,0.0,2876.430908203125,0.9205712080001832,1.0,0.0,3.0,1.0,0.0
17761800,297.180908203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9009704589844,0.8200034499168396,0.3372162282466888,0.305832952260971,297.3220520019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9015197753906,0.966084599494934,0.546551525592804,0.5182408690452576,297.3508605957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.90142822265625,0.9242329001426696,0.4845475852489471,0.3396965563297272,297.2192687988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9013061523437,0.8885664343833923,0.4334330260753631,0.4123817682266235,297.18780517578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9001159667969,0.7120330333709717,0.2172964364290237,0.9915443658828736,284.9013671875,284.95001220703125,302.8914489746094,297.0826416015625,299.4726257324219,297.2696533203125,284.9032897949219,1.0,0.5805212259292603,0.5329564213752747,0.5329564213752747,1.0,1.0,-3.0831220149993896,1.2039257287979126,1.8791961669921875,0.5082897543907166,0.8883224129676819,0.8883224129676819,0.0,153.62213134765625,129.0,74398.84375,0.0,2475.457275390625,1.0,278.1565856933594,282.9490051269531,300.1420288085937,305.01220703125,293.1499938964844,293.1499938964844,278.45001220703125,38410.64453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.843713641166687,1.0,0.0,0.0,3.709113836288452,3.709138870239258,9.179808557746584e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11211.4814453125,0.0,1618.2645263671875,1895.4371337890625,0.0,2876.430908203125,0.9205712080001832,1.0,0.0,3.0,1.0,0.0
17761860,297.1875305175781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0101928710937,0.8385877013206482,0.338272750377655,0.306069940328598,297.3258972167969,297.1499938964844,293.1499938964844,0.0,-0.0,285.009765625,0.9881730675697328,0.5491146445274353,0.5198982954025269,297.3592529296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0098571777344,0.9516146779060364,0.4879373908042907,0.3414905369281769,297.224609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.00994873046875,0.91139018535614,0.4348444938659668,0.4129875004291534,297.1904296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0108337402344,0.7283845543861389,0.218037724494934,0.9919505715370178,285.0099182128906,284.95001220703125,302.9452209472656,297.0810241699219,299.492431640625,297.27642822265625,285.0081787109375,1.0,0.5742654204368591,0.5310538411140442,0.5310538411140442,1.0,1.0,-3.0887646675109863,1.2031916379928589,1.885572910308838,0.5062448978424072,0.988236665725708,0.988236665725708,0.0,141.70616149902344,132.0,73856.1640625,0.0,2423.368408203125,1.0,278.4436340332031,283.0665588378906,300.08270263671875,304.8502197265625,293.1499938964844,293.1499938964844,278.1499938964844,33477.984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8434759378433228,1.0,0.0,0.0,3.820275068283081,3.820300340652466,9.73828718997538e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12538.361328125,0.0,1711.2371826171875,1895.4371337890625,0.0,2874.207275390625,0.9416143894195556,1.0,0.0,3.0,1.0,0.0
17761920,297.1875305175781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0101928710937,0.8385877013206482,0.338272750377655,0.306069940328598,297.3258972167969,297.1499938964844,293.1499938964844,0.0,-0.0,285.009765625,0.9881730675697328,0.5491146445274353,0.5198982954025269,297.3592529296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0098571777344,0.9516146779060364,0.4879373908042907,0.3414905369281769,297.224609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.00994873046875,0.91139018535614,0.4348444938659668,0.4129875004291534,297.1904296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0108337402344,0.7283845543861389,0.218037724494934,0.9919505715370178,285.0099182128906,284.95001220703125,302.9452209472656,297.0810241699219,299.492431640625,297.27642822265625,285.0081787109375,1.0,0.5742654204368591,0.5310538411140442,0.5310538411140442,1.0,1.0,-3.0887646675109863,1.2031916379928589,1.885572910308838,0.5062448978424072,0.988236665725708,0.988236665725708,0.0,141.70616149902344,132.0,73856.1640625,0.0,2423.368408203125,1.0,278.4436340332031,283.0665588378906,300.08270263671875,304.8502197265625,293.1499938964844,293.1499938964844,278.1499938964844,33477.984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8434759378433228,1.0,0.0,0.0,3.820275068283081,3.820300340652466,9.73828718997538e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12538.361328125,0.0,1711.2371826171875,1895.4371337890625,0.0,2874.207275390625,0.9416143894195556,1.0,0.0,3.0,1.0,0.0
17761980,297.1839904785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9023742675781,0.8482266068458557,0.3383981585502624,0.3062231242656708,297.3190002441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9029541015625,0.997941553592682,0.5506518483161926,0.5214056968688965,297.3563842773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.90283203125,0.9652515053749084,0.4903033673763275,0.3431715667247772,297.2215881347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9027099609375,0.9244146347045898,0.4354909658432007,0.4136093854904175,297.18878173828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9014892578125,0.7366804480552673,0.2183863222599029,0.9931264519691468,284.9027709960937,284.95001220703125,302.9980163574219,297.08477783203125,299.5045166015625,297.2714538574219,284.9048156738281,1.0,0.572350800037384,0.5291512608528137,0.5291512608528137,1.0,1.0,-3.094945907592773,1.2026349306106567,1.8923109769821167,0.504377543926239,0.8924601078033447,0.8924601078033447,0.0,136.51388549804688,135.0,74563.890625,0.0,2407.57958984375,1.0,278.156494140625,282.9418334960937,300.1338195800781,305.010009765625,293.1499938964844,293.1499938964844,278.45001220703125,38307.46484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8447426557540894,1.0,0.0,0.0,3.722755908966065,3.72278094291687,9.24745847896702e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11232.1376953125,0.0,1633.2384033203125,1895.4371337890625,0.0,2886.05615234375,0.9235417246818542,1.0,0.0,3.0,1.0,0.0
17762040,297.1839904785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9023742675781,0.8482266068458557,0.3383981585502624,0.3062231242656708,297.3190002441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9029541015625,0.997941553592682,0.5506518483161926,0.5214056968688965,297.3563842773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.90283203125,0.9652515053749084,0.4903033673763275,0.3431715667247772,297.2215881347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9027099609375,0.9244146347045898,0.4354909658432007,0.4136093854904175,297.18878173828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9014892578125,0.7366804480552673,0.2183863222599029,0.9931264519691468,284.9027709960937,284.95001220703125,302.9980163574219,297.08477783203125,299.5045166015625,297.2714538574219,284.9048156738281,1.0,0.572350800037384,0.5291512608528137,0.5291512608528137,1.0,1.0,-3.094945907592773,1.2026349306106567,1.8923109769821167,0.504377543926239,0.8924601078033447,0.8924601078033447,0.0,136.51388549804688,135.0,74563.890625,0.0,2407.57958984375,1.0,278.156494140625,282.9418334960937,300.1338195800781,305.010009765625,293.1499938964844,293.1499938964844,278.45001220703125,38307.46484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8447426557540894,1.0,0.0,0.0,3.722755908966065,3.72278094291687,9.24745847896702e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11232.1376953125,0.0,1633.2384033203125,1895.4371337890625,0.0,2886.05615234375,0.9235417246818542,1.0,0.0,3.0,1.0,0.0
17762100,297.1863708496094,297.1499938964844,293.1499938964844,0.0,-0.0,285.026611328125,0.8502774834632874,0.3388418853282928,0.3063559532165527,297.3202514648437,297.1499938964844,293.1499938964844,0.0,-0.0,285.02752685546875,0.9990000128746032,0.5518405437469482,0.5212687253952026,297.3595275878906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0273742675781,0.9683714509010316,0.4919160008430481,0.3440675139427185,297.2234191894531,297.1499938964844,293.1499938964844,0.0,-0.0,285.02716064453125,0.9272699952125548,0.4361194372177124,0.413956731557846,297.1893615722656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0248413085937,0.7384579181671143,0.2186871021986007,0.9938086271286012,285.0272521972656,284.95001220703125,303.0240478515625,297.0888366699219,299.5132141113281,297.27362060546875,285.0295715332031,1.0,0.5721575617790222,0.5281999111175537,0.5281999111175537,1.0,1.0,-3.0972583293914795,1.2020164728164673,1.895241856575012,0.5032147169113159,0.9803783893585204,0.9803783893585204,0.0,135.56625366210938,135.0,73827.3671875,0.0,2406.9130859375,1.0,278.4039001464844,283.0782470703125,300.08514404296875,304.80096435546875,293.1499938964844,293.1499938964844,278.45001220703125,34116.5625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8444404006004333,1.0,0.0,0.0,3.77043342590332,3.770458221435547,9.485840450906836e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11637.3046875,0.0,1656.7725830078125,1895.4371337890625,0.0,2883.22900390625,0.9325947761535645,1.0,0.0,3.0,1.0,0.0
17762160,297.18975830078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0133361816406,0.8517998456954956,0.3394067585468292,0.3068346679210663,297.3244934082031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0129089355469,0.9990000128746032,0.5533359050750732,0.5201333165168762,297.3636474609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0129699707031,0.970717191696167,0.4936474859714508,0.3452512323856354,297.2264404296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0130615234375,0.9292989373207092,0.4368835687637329,0.4146319329738617,297.1907043457031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0139465332031,0.739726722240448,0.2190689891576767,0.9953348636627196,285.0130310058594,284.95001220703125,303.0498046875,297.0944519042969,299.5232238769531,297.2781982421875,285.01129150390625,1.0,0.5723778009414673,0.5272369384765625,0.5272369384765625,1.0,1.0,-3.1005358695983887,1.2017803192138672,1.898755669593811,0.5022129416465759,0.9951984286308287,0.9951984286308287,0.0,135.11912536621094,138.0,74053.421875,0.0,2410.705810546875,1.0,278.4435729980469,283.06121826171875,300.0860290527344,304.8628845214844,293.1499938964844,293.1499938964844,278.1499938964844,33424.859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8443052768707275,1.0,0.0,0.0,3.834927320480346,3.834952592849731,9.813129508984275e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12575.8232421875,0.0,1728.562255859375,1895.4371337890625,0.0,2881.96484375,0.9449819326400756,1.0,0.0,3.0,1.0,0.0
17762220,297.1849365234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9020690917969,0.8516133427619934,0.3394275903701782,0.3071121871471405,297.32232666015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90264892578125,0.9990000128746032,0.5553357005119324,0.5210118293762207,297.359130859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9025573730469,0.9718281030654908,0.4959037899971008,0.3470285534858703,297.22247314453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.90240478515625,0.9294105172157288,0.4374567866325378,0.4154161512851715,297.1879577636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.901123046875,0.7397758960723877,0.2193122506141662,0.9971226453781128,284.9024658203125,284.95001220703125,303.1004943847656,297.110595703125,299.5348815917969,297.2743835449219,284.9046630859375,1.0,0.5736091732978821,0.5253109931945801,0.5253109931945801,1.0,1.0,-3.1071536540985107,1.20129656791687,1.9058570861816408,0.5002038478851318,0.8976923227310181,0.8976923227310181,0.0,135.61434936523438,141.0,74827.5546875,0.0,2425.79150390625,1.0,278.1563720703125,282.93328857421875,300.1485595703125,305.03778076171875,293.1499938964844,293.1499938964844,278.45001220703125,38225.55859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8453495502471924,1.0,0.0,0.0,3.742329597473145,3.742354869842529,9.344958584733832e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11273.203125,0.0,1655.40966796875,1895.4371337890625,0.0,2891.734619140625,0.9278424382209778,1.0,0.0,3.0,1.0,0.0
17762280,297.1849365234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9020690917969,0.8516133427619934,0.3394275903701782,0.3071121871471405,297.32232666015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90264892578125,0.9990000128746032,0.5553357005119324,0.5210118293762207,297.359130859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9025573730469,0.9718281030654908,0.4959037899971008,0.3470285534858703,297.22247314453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.90240478515625,0.9294105172157288,0.4374567866325378,0.4154161512851715,297.1879577636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.901123046875,0.7397758960723877,0.2193122506141662,0.9971226453781128,284.9024658203125,284.95001220703125,303.1004943847656,297.110595703125,299.5348815917969,297.2743835449219,284.9046630859375,1.0,0.5736091732978821,0.5253109931945801,0.5253109931945801,1.0,1.0,-3.1071536540985107,1.20129656791687,1.9058570861816408,0.5002038478851318,0.8976923227310181,0.8976923227310181,0.0,135.61434936523438,141.0,74827.5546875,0.0,2425.79150390625,1.0,278.1563720703125,282.93328857421875,300.1485595703125,305.03778076171875,293.1499938964844,293.1499938964844,278.45001220703125,38225.55859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8453495502471924,1.0,0.0,0.0,3.742329597473145,3.742354869842529,9.344958584733832e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11273.203125,0.0,1655.40966796875,1895.4371337890625,0.0,2891.734619140625,0.9278424382209778,1.0,0.0,3.0,1.0,0.0
17762340,297.1902160644531,297.1499938964844,293.1499938964844,0.0,-0.0,285.02020263671875,0.8508820533752441,0.3403999805450439,0.3077614307403564,297.3258972167969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0199890136719,0.9990000128746032,0.557875394821167,0.5234994292259216,297.3655700683594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0200500488281,0.9722226858139038,0.4992004036903381,0.3491309583187103,297.2269897460937,297.1499938964844,293.1499938964844,0.0,-0.0,285.02008056640625,0.9286214113235474,0.4388262927532196,0.4164938926696777,297.1893005371094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0205383300781,0.7392033934593201,0.2199254631996154,0.9994054436683656,285.02008056640625,284.95001220703125,303.1499938964844,297.1337280273437,299.5520935058594,297.2801208496094,285.0192565917969,1.0,0.5756967067718506,0.5233849883079529,0.5233849883079529,1.0,1.0,-3.117485761642456,1.2023508548736572,1.9151349067687988,0.4987983703613281,1.0,1.0,0.0,136.7230224609375,144.0,74412.109375,0.0,2451.2392578125,1.0,278.4432067871094,283.0596008300781,300.114501953125,304.9091186523437,293.1499938964844,293.1499938964844,278.1499938964844,33512.4921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8446879386901855,1.0,0.0,0.0,3.85344123840332,3.853466749191284,9.908108040690422e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12645.5146484375,0.0,1751.8551025390625,1895.4371337890625,0.0,2885.54443359375,0.9492906332015992,1.0,0.0,3.0,1.0,0.0
17762400,297.1902160644531,297.1499938964844,293.1499938964844,0.0,-0.0,285.02020263671875,0.8508820533752441,0.3403999805450439,0.3077614307403564,297.3258972167969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0199890136719,0.9990000128746032,0.557875394821167,0.5234994292259216,297.3655700683594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0200500488281,0.9722226858139038,0.4992004036903381,0.3491309583187103,297.2269897460937,297.1499938964844,293.1499938964844,0.0,-0.0,285.02008056640625,0.9286214113235474,0.4388262927532196,0.4164938926696777,297.1893005371094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0205383300781,0.7392033934593201,0.2199254631996154,0.9994054436683656,285.02008056640625,284.95001220703125,303.1499938964844,297.1337280273437,299.5520935058594,297.2801208496094,285.0192565917969,1.0,0.5756967067718506,0.5233849883079529,0.5233849883079529,1.0,1.0,-3.117485761642456,1.2023508548736572,1.9151349067687988,0.4987983703613281,1.0,1.0,0.0,136.7230224609375,144.0,74412.109375,0.0,2451.2392578125,1.0,278.4432067871094,283.0596008300781,300.114501953125,304.9091186523437,293.1499938964844,293.1499938964844,278.1499938964844,33512.4921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8446879386901855,1.0,0.0,0.0,3.85344123840332,3.853466749191284,9.908108040690422e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12645.5146484375,0.0,1751.8551025390625,1895.4371337890625,0.0,2885.54443359375,0.9492906332015992,1.0,0.0,3.0,1.0,0.0
17762460,297.1851501464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9039611816406,0.8483955264091492,0.3404031991958618,0.3080728650093078,297.3153686523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9044494628906,0.9990000128746032,0.559052586555481,0.5281252861022949,297.3602905273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.90435791015625,0.970657765865326,0.50140380859375,0.3509136736392975,297.2228698730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9042358398437,0.9256885647773744,0.4393909871578216,0.4173226952552795,297.1861877441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9032287597656,0.7372927665710449,0.2201123535633087,1.0011847019195557,284.904296875,284.95001220703125,303.1925354003906,297.15625,299.5581359863281,297.2723388671875,284.9062194824219,1.0,0.5783517956733704,0.5214169025421143,0.5214169025421143,1.0,1.0,-3.128706932067871,1.2036430835723877,1.925063848495484,0.4975500106811523,0.9086878895759584,0.9086878895759584,0.0,138.67593383789062,147.0,75399.9453125,0.0,2483.036865234375,1.0,278.15673828125,282.923583984375,300.1891784667969,305.112060546875,293.1499938964844,293.1499938964844,278.1499938964844,37912.95703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8456147313117981,1.0,0.0,0.0,3.778987646102905,3.779013156890869,9.528931741442648e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12145.271484375,0.0,1696.283203125,1895.4371337890625,0.0,2894.216064453125,0.9356577396392822,1.0,0.0,3.0,1.0,0.0
17762520,297.1851501464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9039611816406,0.8483955264091492,0.3404031991958618,0.3080728650093078,297.3153686523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9044494628906,0.9990000128746032,0.559052586555481,0.5281252861022949,297.3602905273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.90435791015625,0.970657765865326,0.50140380859375,0.3509136736392975,297.2228698730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9042358398437,0.9256885647773744,0.4393909871578216,0.4173226952552795,297.1861877441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9032287597656,0.7372927665710449,0.2201123535633087,1.0011847019195557,284.904296875,284.95001220703125,303.1925354003906,297.15625,299.5581359863281,297.2723388671875,284.9062194824219,1.0,0.5783517956733704,0.5214169025421143,0.5214169025421143,1.0,1.0,-3.128706932067871,1.2036430835723877,1.925063848495484,0.4975500106811523,0.9086878895759584,0.9086878895759584,0.0,138.67593383789062,147.0,75399.9453125,0.0,2483.036865234375,1.0,278.15673828125,282.923583984375,300.1891784667969,305.112060546875,293.1499938964844,293.1499938964844,278.1499938964844,37912.95703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8456147313117981,1.0,0.0,0.0,3.778987646102905,3.779013156890869,9.528931741442648e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12145.271484375,0.0,1696.283203125,1895.4371337890625,0.0,2894.216064453125,0.9356577396392822,1.0,0.0,3.0,1.0,0.0
17762580,297.1844787597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9382019042969,0.8442086577415466,0.3407759368419647,0.3083804845809936,297.3060302734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9384155273437,0.9968352913856506,0.5601863265037537,0.5305064916610718,297.3597717285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9383850097656,0.9670246839523317,0.5040087103843689,0.3526941835880279,297.221923828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9383239746094,0.9204320907592772,0.440213143825531,0.4180888533592224,297.1841125488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9378662109375,0.7338491082191467,0.22035813331604,1.0025451183319092,284.9383544921875,284.95001220703125,303.2228698730469,297.1704406738281,299.5611267089844,297.26788330078125,284.9393005371094,1.0,0.5810560584068298,0.5194488763809204,0.5194488763809204,1.0,1.0,-3.136619329452514,1.2034870386123655,1.933132290840149,0.4955618381500244,0.9148308634757996,0.9148308634757996,0.0,141.50393676757812,150.0,75365.2265625,0.0,2513.374755859375,1.0,278.1502990722656,282.9520874023437,300.1881408691406,305.0902709960937,293.1499938964844,293.1499938964844,278.1499938964844,36789.4140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8459289073944092,1.0,0.0,0.0,3.750220775604248,3.7502458095550537,9.384409054291608e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12125.658203125,0.0,1653.622314453125,1895.4371337890625,0.0,2897.155517578125,0.9284043908119202,1.0,0.0,3.0,1.0,0.0
17762640,297.1844787597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9382019042969,0.8442086577415466,0.3407759368419647,0.3083804845809936,297.3060302734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9384155273437,0.9968352913856506,0.5601863265037537,0.5305064916610718,297.3597717285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9383850097656,0.9670246839523317,0.5040087103843689,0.3526941835880279,297.221923828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9383239746094,0.9204320907592772,0.440213143825531,0.4180888533592224,297.1841125488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9378662109375,0.7338491082191467,0.22035813331604,1.0025451183319092,284.9383544921875,284.95001220703125,303.2228698730469,297.1704406738281,299.5611267089844,297.26788330078125,284.9393005371094,1.0,0.5810560584068298,0.5194488763809204,0.5194488763809204,1.0,1.0,-3.136619329452514,1.2034870386123655,1.933132290840149,0.4955618381500244,0.9148308634757996,0.9148308634757996,0.0,141.50393676757812,150.0,75365.2265625,0.0,2513.374755859375,1.0,278.1502990722656,282.9520874023437,300.1881408691406,305.0902709960937,293.1499938964844,293.1499938964844,278.1499938964844,36789.4140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8459289073944092,1.0,0.0,0.0,3.750220775604248,3.7502458095550537,9.384409054291608e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12125.658203125,0.0,1653.622314453125,1895.4371337890625,0.0,2897.155517578125,0.9284043908119202,1.0,0.0,3.0,1.0,0.0
17762700,297.1848449707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9468688964844,0.8422544002532959,0.3410323858261108,0.3086426556110382,297.3034362792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9469909667969,0.9951521754264832,0.5609167218208313,0.5311987400054932,297.3599853515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.94696044921875,0.9652732014656068,0.5053603053092957,0.3536632061004638,297.2221984863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9469299316406,0.9179518818855286,0.4406969845294952,0.4185756742954254,297.1835327148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9466552734375,0.732207715511322,0.2205151468515396,1.0034455060958862,284.94696044921875,284.95001220703125,303.23370361328125,297.174560546875,299.5617370605469,297.2669982910156,284.9475402832031,1.0,0.5824244022369385,0.5184648036956787,0.5184648036956787,1.0,1.0,-3.140615940093994,1.203410029411316,1.9372059106826784,0.4945341646671295,0.9187601804733276,0.9187601804733276,0.0,142.93617248535156,150.0,75389.78125,0.0,2528.753662109375,1.0,278.15008544921875,282.95849609375,300.1894836425781,305.0912170410156,293.1499938964844,293.1499938964844,278.1499938964844,36403.3671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8460570573806763,1.0,0.0,0.0,3.746732711791992,3.746757745742798,9.366961535306472e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12131.2958984375,0.0,1646.5731201171875,1895.4371337890625,0.0,2898.35498046875,0.9273290038108826,1.0,0.0,3.0,1.0,0.0
17762760,297.18524169921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9516906738281,0.8403597474098206,0.3412928879261017,0.3089194297790527,297.3011779785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9517517089844,0.9934865832328796,0.5616635680198669,0.5319358706474304,297.3597717285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9517517089844,0.9635310173034668,0.5066694617271423,0.3546188771724701,297.2225952148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.95172119140625,0.915559709072113,0.4411920011043548,0.4190834462642669,297.1830139160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9515686035156,0.7306100726127625,0.2206748276948928,1.0043870210647583,284.95172119140625,284.95001220703125,303.2417297363281,297.17681884765625,299.5611267089844,297.2660827636719,284.9520568847656,1.0,0.5838072896003723,0.5174641609191895,0.5174641609191895,1.0,1.0,-3.144726514816284,1.2033393383026123,1.941387176513672,0.4934970736503601,0.9220712780952454,0.9220712780952454,0.0,144.3738250732422,153.0,75431.40625,0.0,2544.432861328125,1.0,278.1500244140625,282.9612731933594,300.1909484863281,305.0948791503906,293.1499938964844,293.1499938964844,278.1499938964844,36138.078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8461928367614746,1.0,0.0,0.0,3.746950626373291,3.7469756603240967,9.368050086777656e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12139.7978515625,0.0,1644.7900390625,1895.4371337890625,0.0,2899.62548828125,0.9271670579910278,1.0,0.0,3.0,1.0,0.0
17762820,297.1856689453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.95440673828125,0.8365787863731384,0.3417814075946808,0.3094621002674103,297.2967529296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.95440673828125,0.9900376796722412,0.5631235837936401,0.5334146022796631,297.3582763671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.95440673828125,0.9598942995071412,0.5091732144355774,0.3564530909061432,297.2231140136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.95440673828125,0.9108526706695556,0.4421659409999847,0.4201045930385589,297.1818542480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9543762207031,0.7274053692817688,0.2209756523370742,1.0062462091445925,284.95440673828125,284.95001220703125,303.2498474121094,297.1758728027344,299.5565185546875,297.26373291015625,284.9544677734375,1.0,0.5865861773490906,0.5154628753662109,0.5154628753662109,1.0,1.0,-3.1528255939483643,1.2031022310256958,1.9497233629226685,0.4913648962974548,0.9264147281646729,0.9264147281646729,0.0,147.31700134277344,156.0,75525.453125,0.0,2576.033935546875,1.0,278.1499938964844,282.96063232421875,300.1917724609375,305.10272216796875,293.1499938964844,293.1499938964844,278.1499938964844,35888.84375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8465119004249573,1.0,0.0,0.0,3.7524023056030273,3.752427339553833,9.395330948791524e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12156.87890625,0.0,1649.2532958984375,1895.4371337890625,0.0,2902.61181640625,0.9281777143478394,1.0,0.0,3.0,1.0,0.0
17762880,297.1856689453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.95440673828125,0.8365787863731384,0.3417814075946808,0.3094621002674103,297.2967529296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.95440673828125,0.9900376796722412,0.5631235837936401,0.5334146022796631,297.3582763671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.95440673828125,0.9598942995071412,0.5091732144355774,0.3564530909061432,297.2231140136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.95440673828125,0.9108526706695556,0.4421659409999847,0.4201045930385589,297.1818542480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9543762207031,0.7274053692817688,0.2209756523370742,1.0062462091445925,284.95440673828125,284.95001220703125,303.2498474121094,297.1758728027344,299.5565185546875,297.26373291015625,284.9544677734375,1.0,0.5865861773490906,0.5154628753662109,0.5154628753662109,1.0,1.0,-3.1528255939483643,1.2031022310256958,1.9497233629226685,0.4913648962974548,0.9264147281646729,0.9264147281646729,0.0,147.31700134277344,156.0,75525.453125,0.0,2576.033935546875,1.0,278.1499938964844,282.96063232421875,300.1917724609375,305.10272216796875,293.1499938964844,293.1499938964844,278.1499938964844,35888.84375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8465119004249573,1.0,0.0,0.0,3.7524023056030273,3.752427339553833,9.395330948791524e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12156.87890625,0.0,1649.2532958984375,1895.4371337890625,0.0,2902.61181640625,0.9281777143478394,1.0,0.0,3.0,1.0,0.0
17762940,297.1854858398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9534606933594,0.8327773213386536,0.3422152996063232,0.3099613487720489,297.2921142578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.95343017578125,0.9863895177841188,0.5644986629486084,0.534826397895813,297.3559265136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.95343017578125,0.9560691118240356,0.5115658640861511,0.3582045435905456,297.2231140136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.95343017578125,0.9062544107437134,0.4430931508541107,0.4210911095142364,297.1805114746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9534606933594,0.724149763584137,0.2212374210357666,1.007962942123413,284.95343017578125,284.95001220703125,303.2478942871094,297.1681213378906,299.5474548339844,297.2607421875,284.95343017578125,1.0,0.5893433690071106,0.5134615898132324,0.5134615898132324,1.0,1.0,-3.16048002243042,1.2026264667510986,1.957853436470032,0.4891020953655243,0.9282816052436828,0.9282816052436828,0.0,150.3439483642578,159.0,75594.390625,0.0,2607.365234375,1.0,278.1499938964844,282.9572448730469,300.1871643066406,305.1044006347656,293.1499938964844,293.1499938964844,278.1499938964844,35850.390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8469107151031494,1.0,0.0,0.0,3.758530139923096,3.758555173873901,9.426041174265264e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12167.1435546875,0.0,1656.146240234375,1895.4371337890625,0.0,2906.344482421875,0.9295054078102112,1.0,0.0,3.0,1.0,0.0
17763000,297.1854858398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9534606933594,0.8327773213386536,0.3422152996063232,0.3099613487720489,297.2921142578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.95343017578125,0.9863895177841188,0.5644986629486084,0.534826397895813,297.3559265136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.95343017578125,0.9560691118240356,0.5115658640861511,0.3582045435905456,297.2231140136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.95343017578125,0.9062544107437134,0.4430931508541107,0.4210911095142364,297.1805114746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9534606933594,0.724149763584137,0.2212374210357666,1.007962942123413,284.95343017578125,284.95001220703125,303.2478942871094,297.1681213378906,299.5474548339844,297.2607421875,284.95343017578125,1.0,0.5893433690071106,0.5134615898132324,0.5134615898132324,1.0,1.0,-3.16048002243042,1.2026264667510986,1.957853436470032,0.4891020953655243,0.9282816052436828,0.9282816052436828,0.0,150.3439483642578,159.0,75594.390625,0.0,2607.365234375,1.0,278.1499938964844,282.9572448730469,300.1871643066406,305.1044006347656,293.1499938964844,293.1499938964844,278.1499938964844,35850.390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8469107151031494,1.0,0.0,0.0,3.758530139923096,3.758555173873901,9.426041174265264e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12167.1435546875,0.0,1656.146240234375,1895.4371337890625,0.0,2906.344482421875,0.9295054078102112,1.0,0.0,3.0,1.0,0.0
17763060,297.1849975585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.95196533203125,0.8290345072746277,0.3426146805286407,0.3104285299777984,297.287353515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9519348144531,0.982620656490326,0.5658009648323059,0.5361706614494324,297.35321044921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9519348144531,0.9521915316581726,0.51389080286026,0.3599057495594024,297.2227783203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9519348144531,0.9019150733947754,0.4439840018749237,0.422043889760971,297.17901611328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.95196533203125,0.7208957672119141,0.2214683890342712,1.0095455646514893,284.9519348144531,284.95001220703125,303.23663330078125,297.1540222167969,299.5348205566406,297.2574462890625,284.951904296875,1.0,0.5920621156692505,0.51151442527771,0.51151442527771,1.0,1.0,-3.1677520275115967,1.2020372152328491,1.965714812278748,0.4868195056915283,0.9288029670715332,0.9288029670715332,0.0,153.40907287597656,162.0,75628.1015625,0.0,2638.28955078125,1.0,278.1499938964844,282.95391845703125,300.1767272949219,305.0980529785156,293.1499938964844,293.1499938964844,278.1499938964844,35882.31640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8473893404006958,1.0,0.0,0.0,3.76279091835022,3.7628159523010254,9.447425100006512e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12169.349609375,0.0,1661.404052734375,1895.4371337890625,0.0,2910.824951171875,0.9304742813110352,1.0,0.0,3.0,1.0,0.0
17763120,297.1849975585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.95196533203125,0.8290345072746277,0.3426146805286407,0.3104285299777984,297.287353515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9519348144531,0.982620656490326,0.5658009648323059,0.5361706614494324,297.35321044921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9519348144531,0.9521915316581726,0.51389080286026,0.3599057495594024,297.2227783203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9519348144531,0.9019150733947754,0.4439840018749237,0.422043889760971,297.17901611328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.95196533203125,0.7208957672119141,0.2214683890342712,1.0095455646514893,284.9519348144531,284.95001220703125,303.23663330078125,297.1540222167969,299.5348205566406,297.2574462890625,284.951904296875,1.0,0.5920621156692505,0.51151442527771,0.51151442527771,1.0,1.0,-3.1677520275115967,1.2020372152328491,1.965714812278748,0.4868195056915283,0.9288029670715332,0.9288029670715332,0.0,153.40907287597656,162.0,75628.1015625,0.0,2638.28955078125,1.0,278.1499938964844,282.95391845703125,300.1767272949219,305.0980529785156,293.1499938964844,293.1499938964844,278.1499938964844,35882.31640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8473893404006958,1.0,0.0,0.0,3.76279091835022,3.7628159523010254,9.447425100006512e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12169.349609375,0.0,1661.404052734375,1895.4371337890625,0.0,2910.824951171875,0.9304742813110352,1.0,0.0,3.0,1.0,0.0
17763180,297.1843566894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9505920410156,0.8253849148750305,0.3429906666278839,0.3108736276626587,297.2825927734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9505615234375,0.9787840843200684,0.5670412182807922,0.5374557971954346,297.350341796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9505615234375,0.948335349559784,0.5161641240119934,0.3615694642066955,297.22222900390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9505615234375,0.8977576494216919,0.4448472261428833,0.4229700267314911,297.177490234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9505920410156,0.7176643013954163,0.2216760665178299,1.011021614074707,284.9505615234375,284.95001220703125,303.2167663574219,297.13409423828125,299.5187683105469,297.2540283203125,284.9505615234375,1.0,0.5947397351264954,0.5095672011375427,0.5095672011375427,1.0,1.0,-3.174721002578736,1.2012757062911987,1.9734452962875368,0.4844428598880768,0.9284604787826538,0.9284604787826538,0.0,156.4881591796875,165.0,75625.65625,0.0,2668.8203125,1.0,278.1499938964844,282.9512023925781,300.1605529785156,305.08349609375,293.1499938964844,293.1499938964844,278.1499938964844,35937.1875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8479440212249756,1.0,0.0,0.0,3.764761924743652,3.764787197113037,9.4573255182695e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12163.5576171875,0.0,1664.1495361328125,1895.4371337890625,0.0,2916.01806640625,0.9309499263763428,1.0,0.0,3.0,1.0,0.0
17763240,297.1843566894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9505920410156,0.8253849148750305,0.3429906666278839,0.3108736276626587,297.2825927734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9505615234375,0.9787840843200684,0.5670412182807922,0.5374557971954346,297.350341796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9505615234375,0.948335349559784,0.5161641240119934,0.3615694642066955,297.22222900390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9505615234375,0.8977576494216919,0.4448472261428833,0.4229700267314911,297.177490234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9505920410156,0.7176643013954163,0.2216760665178299,1.011021614074707,284.9505615234375,284.95001220703125,303.2167663574219,297.13409423828125,299.5187683105469,297.2540283203125,284.9505615234375,1.0,0.5947397351264954,0.5095672011375427,0.5095672011375427,1.0,1.0,-3.174721002578736,1.2012757062911987,1.9734452962875368,0.4844428598880768,0.9284604787826538,0.9284604787826538,0.0,156.4881591796875,165.0,75625.65625,0.0,2668.8203125,1.0,278.1499938964844,282.9512023925781,300.1605529785156,305.08349609375,293.1499938964844,293.1499938964844,278.1499938964844,35937.1875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8479440212249756,1.0,0.0,0.0,3.764761924743652,3.764787197113037,9.4573255182695e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12163.5576171875,0.0,1664.1495361328125,1895.4371337890625,0.0,2916.01806640625,0.9309499263763428,1.0,0.0,3.0,1.0,0.0
17763300,297.1839904785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.95001220703125,0.8235970139503479,0.3431714177131653,0.311089426279068,297.2802429199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9499816894531,0.976850152015686,0.5676394701004028,0.5380774736404419,297.348876953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9499816894531,0.946427583694458,0.5172833204269409,0.3623888492584228,297.22186279296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.95001220703125,0.8957265019416809,0.4452697336673736,0.4234243333339691,297.1767272949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.95001220703125,0.7160566449165344,0.2217726409435272,1.0117257833480835,284.9499816894531,284.95001220703125,303.203857421875,297.1220703125,299.5095520019531,297.2523193359375,284.9499816894531,1.0,0.596062958240509,0.5085935592651367,0.5085935592651367,1.0,1.0,-3.17810606956482,1.200835347175598,1.9772707223892207,0.4832215905189514,0.928057074546814,0.928057074546814,0.0,158.02894592285156,165.0,75611.4765625,0.0,2683.94140625,1.0,278.1499938964844,282.9501037597656,300.1503295898437,305.0731811523437,293.1499938964844,293.1499938964844,278.1499938964844,35966.2578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8482488393783569,1.0,0.0,0.0,3.764887571334839,3.764912605285645,9.457955911784666e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12157.8017578125,0.0,1664.5218505859375,1895.4371337890625,0.0,2918.871337890625,0.9309969544410706,1.0,0.0,3.0,1.0,0.0
17763360,297.1836242675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.94952392578125,0.8218327760696411,0.3433479070663452,0.3113013207912445,297.27789306640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9494934082031,0.9749095439910888,0.5682241916656494,0.5386863350868225,297.347412109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9494934082031,0.94453763961792,0.518392026424408,0.3632007539272308,297.22149658203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.94952392578125,0.893729031085968,0.4456867277622223,0.4238733351230621,297.1759948730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.94952392578125,0.714452862739563,0.2218651324510574,1.0124108791351318,284.9494934082031,284.95001220703125,303.1890563964844,297.1087951660156,299.49969482421875,297.2505798339844,284.9494934082031,1.0,0.5973762273788452,0.5076369643211365,0.5076369643211365,1.0,1.0,-3.1814327239990234,1.2003891468048096,1.981043696403504,0.4820106327533722,0.9275491833686828,0.9275491833686828,0.0,159.5694580078125,168.0,75590.0,0.0,2698.97412109375,1.0,278.1499938964844,282.9491882324219,300.1388244628906,305.0609741210937,293.1499938964844,293.1499938964844,278.1499938964844,35994.109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8485711216926575,1.0,0.0,0.0,3.764509677886963,3.764534711837769,9.456057910028904e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12150.4091796875,0.0,1664.29150390625,1895.4371337890625,0.0,2921.889404296875,0.9309305548667908,1.0,0.0,3.0,1.0,0.0
17763420,297.182861328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9486999511719,0.818367600440979,0.3436924815177917,0.3117164671421051,297.273193359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9486999511719,0.9710113406181335,0.5693499445915222,0.5398642420768738,297.34429931640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9486999511719,0.9408095479011536,0.5205660462379456,0.3647971749305725,297.220703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9486999511719,0.8898351192474365,0.446508377790451,0.4247587025165558,297.17449951171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9486999511719,0.7112459540367126,0.2220391631126403,1.0137308835983276,284.9486999511719,284.95001220703125,303.1541748046875,297.07861328125,299.4779357910156,297.2470397949219,284.9486999511719,1.0,0.5999739766120911,0.5057238340377808,0.5057238340377808,1.0,1.0,-3.18791937828064,1.199396014213562,1.9885233640670776,0.4795350730419159,0.9262357354164124,0.9262357354164124,0.0,162.6494903564453,171.0,75525.8046875,0.0,2728.787353515625,1.0,278.1499938964844,282.94781494140625,300.1120910644531,305.0313720703125,293.1499938964844,293.1499938964844,278.1499938964844,36046.08203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8492661714553833,1.0,0.0,0.0,3.7623708248138414,3.762396097183228,9.445316209166776e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12130.94140625,0.0,1662.172607421875,1895.4371337890625,0.0,2928.39794921875,0.9304850697517396,1.0,0.0,3.0,1.0,0.0
17763480,297.182861328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9486999511719,0.818367600440979,0.3436924815177917,0.3117164671421051,297.273193359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9486999511719,0.9710113406181335,0.5693499445915222,0.5398642420768738,297.34429931640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9486999511719,0.9408095479011536,0.5205660462379456,0.3647971749305725,297.220703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9486999511719,0.8898351192474365,0.446508377790451,0.4247587025165558,297.17449951171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9486999511719,0.7112459540367126,0.2220391631126403,1.0137308835983276,284.9486999511719,284.95001220703125,303.1541748046875,297.07861328125,299.4779357910156,297.2470397949219,284.9486999511719,1.0,0.5999739766120911,0.5057238340377808,0.5057238340377808,1.0,1.0,-3.18791937828064,1.199396014213562,1.9885233640670776,0.4795350730419159,0.9262357354164124,0.9262357354164124,0.0,162.6494903564453,171.0,75525.8046875,0.0,2728.787353515625,1.0,278.1499938964844,282.94781494140625,300.1120910644531,305.0313720703125,293.1499938964844,293.1499938964844,278.1499938964844,36046.08203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8492661714553833,1.0,0.0,0.0,3.7623708248138414,3.762396097183228,9.445316209166776e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12130.94140625,0.0,1662.172607421875,1895.4371337890625,0.0,2928.39794921875,0.9304850697517396,1.0,0.0,3.0,1.0,0.0
17763540,297.1822204589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9480285644531,0.8149763941764832,0.3440426886081695,0.3121330738067627,297.268310546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.947998046875,0.9670818448066713,0.5703982710838318,0.5409744381904602,297.3404846191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.947998046875,0.9371174573898317,0.5226276516914368,0.3663255572319031,297.2200012207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.947998046875,0.8860762715339661,0.4473297297954559,0.4256402254104614,297.1730651855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9480285644531,0.7080166935920715,0.2221990078687667,1.0149881839752195,284.947998046875,284.95001220703125,303.1128845214844,297.04400634765625,299.4535217285156,297.2431335449219,284.947998046875,1.0,0.6025322079658508,0.5038106441497803,0.5038106441497803,1.0,1.0,-3.194164514541626,1.198256492614746,1.9959081411361688,0.4769804179668426,0.9245409369468688,0.9245409369468688,0.0,165.73023986816406,174.0,75434.2421875,0.0,2758.2294921875,1.0,278.1499938964844,282.9468994140625,300.0807800292969,304.9951477050781,293.1499938964844,293.1499938964844,278.1499938964844,36094.015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8500245213508606,1.0,0.0,0.0,3.7584846019744873,3.758509635925293,9.425812663721443e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12105.5009765625,0.0,1657.9697265625,1895.4371337890625,0.0,2935.50048828125,0.9296446442604064,1.0,0.0,3.0,1.0,0.0
