time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17763600,297.1822204589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9480285644531,0.8149763941764832,0.3440426886081695,0.3121330738067627,297.268310546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.947998046875,0.9670818448066713,0.5703982710838318,0.5409744381904602,297.3404846191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.947998046875,0.9371174573898317,0.5226276516914368,0.3663255572319031,297.2200012207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.947998046875,0.8860762715339661,0.4473297297954559,0.4256402254104614,297.1730651855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9480285644531,0.7080166935920715,0.2221990078687667,1.0149881839752195,284.947998046875,284.95001220703125,303.1128845214844,297.04400634765625,299.4535217285156,297.2431335449219,284.947998046875,1.0,0.6025322079658508,0.5038106441497803,0.5038106441497803,1.0,1.0,-3.194164514541626,1.198256492614746,1.9959081411361688,0.4769804179668426,0.9245409369468688,0.9245409369468688,0.0,165.73023986816406,174.0,75434.2421875,0.0,2758.2294921875,1.0,278.1499938964844,282.9468994140625,300.0807800292969,304.9951477050781,293.1499938964844,293.1499938964844,278.1499938964844,36094.015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8500245213508606,1.0,0.0,0.0,3.7584846019744873,3.758509635925293,9.425812663721443e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12105.5009765625,0.0,1657.9697265625,1895.4371337890625,0.0,2935.50048828125,0.9296446442604064,1.0,0.0,3.0,1.0,0.0
17763660,297.1816711425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.947509765625,0.8116403222084045,0.3443918824195862,0.3125507533550262,297.26336669921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.947509765625,0.9631290435791016,0.5713760256767273,0.542016863822937,297.3363342285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.947509765625,0.933471381664276,0.5246014595031738,0.3677884638309479,297.2193298339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.947509765625,0.8824496865272522,0.4481452703475952,0.426518052816391,297.17169189453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.947509765625,0.7048165202140808,0.2223455160856247,1.0161861181259155,284.947509765625,284.95001220703125,303.0658874511719,297.0055236816406,299.4270324707031,297.2390441894531,284.947509765625,1.0,0.6050512194633484,0.5019486546516418,0.5019486546516418,1.0,1.0,-3.200174570083618,1.1970714330673218,2.003103017807007,0.4744448065757751,0.9225948452949524,0.9225948452949524,0.0,168.8101348876953,177.0,75320.421875,0.0,2787.2958984375,1.0,278.1499938964844,282.9465026855469,300.0453186035156,304.9530639648437,293.1499938964844,293.1499938964844,278.1499938964844,36134.859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8508417010307312,1.0,0.0,0.0,3.753109931945801,3.7531349658966064,9.398875135957496e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12075.134765625,0.0,1651.9752197265625,1895.4371337890625,0.0,2943.1552734375,0.9284663796424866,1.0,0.0,3.0,1.0,0.0
17763720,297.1816711425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.947509765625,0.8116403222084045,0.3443918824195862,0.3125507533550262,297.26336669921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.947509765625,0.9631290435791016,0.5713760256767273,0.542016863822937,297.3363342285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.947509765625,0.933471381664276,0.5246014595031738,0.3677884638309479,297.2193298339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.947509765625,0.8824496865272522,0.4481452703475952,0.426518052816391,297.17169189453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.947509765625,0.7048165202140808,0.2223455160856247,1.0161861181259155,284.947509765625,284.95001220703125,303.0658874511719,297.0055236816406,299.4270324707031,297.2390441894531,284.947509765625,1.0,0.6050512194633484,0.5019486546516418,0.5019486546516418,1.0,1.0,-3.200174570083618,1.1970714330673218,2.003103017807007,0.4744448065757751,0.9225948452949524,0.9225948452949524,0.0,168.8101348876953,177.0,75320.421875,0.0,2787.2958984375,1.0,278.1499938964844,282.9465026855469,300.0453186035156,304.9530639648437,293.1499938964844,293.1499938964844,278.1499938964844,36134.859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8508417010307312,1.0,0.0,0.0,3.753109931945801,3.7531349658966064,9.398875135957496e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12075.134765625,0.0,1651.9752197265625,1895.4371337890625,0.0,2943.1552734375,0.9284663796424866,1.0,0.0,3.0,1.0,0.0
17763780,297.1810302734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9471130371094,0.8083345890045166,0.3447245061397552,0.3129566311836242,297.2585144042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.94708251953125,0.95917147397995,0.572292685508728,0.5429990291595459,297.3322448730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.94708251953125,0.9299091100692748,0.5265255570411682,0.3692103624343872,297.2185363769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.94708251953125,0.8789487481117249,0.4489404261112213,0.4273796081542969,297.1703796386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9471130371094,0.7016946077346802,0.2224788963794708,1.0173243284225464,284.94708251953125,284.95001220703125,303.0138854980469,296.96356201171875,299.3985900878906,297.2350158691406,284.9471130371094,1.0,0.6075302958488464,0.5000866651535034,0.5000866651535034,1.0,1.0,-3.2059590816497803,1.1957530975341797,2.0102059841156006,0.4718386232852936,0.9204036593437196,0.9204036593437196,0.0,171.88426208496094,180.0,75184.7734375,0.0,2815.969970703125,1.0,278.1499938964844,282.94647216796875,300.0058898925781,304.90533447265625,293.1499938964844,293.1499938964844,278.1499938964844,36169.48828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8517146110534668,1.0,0.0,0.0,3.746354818344116,3.746379613876343,9.365070923195162e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12040.0302734375,0.0,1644.3349609375,1895.4371337890625,0.0,2951.3330078125,0.9269745349884032,1.0,0.0,3.0,1.0,0.0
17763840,297.1810302734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9471130371094,0.8083345890045166,0.3447245061397552,0.3129566311836242,297.2585144042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.94708251953125,0.95917147397995,0.572292685508728,0.5429990291595459,297.3322448730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.94708251953125,0.9299091100692748,0.5265255570411682,0.3692103624343872,297.2185363769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.94708251953125,0.8789487481117249,0.4489404261112213,0.4273796081542969,297.1703796386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9471130371094,0.7016946077346802,0.2224788963794708,1.0173243284225464,284.94708251953125,284.95001220703125,303.0138854980469,296.96356201171875,299.3985900878906,297.2350158691406,284.9471130371094,1.0,0.6075302958488464,0.5000866651535034,0.5000866651535034,1.0,1.0,-3.2059590816497803,1.1957530975341797,2.0102059841156006,0.4718386232852936,0.9204036593437196,0.9204036593437196,0.0,171.88426208496094,180.0,75184.7734375,0.0,2815.969970703125,1.0,278.1499938964844,282.94647216796875,300.0058898925781,304.90533447265625,293.1499938964844,293.1499938964844,278.1499938964844,36169.48828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8517146110534668,1.0,0.0,0.0,3.746354818344116,3.746379613876343,9.365070923195162e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12040.0302734375,0.0,1644.3349609375,1895.4371337890625,0.0,2951.3330078125,0.9269745349884032,1.0,0.0,3.0,1.0,0.0
17763900,297.1806640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9469299316406,0.8066844940185547,0.3448842465877533,0.3131542503833771,297.2561340332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9469299316406,0.9571954607963562,0.5727347135543823,0.5434744358062744,297.33026123046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9469299316406,0.9281662106513976,0.527477502822876,0.3699133098125458,297.2181091308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9469299316406,0.8772417306900024,0.44933021068573,0.4278036653995514,297.16973876953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9469299316406,0.7001626491546631,0.2225419729948043,1.017877221107483,284.9469299316406,284.95001220703125,302.9862670898437,296.94146728515625,299.3839111328125,297.2330627441406,284.9469299316406,1.0,0.6087583303451538,0.4991557002067566,0.4991557002067566,1.0,1.0,-3.208787679672241,1.195051670074463,2.0137362480163574,0.4705106616020202,0.919252634048462,0.919252634048462,0.0,173.4208984375,180.0,75111.4296875,0.0,2830.21142578125,1.0,278.1499938964844,282.9465637207031,299.985107421875,304.8800048828125,293.1499938964844,293.1499938964844,278.1499938964844,36185.1171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.852168619632721,1.0,0.0,0.0,3.742620468139648,3.742645502090454,9.346410365651536e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12021.2939453125,0.0,1640.0955810546875,1895.4371337890625,0.0,2955.586669921875,0.9261474013328552,1.0,0.0,3.0,1.0,0.0
17763960,297.1802673339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.94677734375,0.8050339818000793,0.3450377285480499,0.3133465051651001,297.2537536621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.94677734375,0.9552222490310668,0.5731621384620667,0.543936014175415,297.328369140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.94677734375,0.9264518022537231,0.5284231305122375,0.370611160993576,297.2176513671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.94677734375,0.8755629062652588,0.4497125446796417,0.4282209873199463,297.1690979003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.94677734375,0.6986505389213562,0.2226024121046066,1.0184177160263062,284.94677734375,284.95001220703125,302.9576416015625,296.9186706542969,299.3688659667969,297.23114013671875,284.94677734375,1.0,0.6099769473075867,0.4982341229915619,0.4982341229915619,1.0,1.0,-3.211565017700196,1.194336175918579,2.017228841781616,0.4691830575466156,0.9180631041526794,0.9180631041526794,0.0,174.95570373535156,183.0,75033.875,0.0,2844.360107421875,1.0,278.1499938964844,282.9467163085937,299.9635009765625,304.8534851074219,293.1499938964844,293.1499938964844,278.1499938964844,36199.1171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8526347279548645,1.0,0.0,0.0,3.738616704940796,3.7386417388916016,9.326424219580076e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12001.6484375,0.0,1635.5379638671875,1895.4371337890625,0.0,2959.9541015625,0.9252591729164124,1.0,0.0,3.0,1.0,0.0
17764020,297.1794128417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.946533203125,0.8017814755439758,0.3453287482261657,0.3137173354625702,297.2489929199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.946533203125,0.9512839913368224,0.5739713907241821,0.5448192954063416,297.3247985839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.946533203125,0.9231112003326416,0.5303023457527161,0.3719973564147949,297.2165832519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.946533203125,0.872285783290863,0.4504582285881042,0.4290384948253631,297.1679382324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.946533203125,0.6956865191459656,0.2227199971675872,1.0194801092147827,284.946533203125,284.95001220703125,302.8978576660156,296.8713073730469,299.33807373046875,297.2274780273437,284.946533203125,1.0,0.6123919486999512,0.4963909983634949,0.4963909983634949,1.0,1.0,-3.2169997692108154,1.1928268671035769,2.024172782897949,0.4664823114871979,0.9155992269515992,0.9155992269515992,0.0,178.023681640625,186.0,74869.4765625,0.0,2872.469970703125,1.0,278.1499938964844,282.9472351074219,299.9184875488281,304.7978820800781,293.1499938964844,293.1499938964844,278.1499938964844,36224.171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8535972237586975,1.0,0.0,0.0,3.730016469955444,3.730041265487671,9.283565418627404e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11960.400390625,0.0,1625.7403564453125,1895.4371337890625,0.0,2968.973876953125,0.9233477115631104,1.0,0.0,3.0,1.0,0.0
17764080,297.1794128417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.946533203125,0.8017814755439758,0.3453287482261657,0.3137173354625702,297.2489929199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.946533203125,0.9512839913368224,0.5739713907241821,0.5448192954063416,297.3247985839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.946533203125,0.9231112003326416,0.5303023457527161,0.3719973564147949,297.2165832519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.946533203125,0.872285783290863,0.4504582285881042,0.4290384948253631,297.1679382324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.946533203125,0.6956865191459656,0.2227199971675872,1.0194801092147827,284.946533203125,284.95001220703125,302.8978576660156,296.8713073730469,299.33807373046875,297.2274780273437,284.946533203125,1.0,0.6123919486999512,0.4963909983634949,0.4963909983634949,1.0,1.0,-3.2169997692108154,1.1928268671035769,2.024172782897949,0.4664823114871979,0.9155992269515992,0.9155992269515992,0.0,178.023681640625,186.0,74869.4765625,0.0,2872.469970703125,1.0,278.1499938964844,282.9472351074219,299.9184875488281,304.7978820800781,293.1499938964844,293.1499938964844,278.1499938964844,36224.171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8535972237586975,1.0,0.0,0.0,3.730016469955444,3.730041265487671,9.283565418627404e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11960.400390625,0.0,1625.7403564453125,1895.4371337890625,0.0,2968.973876953125,0.9233477115631104,1.0,0.0,3.0,1.0,0.0
17764140,297.17840576171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9463195800781,0.7986055612564087,0.3455926179885864,0.3140642642974853,297.2441711425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9463195800781,0.9473571181297302,0.5747053623199463,0.5456331968307495,297.32159423828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9463195800781,0.9199005365371704,0.5321721434593201,0.3733751773834228,297.21539306640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9463195800781,0.8691112399101257,0.4511711597442627,0.4298257827758789,297.1668701171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9463195800781,0.6928059458732605,0.2228339910507202,1.0205235481262207,284.9463195800781,284.95001220703125,302.83526611328125,296.8219299316406,299.30633544921875,297.2240905761719,284.94635009765625,1.0,0.6147735714912415,0.4945478737354278,0.4945478737354278,1.0,1.0,-3.222254991531372,1.1912027597427368,2.031052350997925,0.4637158513069153,0.9130154252052308,0.9130154252052308,0.0,181.085205078125,189.0,74691.3984375,0.0,2900.258544921875,1.0,278.1499938964844,282.94793701171875,299.87091064453125,304.7386779785156,293.1499938964844,293.1499938964844,278.1499938964844,36244.9921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8545982241630554,1.0,0.0,0.0,3.720576524734497,3.720601320266724,9.236634355147544e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11916.3408203125,0.0,1614.9835205078125,1895.4371337890625,0.0,2978.3564453125,0.9212464690208436,1.0,0.0,3.0,1.0,0.0
17764200,297.17840576171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9463195800781,0.7986055612564087,0.3455926179885864,0.3140642642974853,297.2441711425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9463195800781,0.9473571181297302,0.5747053623199463,0.5456331968307495,297.32159423828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9463195800781,0.9199005365371704,0.5321721434593201,0.3733751773834228,297.21539306640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9463195800781,0.8691112399101257,0.4511711597442627,0.4298257827758789,297.1668701171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9463195800781,0.6928059458732605,0.2228339910507202,1.0205235481262207,284.9463195800781,284.95001220703125,302.83526611328125,296.8219299316406,299.30633544921875,297.2240905761719,284.94635009765625,1.0,0.6147735714912415,0.4945478737354278,0.4945478737354278,1.0,1.0,-3.222254991531372,1.1912027597427368,2.031052350997925,0.4637158513069153,0.9130154252052308,0.9130154252052308,0.0,181.085205078125,189.0,74691.3984375,0.0,2900.258544921875,1.0,278.1499938964844,282.94793701171875,299.87091064453125,304.7386779785156,293.1499938964844,293.1499938964844,278.1499938964844,36244.9921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8545982241630554,1.0,0.0,0.0,3.720576524734497,3.720601320266724,9.236634355147544e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11916.3408203125,0.0,1614.9835205078125,1895.4371337890625,0.0,2978.3564453125,0.9212464690208436,1.0,0.0,3.0,1.0,0.0
17764260,297.1772766113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9461975097656,0.7955023050308228,0.3458337783813476,0.3143912851810455,297.2393798828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9461975097656,0.9434553980827332,0.5753898024559021,0.5463986992835999,297.3187255859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9461975097656,0.9168226718902588,0.5340414643287659,0.374751478433609,297.21405029296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9461975097656,0.8660323619842529,0.4518565833568573,0.4305877089500427,297.1658935546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9461975097656,0.6900023818016052,0.2229434102773666,1.021548867225647,284.9461975097656,284.95001220703125,302.7705993652344,296.7710266113281,299.2742919921875,297.22100830078125,284.9461975097656,1.0,0.6171290874481201,0.4927377700805664,0.4927377700805664,1.0,1.0,-3.227371454238892,1.1895473003387451,2.0378241539001465,0.4609546661376953,0.9103935360908508,0.9103935360908508,0.0,184.14566040039065,192.0,74505.28125,0.0,2927.837890625,1.0,278.1499938964844,282.9488220214844,299.8217468261719,304.6771545410156,293.1499938964844,293.1499938964844,278.1499938964844,36261.9765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8556277751922607,1.0,0.0,0.0,3.710622549057007,3.7106473445892334,9.18727835141908e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11870.71875,0.0,1603.65869140625,1895.4371337890625,0.0,2988.0068359375,0.91902756690979,1.0,0.0,3.0,1.0,0.0
17764320,297.1772766113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9461975097656,0.7955023050308228,0.3458337783813476,0.3143912851810455,297.2393798828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9461975097656,0.9434553980827332,0.5753898024559021,0.5463986992835999,297.3187255859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9461975097656,0.9168226718902588,0.5340414643287659,0.374751478433609,297.21405029296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9461975097656,0.8660323619842529,0.4518565833568573,0.4305877089500427,297.1658935546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9461975097656,0.6900023818016052,0.2229434102773666,1.021548867225647,284.9461975097656,284.95001220703125,302.7705993652344,296.7710266113281,299.2742919921875,297.22100830078125,284.9461975097656,1.0,0.6171290874481201,0.4927377700805664,0.4927377700805664,1.0,1.0,-3.227371454238892,1.1895473003387451,2.0378241539001465,0.4609546661376953,0.9103935360908508,0.9103935360908508,0.0,184.14566040039065,192.0,74505.28125,0.0,2927.837890625,1.0,278.1499938964844,282.9488220214844,299.8217468261719,304.6771545410156,293.1499938964844,293.1499938964844,278.1499938964844,36261.9765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8556277751922607,1.0,0.0,0.0,3.710622549057007,3.7106473445892334,9.18727835141908e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11870.71875,0.0,1603.65869140625,1895.4371337890625,0.0,2988.0068359375,0.91902756690979,1.0,0.0,3.0,1.0,0.0
17764380,297.1760559082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9460754394531,0.7924676537513733,0.346045047044754,0.3146918416023254,297.2347717285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9460754394531,0.9395885467529296,0.5760205984115601,0.5471118092536926,297.3163452148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9460754394531,0.9138901233673096,0.5359193682670593,0.3761322498321533,297.2125549316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9460754394531,0.8630431294441223,0.4525056779384613,0.4313158988952636,297.1649780273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9460754394531,0.6872738003730774,0.2230452895164489,1.0225422382354736,284.9460754394531,284.95001220703125,302.7045288085937,296.7191162109375,299.2419738769531,297.21826171875,284.94610595703125,1.0,0.619454026222229,0.4909276962280273,0.4909276962280273,1.0,1.0,-3.232322454452514,1.1877871751785278,2.0445351600646973,0.4581325650215149,0.9077086448669434,0.9077086448669434,0.0,187.2005615234375,195.0,74309.4140625,0.0,2955.118408203125,1.0,278.1499938964844,282.9497985839844,299.7710266113281,304.61334228515625,293.1499938964844,293.1499938964844,278.1499938964844,36275.68359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8566811084747314,1.0,0.0,0.0,3.700106382369995,3.7001309394836426,9.135276854976836e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11823.3037109375,0.0,1591.72314453125,1895.4371337890625,0.0,2997.882568359375,0.9166820645332336,1.0,0.0,3.0,1.0,0.0
17764440,297.1760559082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9460754394531,0.7924676537513733,0.346045047044754,0.3146918416023254,297.2347717285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9460754394531,0.9395885467529296,0.5760205984115601,0.5471118092536926,297.3163452148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9460754394531,0.9138901233673096,0.5359193682670593,0.3761322498321533,297.2125549316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9460754394531,0.8630431294441223,0.4525056779384613,0.4313158988952636,297.1649780273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9460754394531,0.6872738003730774,0.2230452895164489,1.0225422382354736,284.9460754394531,284.95001220703125,302.7045288085937,296.7191162109375,299.2419738769531,297.21826171875,284.94610595703125,1.0,0.619454026222229,0.4909276962280273,0.4909276962280273,1.0,1.0,-3.232322454452514,1.1877871751785278,2.0445351600646973,0.4581325650215149,0.9077086448669434,0.9077086448669434,0.0,187.2005615234375,195.0,74309.4140625,0.0,2955.118408203125,1.0,278.1499938964844,282.9497985839844,299.7710266113281,304.61334228515625,293.1499938964844,293.1499938964844,278.1499938964844,36275.68359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8566811084747314,1.0,0.0,0.0,3.700106382369995,3.7001309394836426,9.135276854976836e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11823.3037109375,0.0,1591.72314453125,1895.4371337890625,0.0,2997.882568359375,0.9166820645332336,1.0,0.0,3.0,1.0,0.0
17764500,297.1753845214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.946044921875,0.7909744381904602,0.3461410105228424,0.3148336708545685,297.2325134277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.946044921875,0.9376707673072816,0.5763202905654907,0.5474534630775452,297.3153076171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.946044921875,0.9124773740768432,0.5368633270263672,0.376825749874115,297.2117614746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.946044921875,0.8615796566009521,0.4528184831142425,0.431669145822525,297.16455078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.946044921875,0.685935378074646,0.2230937033891677,1.0230283737182615,284.946044921875,284.95001220703125,302.6712341308594,296.69293212890625,299.2258605957031,297.21697998046875,284.946044921875,1.0,0.6206070780754089,0.4900226593017578,0.4900226593017578,1.0,1.0,-3.234746217727661,1.1868716478347778,2.047874689102173,0.4566989243030548,0.9063583612442015,0.9063583612442015,0.0,188.72813415527344,195.0,74209.2109375,0.0,2968.68115234375,1.0,278.1499938964844,282.9503173828125,299.745361328125,304.5809020996094,293.1499938964844,293.1499938964844,278.1499938964844,36281.6796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8572132587432861,1.0,0.0,0.0,3.694713830947876,3.694738388061523,9.108668450608092e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11799.2353515625,0.0,1585.6195068359375,1895.4371337890625,0.0,3002.87158203125,0.9154784083366394,1.0,0.0,3.0,1.0,0.0
17764560,297.1747131347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.946044921875,0.7894984483718872,0.346231609582901,0.3149707019329071,297.23028564453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.946044921875,0.935766875743866,0.5766114592552185,0.5477870106697083,297.3143310546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.946044921875,0.9111014008522034,0.5378108024597168,0.3775214254856109,297.2109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.946044921875,0.8601376414299011,0.4531247019767761,0.4320162534713745,297.1640930175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.946044921875,0.6846147179603577,0.2231407016515731,1.0235083103179932,284.946044921875,284.95001220703125,302.6378479003906,296.6666564941406,299.2098388671875,297.2157897949219,284.946044921875,1.0,0.6217548251152039,0.4891479909420013,0.4891479909420013,1.0,1.0,-3.23714280128479,1.1859954595565796,2.051147222518921,0.4553117752075195,0.9050270318984984,0.9050270318984984,0.0,190.2554626464844,198.0,74108.6796875,0.0,2982.20361328125,1.0,278.1499938964844,282.95086669921875,299.71954345703125,304.5482788085937,293.1499938964844,293.1499938964844,278.1499938964844,36286.41015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8577478528022766,1.0,0.0,0.0,3.689281940460205,3.689306497573853,9.081906000574236e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11775.1328125,0.0,1579.4783935546875,1895.4371337890625,0.0,3007.884765625,0.9142656326293944,1.0,0.0,3.0,1.0,0.0
17764620,297.1732788085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.946044921875,0.7865921854972839,0.3463874459266662,0.315222293138504,297.2259521484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.946044921875,0.9319998025894164,0.5771557092666626,0.5484179258346558,297.31280517578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.946044921875,0.9084685444831848,0.5397261381149292,0.3789258003234863,297.2091979980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.946044921875,0.8573116064071655,0.4537062644958496,0.432681679725647,297.16326904296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.946044921875,0.6820250153541565,0.2232281267642974,1.0244390964508057,284.946044921875,284.95001220703125,302.5712280273437,296.6141357421875,299.1781616210937,297.21368408203125,284.946044921875,1.0,0.6240279674530029,0.4873986542224884,0.4873986542224884,1.0,1.0,-3.2418136596679688,1.1841737031936646,2.057639837265014,0.4524992108345032,0.9023883938789368,0.9023883938789368,0.0,193.30569458007807,201.0,73904.6328125,0.0,3009.0185546875,1.0,278.1499938964844,282.9519958496094,299.6676025390625,304.4823608398437,293.1499938964844,293.1499938964844,278.1499938964844,36292.4375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8588222861289978,1.0,0.0,0.0,3.678256273269653,3.6782805919647217,9.027702958519512e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11726.5771484375,0.0,1567.0379638671875,1895.4371337890625,0.0,3017.9599609375,0.9118028879165648,1.0,0.0,3.0,1.0,0.0
17764680,297.1732788085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.946044921875,0.7865921854972839,0.3463874459266662,0.315222293138504,297.2259521484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.946044921875,0.9319998025894164,0.5771557092666626,0.5484179258346558,297.31280517578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.946044921875,0.9084685444831848,0.5397261381149292,0.3789258003234863,297.2091979980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.946044921875,0.8573116064071655,0.4537062644958496,0.432681679725647,297.16326904296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.946044921875,0.6820250153541565,0.2232281267642974,1.0244390964508057,284.946044921875,284.95001220703125,302.5712280273437,296.6141357421875,299.1781616210937,297.21368408203125,284.946044921875,1.0,0.6240279674530029,0.4873986542224884,0.4873986542224884,1.0,1.0,-3.2418136596679688,1.1841737031936646,2.057639837265014,0.4524992108345032,0.9023883938789368,0.9023883938789368,0.0,193.30569458007807,201.0,73904.6328125,0.0,3009.0185546875,1.0,278.1499938964844,282.9519958496094,299.6676025390625,304.4823608398437,293.1499938964844,293.1499938964844,278.1499938964844,36292.4375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8588222861289978,1.0,0.0,0.0,3.678256273269653,3.6782805919647217,9.027702958519512e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11726.5771484375,0.0,1567.0379638671875,1895.4371337890625,0.0,3017.9599609375,0.9118028879165648,1.0,0.0,3.0,1.0,0.0
17764740,297.1717529296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9460754394531,0.7837481498718262,0.3465202748775482,0.3154537081718445,297.22174072265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9460754394531,0.928297758102417,0.5776665806770325,0.549017608165741,297.3116455078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9460754394531,0.9059846997261048,0.541663646697998,0.3803446292877197,297.2073669433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9460754394531,0.8545616865158081,0.454259842634201,0.4333212375640869,297.1624755859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9460754394531,0.6795011162757874,0.2233098000288009,1.0253452062606812,284.9460754394531,284.95001220703125,302.5054016113281,296.5620422363281,299.1469421386719,297.2117919921875,284.9460754394531,1.0,0.6262807250022888,0.4856492877006531,0.4856492877006531,1.0,1.0,-3.2463765144348145,1.1822727918624878,2.064103603363037,0.4496340751647949,0.8997778296470642,0.8997778296470642,0.0,196.35711669921875,204.0,73698.78125,0.0,3035.685302734375,1.0,278.1499938964844,282.953125,299.6156616210937,304.4162292480469,293.1499938964844,293.1499938964844,278.1499938964844,36296.8046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8598950505256653,1.0,0.0,0.0,3.667134523391724,3.667158842086792,8.973192393568752e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11678.005859375,0.0,1554.54638671875,1895.4371337890625,0.0,3028.020751953125,0.909317135810852,1.0,0.0,3.0,1.0,0.0
17764800,297.1717529296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9460754394531,0.7837481498718262,0.3465202748775482,0.3154537081718445,297.22174072265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9460754394531,0.928297758102417,0.5776665806770325,0.549017608165741,297.3116455078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9460754394531,0.9059846997261048,0.541663646697998,0.3803446292877197,297.2073669433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9460754394531,0.8545616865158081,0.454259842634201,0.4333212375640869,297.1624755859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9460754394531,0.6795011162757874,0.2233098000288009,1.0253452062606812,284.9460754394531,284.95001220703125,302.5054016113281,296.5620422363281,299.1469421386719,297.2117919921875,284.9460754394531,1.0,0.6262807250022888,0.4856492877006531,0.4856492877006531,1.0,1.0,-3.2463765144348145,1.1822727918624878,2.064103603363037,0.4496340751647949,0.8997778296470642,0.8997778296470642,0.0,196.35711669921875,204.0,73698.78125,0.0,3035.685302734375,1.0,278.1499938964844,282.953125,299.6156616210937,304.4162292480469,293.1499938964844,293.1499938964844,278.1499938964844,36296.8046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8598950505256653,1.0,0.0,0.0,3.667134523391724,3.667158842086792,8.973192393568752e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11678.005859375,0.0,1554.54638671875,1895.4371337890625,0.0,3028.020751953125,0.909317135810852,1.0,0.0,3.0,1.0,0.0
17764860,297.1700439453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9461364746094,0.780960202217102,0.34660804271698,0.315646767616272,297.2178649902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9461364746094,0.9246854782104492,0.5781501531600952,0.5495880842208862,297.3116455078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9461364746094,0.90370512008667,0.5437124371528625,0.3818299472332001,297.2052917480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9461364746094,0.8518815040588379,0.4547602832317352,0.4339131116867065,297.1617126464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9461364746094,0.6770490407943726,0.2233845144510269,1.026218295097351,284.9461364746094,284.95001220703125,302.44110107421875,296.5108337402344,299.1167907714844,297.2105407714844,284.9461669921875,1.0,0.6285108327865601,0.483878344297409,0.483878344297409,1.0,1.0,-3.2508432865142822,1.180252194404602,2.0705912113189697,0.4466738998889923,0.8972698450088501,0.8972698450088501,0.0,199.3994598388672,207.0,73493.734375,0.0,3062.16455078125,1.0,278.1499938964844,282.9542541503906,299.5643310546875,304.3506164550781,293.1499938964844,293.1499938964844,278.45001220703125,36296.59375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8609574437141418,1.0,0.0,0.0,3.656078100204468,3.656102180480957,8.919164997678308e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10916.884765625,0.0,1542.1640625,1895.4371337890625,0.0,3037.98486328125,0.906844973564148,1.0,0.0,3.0,1.0,0.0
17764920,297.1700439453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9461364746094,0.780960202217102,0.34660804271698,0.315646767616272,297.2178649902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9461364746094,0.9246854782104492,0.5781501531600952,0.5495880842208862,297.3116455078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9461364746094,0.90370512008667,0.5437124371528625,0.3818299472332001,297.2052917480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9461364746094,0.8518815040588379,0.4547602832317352,0.4339131116867065,297.1617126464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9461364746094,0.6770490407943726,0.2233845144510269,1.026218295097351,284.9461364746094,284.95001220703125,302.44110107421875,296.5108337402344,299.1167907714844,297.2105407714844,284.9461669921875,1.0,0.6285108327865601,0.483878344297409,0.483878344297409,1.0,1.0,-3.2508432865142822,1.180252194404602,2.0705912113189697,0.4466738998889923,0.8972698450088501,0.8972698450088501,0.0,199.3994598388672,207.0,73493.734375,0.0,3062.16455078125,1.0,278.1499938964844,282.9542541503906,299.5643310546875,304.3506164550781,293.1499938964844,293.1499938964844,278.45001220703125,36296.59375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8609574437141418,1.0,0.0,0.0,3.656078100204468,3.656102180480957,8.919164997678308e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10916.884765625,0.0,1542.1640625,1895.4371337890625,0.0,3037.98486328125,0.906844973564148,1.0,0.0,3.0,1.0,0.0
17764980,297.1736755371094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0201416015625,0.7790054082870483,0.3472286462783813,0.3161793947219848,297.2200927734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0194702148437,0.9220715165138244,0.5792316794395447,0.5505557656288147,297.31787109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.01953125,0.9023582339286804,0.5463878512382507,0.3836350440979004,297.2081298828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0197448730469,0.8499727845191956,0.4557448923587799,0.434821218252182,297.1636962890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0210876464844,0.6752751469612122,0.2237331122159958,1.0278878211975098,285.0196838378906,284.95001220703125,302.3790283203125,296.4610900878906,299.09088134765625,297.214599609375,285.0170593261719,1.0,0.6308826804161072,0.482107400894165,0.482107400894165,1.0,1.0,-3.257910966873169,1.1792374849319458,2.0786736011505127,0.4440844058990478,0.9908869862556458,0.9908869862556458,0.0,202.0801544189453,210.0,72927.3125,0.0,3092.336181640625,1.0,278.4432067871094,283.04522705078125,299.48065185546875,304.186767578125,293.1499938964844,293.1499938964844,278.1499938964844,32781.7890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8611035943031311,1.0,0.0,0.0,3.7905097007751465,3.790534496307373,9.587128033672343e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12183.2197265625,0.0,1670.1771240234375,1895.4371337890625,0.0,3039.355712890625,0.9343857765197754,1.0,0.0,3.0,1.0,0.0
17765040,297.1736755371094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0201416015625,0.7790054082870483,0.3472286462783813,0.3161793947219848,297.2200927734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0194702148437,0.9220715165138244,0.5792316794395447,0.5505557656288147,297.31787109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.01953125,0.9023582339286804,0.5463878512382507,0.3836350440979004,297.2081298828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0197448730469,0.8499727845191956,0.4557448923587799,0.434821218252182,297.1636962890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0210876464844,0.6752751469612122,0.2237331122159958,1.0278878211975098,285.0196838378906,284.95001220703125,302.3790283203125,296.4610900878906,299.09088134765625,297.214599609375,285.0170593261719,1.0,0.6308826804161072,0.482107400894165,0.482107400894165,1.0,1.0,-3.257910966873169,1.1792374849319458,2.0786736011505127,0.4440844058990478,0.9908869862556458,0.9908869862556458,0.0,202.0801544189453,210.0,72927.3125,0.0,3092.336181640625,1.0,278.4432067871094,283.04522705078125,299.48065185546875,304.186767578125,293.1499938964844,293.1499938964844,278.1499938964844,32781.7890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8611035943031311,1.0,0.0,0.0,3.7905097007751465,3.790534496307373,9.587128033672343e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12183.2197265625,0.0,1670.1771240234375,1895.4371337890625,0.0,3039.355712890625,0.9343857765197754,1.0,0.0,3.0,1.0,0.0
17765100,297.1700439453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8738098144531,0.7777210474014282,0.3470252454280853,0.3163229823112488,297.2155456542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8724975585937,0.920414388179779,0.5792351961135864,0.5509211421012878,297.315185546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8725891113281,0.9013786315917968,0.5471908450126648,0.3844580054283142,297.20489501953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8729858398437,0.8487474322319031,0.4557980597019195,0.4351773262023926,297.1624755859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8760681152344,0.6741795539855957,0.2237019091844558,1.0286149978637695,284.87286376953125,284.95001220703125,302.3490600585937,296.4368591308594,299.0754089355469,297.2120666503906,284.86944580078125,1.0,0.6320763230323792,0.4812219142913818,0.4812219142913818,1.0,1.0,-3.2608227729797363,1.1784560680389404,2.082366704940796,0.44277024269104,0.8921465873718262,0.8921465873718262,0.0,203.62722778320312,210.0,73847.8828125,0.0,3107.25830078125,1.0,278.1944885253906,282.8828430175781,299.5130310058594,304.39129638671875,293.1499938964844,293.1499938964844,278.1499938964844,36824.2890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8621498346328735,1.0,0.0,0.0,3.7700912952423096,3.7701165676116943,9.48411923218373e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11788.681640625,0.0,1677.295654296875,1895.4371337890625,0.0,3049.16943359375,0.9307264685630798,1.0,0.0,3.0,1.0,0.0
17765160,297.1649475097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8948669433594,0.7756258249282837,0.3466508090496063,0.316070407629013,297.20928955078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8953552246094,0.9178215861320496,0.579033613204956,0.5508297085762024,297.3114318847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.89532470703125,0.8995756506919861,0.5478668212890625,0.3849660456180572,297.20001220703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8951721191406,0.8467933535575867,0.4556669592857361,0.4351572692394256,297.16015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8941345214844,0.6724406480789185,0.2235531657934188,1.0284308195114136,284.8952331542969,284.95001220703125,302.3199157714844,296.4132080078125,299.05889892578125,297.2075500488281,284.8969421386719,1.0,0.6331050992012024,0.4803447723388672,0.4803447723388672,1.0,1.0,-3.260777235031128,1.1765086650848389,2.084268569946289,0.4409009516239166,0.883658230304718,0.883658230304718,0.0,205.56109619140625,213.0,73455.7265625,0.0,3117.931396484375,1.0,278.15679931640625,282.90802001953125,299.4930114746094,304.30291748046875,293.1499938964844,293.1499938964844,278.45001220703125,38411.87109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8629999160766602,1.0,0.0,0.0,3.693592548370361,3.693617343902588,9.103140996558068e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10895.470703125,0.0,1600.471923828125,1895.4371337890625,0.0,3057.143310546875,0.916950821876526,1.0,0.0,3.0,1.0,0.0
17765220,297.166748046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9954833984375,0.7731931805610657,0.3470154702663421,0.3162469267845154,297.2098999023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9950561523437,0.9147359132766724,0.5798375010490417,0.5513970255851746,297.31817626953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9950866699219,0.8979164361953735,0.5505861639976501,0.3866897225379944,297.2006225585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9952392578125,0.8444616794586182,0.456354945898056,0.435676246881485,297.160888671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.99609375,0.6702965497970581,0.2237507849931717,1.029205083847046,284.99517822265625,284.95001220703125,302.2645263671875,296.3677062988281,299.03533935546875,297.2110900878906,284.9935913085937,1.0,0.6352643966674805,0.4785904288291931,0.4785904288291931,1.0,1.0,-3.2652904987335205,1.1744414567947388,2.090849161148072,0.437781274318695,0.9706692099571228,0.9706692099571228,0.0,208.4571533203125,216.0,72668.9140625,0.0,3143.925537109375,1.0,278.4434509277344,283.0244445800781,299.39404296875,304.0883178710937,293.1499938964844,293.1499938964844,278.1499938964844,33812.1328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8632619976997375,1.0,0.0,0.0,3.792969942092896,3.792994976043701,9.599577879271235e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12110.2763671875,0.0,1681.1116943359375,1895.4371337890625,0.0,3059.601318359375,0.9356393218040466,1.0,0.0,3.0,1.0,0.0
17765280,297.166748046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9954833984375,0.7731931805610657,0.3470154702663421,0.3162469267845154,297.2098999023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9950561523437,0.9147359132766724,0.5798375010490417,0.5513970255851746,297.31817626953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9950866699219,0.8979164361953735,0.5505861639976501,0.3866897225379944,297.2006225585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9952392578125,0.8444616794586182,0.456354945898056,0.435676246881485,297.160888671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.99609375,0.6702965497970581,0.2237507849931717,1.029205083847046,284.99517822265625,284.95001220703125,302.2645263671875,296.3677062988281,299.03533935546875,297.2110900878906,284.9935913085937,1.0,0.6352643966674805,0.4785904288291931,0.4785904288291931,1.0,1.0,-3.2652904987335205,1.1744414567947388,2.090849161148072,0.437781274318695,0.9706692099571228,0.9706692099571228,0.0,208.4571533203125,216.0,72668.9140625,0.0,3143.925537109375,1.0,278.4434509277344,283.0244445800781,299.39404296875,304.0883178710937,293.1499938964844,293.1499938964844,278.1499938964844,33812.1328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8632619976997375,1.0,0.0,0.0,3.792969942092896,3.792994976043701,9.599577879271235e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12110.2763671875,0.0,1681.1116943359375,1895.4371337890625,0.0,3059.601318359375,0.9356393218040466,1.0,0.0,3.0,1.0,0.0
17765340,297.15948486328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.89794921875,0.770133912563324,0.3464947938919067,0.3161228895187378,297.20074462890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8984069824219,0.910979151725769,0.5796737670898438,0.5516357421875,297.31427001953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8983764648437,0.8955874443054199,0.5523262619972229,0.388167142868042,297.1934509277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8982238769531,0.8415860533714294,0.4562730193138122,0.4359428882598877,297.1578063964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8972473144531,0.667722761631012,0.2235794365406036,1.0295952558517456,284.89825439453125,284.95001220703125,302.2135314941406,296.3251037597656,299.0075378417969,297.2056579589844,284.8997497558594,1.0,0.6373751759529114,0.4768361151218414,0.4768361151218414,1.0,1.0,-3.268002986907959,1.1716068983078003,2.096396207809448,0.4345074295997619,0.8755574822425842,0.8755574822425842,0.0,211.77642822265625,219.0,73050.2265625,0.0,3168.3837890625,1.0,278.15679931640625,282.9126892089844,299.4015197753906,304.1834716796875,293.1499938964844,293.1499938964844,278.45001220703125,38819.40234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8650810718536377,1.0,0.0,0.0,3.669912338256836,3.6699368953704834,8.986791613097012e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10816.169921875,0.0,1576.6453857421875,1895.4371337890625,0.0,3076.665771484375,0.9121471643447876,1.0,0.0,3.0,1.0,0.0
17765400,297.15948486328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.89794921875,0.770133912563324,0.3464947938919067,0.3161228895187378,297.20074462890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8984069824219,0.910979151725769,0.5796737670898438,0.5516357421875,297.31427001953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8983764648437,0.8955874443054199,0.5523262619972229,0.388167142868042,297.1934509277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8982238769531,0.8415860533714294,0.4562730193138122,0.4359428882598877,297.1578063964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8972473144531,0.667722761631012,0.2235794365406036,1.0295952558517456,284.89825439453125,284.95001220703125,302.2135314941406,296.3251037597656,299.0075378417969,297.2056579589844,284.8997497558594,1.0,0.6373751759529114,0.4768361151218414,0.4768361151218414,1.0,1.0,-3.268002986907959,1.1716068983078003,2.096396207809448,0.4345074295997619,0.8755574822425842,0.8755574822425842,0.0,211.77642822265625,219.0,73050.2265625,0.0,3168.3837890625,1.0,278.15679931640625,282.9126892089844,299.4015197753906,304.1834716796875,293.1499938964844,293.1499938964844,278.45001220703125,38819.40234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8650810718536377,1.0,0.0,0.0,3.669912338256836,3.6699368953704834,8.986791613097012e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10816.169921875,0.0,1576.6453857421875,1895.4371337890625,0.0,3076.665771484375,0.9121471643447876,1.0,0.0,3.0,1.0,0.0
