time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17765460,297.1623840332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9974060058594,0.7680501937866211,0.3469034731388092,0.316358208656311,297.2026672363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9970092773437,0.9083929657936096,0.5805052518844604,0.5522481203079224,297.32275390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9970397949219,0.8943701982498169,0.5552611947059631,0.3900584280490875,297.1950378417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9971618652344,0.839579164981842,0.4569792151451111,0.436488002538681,297.1592102050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9979858398437,0.6658843755722046,0.2238155454397201,1.0305291414260864,284.99713134765625,284.95001220703125,302.16766357421875,296.2858581542969,298.9889221191406,297.21075439453125,284.99560546875,1.0,0.6395113468170166,0.4751836657524109,0.4751836657524109,1.0,1.0,-3.273066759109497,1.1699085235595703,2.1031582355499268,0.4316438436508178,0.9632737040519714,0.9632737040519714,0.0,214.5192413330078,222.0,72302.28125,0.0,3194.85400390625,1.0,278.4432678222656,283.02783203125,299.3059997558594,303.9732666015625,293.1499938964844,293.1499938964844,278.1499938964844,33832.37890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8652116656303406,1.0,0.0,0.0,3.770798444747925,3.770823240280152,9.487677061770228e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12018.724609375,0.0,1655.0059814453125,1895.4371337890625,0.0,3077.89111328125,0.9306583404541016,1.0,0.0,3.0,1.0,0.0
17765520,297.1623840332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9974060058594,0.7680501937866211,0.3469034731388092,0.316358208656311,297.2026672363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9970092773437,0.9083929657936096,0.5805052518844604,0.5522481203079224,297.32275390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9970397949219,0.8943701982498169,0.5552611947059631,0.3900584280490875,297.1950378417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9971618652344,0.839579164981842,0.4569792151451111,0.436488002538681,297.1592102050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9979858398437,0.6658843755722046,0.2238155454397201,1.0305291414260864,284.99713134765625,284.95001220703125,302.16766357421875,296.2858581542969,298.9889221191406,297.21075439453125,284.99560546875,1.0,0.6395113468170166,0.4751836657524109,0.4751836657524109,1.0,1.0,-3.273066759109497,1.1699085235595703,2.1031582355499268,0.4316438436508178,0.9632737040519714,0.9632737040519714,0.0,214.5192413330078,222.0,72302.28125,0.0,3194.85400390625,1.0,278.4432678222656,283.02783203125,299.3059997558594,303.9732666015625,293.1499938964844,293.1499938964844,278.1499938964844,33832.37890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8652116656303406,1.0,0.0,0.0,3.770798444747925,3.770823240280152,9.487677061770228e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12018.724609375,0.0,1655.0059814453125,1895.4371337890625,0.0,3077.89111328125,0.9306583404541016,1.0,0.0,3.0,1.0,0.0
17765580,297.1556091308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.90264892578125,0.7651973962783813,0.3463777005672455,0.3162318170070648,297.1941223144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9030456542969,0.9050188660621644,0.5803131461143494,0.5524646043777466,297.31988525390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90301513671875,0.8923215866088867,0.5571622252464294,0.3916482627391815,297.1883544921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90289306640625,0.8369023203849792,0.4568787515163421,0.4367391467094421,297.15655517578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9020080566406,0.6635186076164246,0.2236684113740921,1.0310261249542236,284.9029541015625,284.95001220703125,302.1276550292969,296.25048828125,298.96612548828125,297.2062683105469,284.9042358398437,1.0,0.6416143774986267,0.4735312461853027,0.4735312461853027,1.0,1.0,-3.275994777679444,1.167324781417847,2.1086699962615967,0.4285805225372314,0.8726660013198853,0.8726660013198853,0.0,217.7952575683593,225.0,72716.359375,0.0,3219.642578125,1.0,278.1569519042969,282.91778564453125,299.3200378417969,304.0763854980469,293.1499938964844,293.1499938964844,278.45001220703125,38711.53515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8668923377990723,1.0,0.0,0.0,3.649614572525024,3.649639129638672,8.88765782747214e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10750.375,0.0,1553.02587890625,1895.4371337890625,0.0,3093.657958984375,0.9075747132301332,1.0,0.0,3.0,1.0,0.0
17765640,297.1556091308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.90264892578125,0.7651973962783813,0.3463777005672455,0.3162318170070648,297.1941223144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9030456542969,0.9050188660621644,0.5803131461143494,0.5524646043777466,297.31988525390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90301513671875,0.8923215866088867,0.5571622252464294,0.3916482627391815,297.1883544921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90289306640625,0.8369023203849792,0.4568787515163421,0.4367391467094421,297.15655517578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9020080566406,0.6635186076164246,0.2236684113740921,1.0310261249542236,284.9029541015625,284.95001220703125,302.1276550292969,296.25048828125,298.96612548828125,297.2062683105469,284.9042358398437,1.0,0.6416143774986267,0.4735312461853027,0.4735312461853027,1.0,1.0,-3.275994777679444,1.167324781417847,2.1086699962615967,0.4285805225372314,0.8726660013198853,0.8726660013198853,0.0,217.7952575683593,225.0,72716.359375,0.0,3219.642578125,1.0,278.1569519042969,282.91778564453125,299.3200378417969,304.0763854980469,293.1499938964844,293.1499938964844,278.45001220703125,38711.53515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8668923377990723,1.0,0.0,0.0,3.649614572525024,3.649639129638672,8.88765782747214e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10750.375,0.0,1553.02587890625,1895.4371337890625,0.0,3093.657958984375,0.9075747132301332,1.0,0.0,3.0,1.0,0.0
17765700,297.1565856933594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0169982910156,0.7638990879058838,0.3465079069137573,0.3161855041980743,297.1944885253906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0176696777344,0.9035062789916992,0.5806248784065247,0.552566409111023,297.323974609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0176086425781,0.8914677500724792,0.5586353540420532,0.3924998939037323,297.18865966796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0174255371094,0.8356705904006958,0.4571466147899627,0.436850368976593,297.1569519042969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0156555175781,0.6624130606651306,0.2237466275691986,1.0311625003814695,285.0174865722656,284.95001220703125,302.1100769042969,296.23443603515625,298.9584350585937,297.20831298828125,285.0187072753906,1.0,0.6426193118095398,0.4727050364017486,0.4727050364017486,1.0,1.0,-3.277377128601074,1.166000485420227,2.1113767623901367,0.4269115924835205,0.9526158571243286,0.9526158571243286,0.0,219.3256072998047,225.0,71886.3828125,0.0,3231.27978515625,1.0,278.4021301269531,283.04705810546875,299.25146484375,303.84356689453125,293.1499938964844,293.1499938964844,278.45001220703125,34299.0390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8667993545532227,1.0,0.0,0.0,3.695112705230713,3.695136785507202,9.110634664466488e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11102.474609375,0.0,1571.055908203125,1895.4371337890625,0.0,3092.785400390625,0.9158544540405272,1.0,0.0,3.0,1.0,0.0
17765760,297.15850830078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9991455078125,0.7632030844688416,0.3467380404472351,0.3164347112178802,297.1960754394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.99871826171875,0.9026577472686768,0.5810647010803223,0.5530155301094055,297.3289489746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9987487792969,0.8912702798843384,0.5602275729179382,0.3936359584331512,297.1900329589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9989013671875,0.8349809646606445,0.4575276374816894,0.437240868806839,297.1581420898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9997253417969,0.6617923974990845,0.2239080965518951,1.0320035219192505,284.99884033203125,284.95001220703125,302.09423828125,296.219482421875,298.9523620605469,297.2117614746094,284.9973449707031,1.0,0.6437414884567261,0.4718833565711975,0.4718833565711975,1.0,1.0,-3.281062126159668,1.165579915046692,2.1154820919036865,0.4256801009178161,0.9601236581802368,0.9601236581802368,0.0,220.54342651367188,228.0,72023.0625,0.0,3246.287109375,1.0,278.44305419921875,283.0298767089844,299.232421875,303.8774108886719,293.1499938964844,293.1499938964844,278.1499938964844,33721.59765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8668802976608276,1.0,0.0,0.0,3.754449367523194,3.754473924636841,9.405584364685636e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11947.8984375,0.0,1634.9727783203125,1895.4371337890625,0.0,3093.544677734375,0.926970362663269,1.0,0.0,3.0,1.0,0.0
17765820,297.1517333984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9046325683594,0.7604465484619141,0.3461633920669555,0.316263347864151,297.1875,297.1499938964844,293.1499938964844,0.0,-0.0,284.905029296875,0.8995094299316406,0.5807842016220093,0.5531494617462158,297.3265686035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9049987792969,0.8893905282020569,0.5622586011886597,0.3953142166137695,297.183349609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9048767089844,0.8323888182640076,0.457362949848175,0.4374320805072784,297.1556091308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9040222167969,0.6595394015312195,0.2237576395273208,1.0324925184249878,284.9049072265625,284.95001220703125,302.068115234375,296.1933288574219,298.93487548828125,297.2076416015625,284.9061279296875,1.0,0.645824670791626,0.4702400267124176,0.4702400267124176,1.0,1.0,-3.2838616371154785,1.1629068851470947,2.120954751968384,0.4225628674030304,0.8710317611694336,0.8710317611694336,0.0,223.8347930908203,231.0,72474.9140625,0.0,3270.97705078125,1.0,278.15704345703125,282.9193725585937,299.2553100585937,303.9919128417969,293.1499938964844,293.1499938964844,278.45001220703125,38611.1015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8684098124504089,1.0,0.0,0.0,3.636500597000122,3.6365249156951904,8.823900543575292e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10701.1796875,0.0,1537.6658935546875,1895.4371337890625,0.0,3107.893310546875,0.9045855402946472,1.0,0.0,3.0,1.0,0.0
17765880,297.1517333984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9046325683594,0.7604465484619141,0.3461633920669555,0.316263347864151,297.1875,297.1499938964844,293.1499938964844,0.0,-0.0,284.905029296875,0.8995094299316406,0.5807842016220093,0.5531494617462158,297.3265686035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9049987792969,0.8893905282020569,0.5622586011886597,0.3953142166137695,297.183349609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9048767089844,0.8323888182640076,0.457362949848175,0.4374320805072784,297.1556091308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9040222167969,0.6595394015312195,0.2237576395273208,1.0324925184249878,284.9049072265625,284.95001220703125,302.068115234375,296.1933288574219,298.93487548828125,297.2076416015625,284.9061279296875,1.0,0.645824670791626,0.4702400267124176,0.4702400267124176,1.0,1.0,-3.2838616371154785,1.1629068851470947,2.120954751968384,0.4225628674030304,0.8710317611694336,0.8710317611694336,0.0,223.8347930908203,231.0,72474.9140625,0.0,3270.97705078125,1.0,278.15704345703125,282.9193725585937,299.2553100585937,303.9919128417969,293.1499938964844,293.1499938964844,278.45001220703125,38611.1015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8684098124504089,1.0,0.0,0.0,3.636500597000122,3.6365249156951904,8.823900543575292e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10701.1796875,0.0,1537.6658935546875,1895.4371337890625,0.0,3107.893310546875,0.9045855402946472,1.0,0.0,3.0,1.0,0.0
17765940,297.154541015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9994812011719,0.7585193514823914,0.3464674651622772,0.3164202272891998,297.1894836425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.99908447265625,0.897233784198761,0.5814521312713623,0.5536193251609802,297.3367004394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.99908447265625,0.8885008096694946,0.5655143857002258,0.3974147737026214,297.1849365234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9992370605469,0.8305222392082214,0.4579408466815948,0.4378708004951477,297.1572265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.00006103515625,0.6578982472419739,0.2239895761013031,1.0334430932998655,284.99920654296875,284.95001220703125,302.04998779296875,296.1724853515625,298.9269714355469,297.2136535644531,284.9976806640625,1.0,0.6479283571243286,0.4685967266559601,0.4685967266559601,1.0,1.0,-3.288803815841675,1.161060452461243,2.1277432441711426,0.4195943772792816,0.9581480026245116,0.9581480026245116,0.0,226.58938598632807,234.0,71829.2890625,0.0,3297.512939453125,1.0,278.44305419921875,283.0295104980469,299.1771240234375,303.8056945800781,293.1499938964844,293.1499938964844,278.1499938964844,33658.578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8682311773300171,1.0,0.0,0.0,3.7446656227111816,3.744690179824829,9.356627970191768e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11898.3212890625,0.0,1623.0877685546875,1895.4371337890625,0.0,3106.217529296875,0.9246471524238586,1.0,0.0,3.0,1.0,0.0
17766000,297.154541015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9994812011719,0.7585193514823914,0.3464674651622772,0.3164202272891998,297.1894836425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.99908447265625,0.897233784198761,0.5814521312713623,0.5536193251609802,297.3367004394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.99908447265625,0.8885008096694946,0.5655143857002258,0.3974147737026214,297.1849365234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9992370605469,0.8305222392082214,0.4579408466815948,0.4378708004951477,297.1572265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.00006103515625,0.6578982472419739,0.2239895761013031,1.0334430932998655,284.99920654296875,284.95001220703125,302.04998779296875,296.1724853515625,298.9269714355469,297.2136535644531,284.9976806640625,1.0,0.6479283571243286,0.4685967266559601,0.4685967266559601,1.0,1.0,-3.288803815841675,1.161060452461243,2.1277432441711426,0.4195943772792816,0.9581480026245116,0.9581480026245116,0.0,226.58938598632807,234.0,71829.2890625,0.0,3297.512939453125,1.0,278.44305419921875,283.0295104980469,299.1771240234375,303.8056945800781,293.1499938964844,293.1499938964844,278.1499938964844,33658.578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8682311773300171,1.0,0.0,0.0,3.7446656227111816,3.744690179824829,9.356627970191768e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11898.3212890625,0.0,1623.0877685546875,1895.4371337890625,0.0,3106.217529296875,0.9246471524238586,1.0,0.0,3.0,1.0,0.0
17766060,297.14776611328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.90576171875,0.7558785080909729,0.3458402752876282,0.3161980509757995,297.18133544921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9061279296875,0.89421147108078,0.581132173538208,0.5537049174308777,297.336669921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9061279296875,0.8869085311889648,0.5678784251213074,0.3993023037910461,297.1781921386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9059753417969,0.8280240893363953,0.4577050507068634,0.4379927814006805,297.1547546386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9051513671875,0.6557732224464417,0.22383414208889,1.033900260925293,284.9060363769531,284.95001220703125,302.0382995605469,296.1548156738281,298.9154968261719,297.21075439453125,284.9071960449219,1.0,0.6499947309494019,0.4669675529003143,0.4669675529003143,1.0,1.0,-3.291614055633545,1.1583600044250488,2.133254051208496,0.4165153503417969,0.8702748417854309,0.8702748417854309,0.0,229.86705017089844,237.0,72317.7734375,0.0,3322.248046875,1.0,278.1571044921875,282.9190368652344,299.2094421386719,303.93231201171875,293.1499938964844,293.1499938964844,278.45001220703125,38535.796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8696098923683167,1.0,0.0,0.0,3.62899661064148,3.629020929336548,8.78752246080694e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10668.1533203125,0.0,1528.790771484375,1895.4371337890625,0.0,3119.15087890625,0.9028600454330444,1.0,0.0,3.0,1.0,0.0
17766120,297.14776611328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.90576171875,0.7558785080909729,0.3458402752876282,0.3161980509757995,297.18133544921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9061279296875,0.89421147108078,0.581132173538208,0.5537049174308777,297.336669921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9061279296875,0.8869085311889648,0.5678784251213074,0.3993023037910461,297.1781921386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9059753417969,0.8280240893363953,0.4577050507068634,0.4379927814006805,297.1547546386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9051513671875,0.6557732224464417,0.22383414208889,1.033900260925293,284.9060363769531,284.95001220703125,302.0382995605469,296.1548156738281,298.9154968261719,297.21075439453125,284.9071960449219,1.0,0.6499947309494019,0.4669675529003143,0.4669675529003143,1.0,1.0,-3.291614055633545,1.1583600044250488,2.133254051208496,0.4165153503417969,0.8702748417854309,0.8702748417854309,0.0,229.86705017089844,237.0,72317.7734375,0.0,3322.248046875,1.0,278.1571044921875,282.9190368652344,299.2094421386719,303.93231201171875,293.1499938964844,293.1499938964844,278.45001220703125,38535.796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8696098923683167,1.0,0.0,0.0,3.62899661064148,3.629020929336548,8.78752246080694e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10668.1533203125,0.0,1528.790771484375,1895.4371337890625,0.0,3119.15087890625,0.9028600454330444,1.0,0.0,3.0,1.0,0.0
17766180,297.15057373046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.99981689453125,0.7540414333343506,0.3460913300514221,0.3163074553012848,297.18365478515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9993896484375,0.8920493125915527,0.5817601084709167,0.55414217710495,297.34869384765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9993896484375,0.8863017559051514,0.5714560747146606,0.4016411304473877,297.1797180175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9995422363281,0.8262279629707336,0.4582128822803497,0.438364565372467,297.1564636230469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0003967285156,0.6542394161224365,0.2240630984306335,1.034830927848816,284.99951171875,284.95001220703125,302.0307006835937,296.1377868652344,298.9120788574219,297.2178649902344,284.9979858398437,1.0,0.6520905494689941,0.4653384089469909,0.4653384089469909,1.0,1.0,-3.296642541885376,1.156503438949585,2.140138864517212,0.4136988222599029,0.9572571516036988,0.9572571516036988,0.0,232.6075134277344,240.0,71698.4296875,0.0,3349.031005859375,1.0,278.4430236816406,283.0279846191406,299.13739013671875,303.7552185058594,293.1499938964844,293.1499938964844,278.1499938964844,33609.984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8693290948867798,1.0,0.0,0.0,3.739090204238892,3.73911452293396,9.328786063633744e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11864.4365234375,0.0,1616.243896484375,1895.4371337890625,0.0,3116.517333984375,0.9233566522598268,1.0,0.0,3.0,1.0,0.0
17766240,297.15057373046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.99981689453125,0.7540414333343506,0.3460913300514221,0.3163074553012848,297.18365478515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9993896484375,0.8920493125915527,0.5817601084709167,0.55414217710495,297.34869384765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9993896484375,0.8863017559051514,0.5714560747146606,0.4016411304473877,297.1797180175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9995422363281,0.8262279629707336,0.4582128822803497,0.438364565372467,297.1564636230469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0003967285156,0.6542394161224365,0.2240630984306335,1.034830927848816,284.99951171875,284.95001220703125,302.0307006835937,296.1377868652344,298.9120788574219,297.2178649902344,284.9979858398437,1.0,0.6520905494689941,0.4653384089469909,0.4653384089469909,1.0,1.0,-3.296642541885376,1.156503438949585,2.140138864517212,0.4136988222599029,0.9572571516036988,0.9572571516036988,0.0,232.6075134277344,240.0,71698.4296875,0.0,3349.031005859375,1.0,278.4430236816406,283.0279846191406,299.13739013671875,303.7552185058594,293.1499938964844,293.1499938964844,278.1499938964844,33609.984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8693290948867798,1.0,0.0,0.0,3.739090204238892,3.73911452293396,9.328786063633744e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11864.4365234375,0.0,1616.243896484375,1895.4371337890625,0.0,3116.517333984375,0.9233566522598268,1.0,0.0,3.0,1.0,0.0
17766300,297.1475524902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8724060058594,0.7530527114868164,0.345803827047348,0.3163374960422516,297.1801452636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.87158203125,0.8908933997154236,0.5816308856010437,0.5543489456176758,297.3490905761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.87158203125,0.88591468334198,0.5727595686912537,0.4027974009513855,297.1768493652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8718566894531,0.8252721428871155,0.4581230878829956,0.4385516941547394,297.1556396484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8739929199219,0.6534545421600342,0.2240248322486877,1.0354312658309937,284.8717956542969,284.95001220703125,302.0283508300781,296.1295166015625,298.9080505371094,297.2171630859375,284.8703918457031,1.0,0.6531816720962524,0.4645238220691681,0.4645238220691681,1.0,1.0,-3.29927134513855,1.1555964946746826,2.143674850463867,0.412426084280014,0.8673667311668396,0.8673667311668396,0.0,234.0810546875,240.0,72517.1796875,0.0,3363.28271484375,1.0,278.19586181640625,282.8846740722656,299.1806335449219,303.9619140625,293.1499938964844,293.1499938964844,278.1499938964844,37866.41015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8700980544090271,1.0,0.0,0.0,3.699185609817505,3.699210405349731,9.13073051833635e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11472.4912109375,0.0,1602.7344970703125,1895.4371337890625,0.0,3123.73046875,0.9154679775238036,1.0,0.0,3.0,1.0,0.0
17766360,297.143798828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9058837890625,0.7514955401420593,0.3454177379608154,0.3160426020622253,297.17547607421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90631103515625,0.8891153931617737,0.5813616514205933,0.5541626214981079,297.348876953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.90631103515625,0.8849076628684998,0.5739970207214355,0.4036697745323181,297.1730041503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9061584472656,0.8237903118133545,0.4579125642776489,0.438425213098526,297.154052734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9052429199219,0.6522209644317627,0.223903551697731,1.0352742671966553,284.9061889648437,284.95001220703125,302.02685546875,296.1213684082031,298.903564453125,297.2152709960937,284.90753173828125,1.0,0.6541435122489929,0.4637306332588196,0.4637306332588196,1.0,1.0,-3.2994027137756348,1.153765320777893,2.145637273788452,0.410714715719223,0.8695464134216309,0.8695464134216309,0.0,235.8939666748047,243.0,72192.53125,0.0,3373.800537109375,1.0,278.15728759765625,282.9172058105469,299.172607421875,303.8863220214844,293.1499938964844,293.1499938964844,278.45001220703125,38530.11328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8706423044204712,1.0,0.0,0.0,3.624127149581909,3.6241514682769775,8.763955179347249e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10641.3427734375,0.0,1523.370361328125,1895.4371337890625,0.0,3128.83544921875,0.9017753005027772,1.0,0.0,3.0,1.0,0.0
17766420,297.1466064453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.99969482421875,0.7497007250785828,0.345618188381195,0.3161092102527618,297.17755126953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.999267578125,0.8869757652282715,0.5818906426429749,0.554512083530426,297.36083984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.999267578125,0.8844156861305237,0.5777218341827393,0.4061140120029449,297.174560546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9994201660156,0.8220072984695435,0.4583557844161987,0.4387376308441162,297.15576171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0002746582031,0.6507464051246643,0.2241254150867462,1.036180853843689,284.9993896484375,284.95001220703125,302.0263977050781,296.10552978515625,298.9028625488281,297.22247314453125,284.99786376953125,1.0,0.6562193036079407,0.4621441960334778,0.4621441960334778,1.0,1.0,-3.304300308227539,1.151915192604065,2.152384996414185,0.4077313542366028,0.9563448429107666,0.9563448429107666,0.0,238.6486053466797,246.0,71586.046875,0.0,3400.498779296875,1.0,278.4429931640625,283.0254821777344,299.102294921875,303.7117614746094,293.1499938964844,293.1499938964844,278.1499938964844,33594.12890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8703054785728455,1.0,0.0,0.0,3.73524808883667,3.735272645950317,9.309625284004142e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11835.265625,0.0,1611.674072265625,1895.4371337890625,0.0,3125.676025390625,0.9224807620048524,1.0,0.0,3.0,1.0,0.0
17766480,297.1466064453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.99969482421875,0.7497007250785828,0.345618188381195,0.3161092102527618,297.17755126953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.999267578125,0.8869757652282715,0.5818906426429749,0.554512083530426,297.36083984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.999267578125,0.8844156861305237,0.5777218341827393,0.4061140120029449,297.174560546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9994201660156,0.8220072984695435,0.4583557844161987,0.4387376308441162,297.15576171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0002746582031,0.6507464051246643,0.2241254150867462,1.036180853843689,284.9993896484375,284.95001220703125,302.0263977050781,296.10552978515625,298.9028625488281,297.22247314453125,284.99786376953125,1.0,0.6562193036079407,0.4621441960334778,0.4621441960334778,1.0,1.0,-3.304300308227539,1.151915192604065,2.152384996414185,0.4077313542366028,0.9563448429107666,0.9563448429107666,0.0,238.6486053466797,246.0,71586.046875,0.0,3400.498779296875,1.0,278.4429931640625,283.0254821777344,299.102294921875,303.7117614746094,293.1499938964844,293.1499938964844,278.1499938964844,33594.12890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8703054785728455,1.0,0.0,0.0,3.73524808883667,3.735272645950317,9.309625284004142e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11835.265625,0.0,1611.674072265625,1895.4371337890625,0.0,3125.676025390625,0.9224807620048524,1.0,0.0,3.0,1.0,0.0
17766540,297.139892578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9062805175781,0.7472084760665894,0.3448981642723083,0.3158023059368133,297.1690979003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9066467285156,0.8840670585632324,0.5813884139060974,0.5544371008872986,297.3608093261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9066467285156,0.8831300139427185,0.5803943872451782,0.4082354307174682,297.1678466796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.906494140625,0.8195765018463135,0.4579933285713196,0.4387406706809997,297.1533508300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9057006835937,0.6487939357757568,0.2239574640989303,1.0365973711013794,284.90655517578125,284.95001220703125,302.0289611816406,296.0902709960937,298.8966979980469,297.2198791503906,284.9076843261719,1.0,0.6582472324371338,0.460557758808136,0.460557758808136,1.0,1.0,-3.3069043159484863,1.1491671800613403,2.1577372550964355,0.4041416645050049,0.8690516352653503,0.8690516352653503,0.0,241.94577026367188,249.0,72087.765625,0.0,3425.06787109375,1.0,278.1571655273437,282.91461181640625,299.1390380859375,303.8447265625,293.1499938964844,293.1499938964844,278.45001220703125,38492.171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8715704679489136,1.0,0.0,0.0,3.620943546295166,3.6209676265716553,8.748564255256497e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10618.501953125,0.0,1519.5797119140625,1895.4371337890625,0.0,3137.541748046875,0.9010324478149414,1.0,0.0,3.0,1.0,0.0
17766600,297.139892578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9062805175781,0.7472084760665894,0.3448981642723083,0.3158023059368133,297.1690979003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9066467285156,0.8840670585632324,0.5813884139060974,0.5544371008872986,297.3608093261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9066467285156,0.8831300139427185,0.5803943872451782,0.4082354307174682,297.1678466796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.906494140625,0.8195765018463135,0.4579933285713196,0.4387406706809997,297.1533508300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9057006835937,0.6487939357757568,0.2239574640989303,1.0365973711013794,284.90655517578125,284.95001220703125,302.0289611816406,296.0902709960937,298.8966979980469,297.2198791503906,284.9076843261719,1.0,0.6582472324371338,0.460557758808136,0.460557758808136,1.0,1.0,-3.3069043159484863,1.1491671800613403,2.1577372550964355,0.4041416645050049,0.8690516352653503,0.8690516352653503,0.0,241.94577026367188,249.0,72087.765625,0.0,3425.06787109375,1.0,278.1571655273437,282.91461181640625,299.1390380859375,303.8447265625,293.1499938964844,293.1499938964844,278.45001220703125,38492.171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8715704679489136,1.0,0.0,0.0,3.620943546295166,3.6209676265716553,8.748564255256497e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10618.501953125,0.0,1519.5797119140625,1895.4371337890625,0.0,3137.541748046875,0.9010324478149414,1.0,0.0,3.0,1.0,0.0
17766660,297.1427001953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9996643066406,0.745438277721405,0.3450519740581512,0.3158309161663055,297.1709289550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.999267578125,0.8819229602813721,0.5818100571632385,0.5546902418136597,297.37261962890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.999267578125,0.8827187418937683,0.5842570662498474,0.4107771813869476,297.1694641113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9994201660156,0.8177768588066101,0.4583753943443298,0.4389985501766205,297.1550598144531,297.1499938964844,293.1499938964844,0.0,-0.0,285.000244140625,0.6473585963249207,0.2241706699132919,1.0374760627746582,284.9993896484375,284.95001220703125,302.0342102050781,296.0755310058594,298.89825439453125,297.22711181640625,284.99786376953125,1.0,0.6602961421012878,0.4590271711349487,0.4590271711349487,1.0,1.0,-3.311656951904297,1.1474002599716189,2.1642565727233887,0.4004234969615936,0.955617904663086,0.955617904663086,0.0,244.70372009277344,252.0,71484.7578125,0.0,3451.580322265625,1.0,278.4429626464844,283.0227355957031,299.0699768066406,303.6719665527344,293.1499938964844,293.1499938964844,278.1499938964844,33581.76171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8711874485015869,1.0,0.0,0.0,3.732189655303955,3.732213973999024,9.29438556340756e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11808.8837890625,0.0,1608.0443115234375,1895.4371337890625,0.0,3133.94921875,0.9217831492424012,1.0,0.0,3.0,1.0,0.0
17766720,297.1427001953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9996643066406,0.745438277721405,0.3450519740581512,0.3158309161663055,297.1709289550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.999267578125,0.8819229602813721,0.5818100571632385,0.5546902418136597,297.37261962890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.999267578125,0.8827187418937683,0.5842570662498474,0.4107771813869476,297.1694641113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9994201660156,0.8177768588066101,0.4583753943443298,0.4389985501766205,297.1550598144531,297.1499938964844,293.1499938964844,0.0,-0.0,285.000244140625,0.6473585963249207,0.2241706699132919,1.0374760627746582,284.9993896484375,284.95001220703125,302.0342102050781,296.0755310058594,298.89825439453125,297.22711181640625,284.99786376953125,1.0,0.6602961421012878,0.4590271711349487,0.4590271711349487,1.0,1.0,-3.311656951904297,1.1474002599716189,2.1642565727233887,0.4004234969615936,0.955617904663086,0.955617904663086,0.0,244.70372009277344,252.0,71484.7578125,0.0,3451.580322265625,1.0,278.4429626464844,283.0227355957031,299.0699768066406,303.6719665527344,293.1499938964844,293.1499938964844,278.1499938964844,33581.76171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8711874485015869,1.0,0.0,0.0,3.732189655303955,3.732213973999024,9.29438556340756e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11808.8837890625,0.0,1608.0443115234375,1895.4371337890625,0.0,3133.94921875,0.9217831492424012,1.0,0.0,3.0,1.0,0.0
17766780,297.1361083984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.906494140625,0.7430092692375183,0.3442935049533844,0.3154885470867157,297.1622619628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9068603515625,0.8790513873100281,0.5812022089958191,0.554517388343811,297.37237548828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9068603515625,0.8815451860427856,0.5870553255081177,0.4129877388477325,297.162841796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9067077636719,0.8153469562530518,0.4579561650753021,0.4389487504959106,297.1526794433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9059143066406,0.6454774737358093,0.2239960134029388,1.037868857383728,284.9067687988281,284.95001220703125,302.0417785644531,296.061279296875,298.8939819335937,297.2244567871094,284.90789794921875,1.0,0.6622961163520813,0.4574965834617615,0.4574965834617615,1.0,1.0,-3.314114570617676,1.1447222232818604,2.1693923473358154,0.3963705897331238,0.8686119318008423,0.8686119318008423,0.0,248.0027008056641,255.0,71990.5,0.0,3475.91259765625,1.0,278.1571960449219,282.91180419921875,299.1080627441406,303.8066101074219,293.1499938964844,293.1499938964844,278.45001220703125,38480.1171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8724126219749451,1.0,0.0,0.0,3.618231058120728,3.618255138397217,8.735462415643269e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10597.1435546875,0.0,1516.505615234375,1895.4371337890625,0.0,3145.44091796875,0.900418758392334,1.0,0.0,3.0,1.0,0.0
17766840,297.1361083984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.906494140625,0.7430092692375183,0.3442935049533844,0.3154885470867157,297.1622619628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9068603515625,0.8790513873100281,0.5812022089958191,0.554517388343811,297.37237548828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9068603515625,0.8815451860427856,0.5870553255081177,0.4129877388477325,297.162841796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9067077636719,0.8153469562530518,0.4579561650753021,0.4389487504959106,297.1526794433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9059143066406,0.6454774737358093,0.2239960134029388,1.037868857383728,284.9067687988281,284.95001220703125,302.0417785644531,296.061279296875,298.8939819335937,297.2244567871094,284.90789794921875,1.0,0.6622961163520813,0.4574965834617615,0.4574965834617615,1.0,1.0,-3.314114570617676,1.1447222232818604,2.1693923473358154,0.3963705897331238,0.8686119318008423,0.8686119318008423,0.0,248.0027008056641,255.0,71990.5,0.0,3475.91259765625,1.0,278.1571960449219,282.91180419921875,299.1080627441406,303.8066101074219,293.1499938964844,293.1499938964844,278.45001220703125,38480.1171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8724126219749451,1.0,0.0,0.0,3.618231058120728,3.618255138397217,8.735462415643269e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10597.1435546875,0.0,1516.505615234375,1895.4371337890625,0.0,3145.44091796875,0.900418758392334,1.0,0.0,3.0,1.0,0.0
17766900,297.1371459960937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0181579589844,0.7419084310531616,0.3443052470684051,0.3153430521488189,297.1624755859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.018798828125,0.8777294158935547,0.5812981128692627,0.5544244647026062,297.3778381347656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0188293457031,0.8811160922050476,0.5889971256256104,0.4141599833965301,297.1631164550781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0185852050781,0.8142155408859253,0.4580637514591217,0.4389137029647827,297.15313720703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0169372558594,0.6445971727371216,0.2240578532218933,1.0379446744918823,285.0186462402344,284.95001220703125,302.0463562011719,296.0543518066406,298.8949279785156,297.2274475097656,285.0197448730469,1.0,0.6632493734359741,0.4567312896251678,0.4567312896251678,1.0,1.0,-3.315279722213745,1.1433546543121338,2.171925067901612,0.3942635059356689,0.947640597820282,0.947640597820282,0.0,249.536376953125,255.0,71212.015625,0.0,3487.29931640625,1.0,278.40142822265625,283.037841796875,299.0497741699219,303.58892822265625,293.1499938964844,293.1499938964844,278.45001220703125,34102.33984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8721096515655518,1.0,0.0,0.0,3.6673216819763184,3.667345523834229,8.974107572612411e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10947.84765625,0.0,1538.2591552734375,1895.4371337890625,0.0,3142.599609375,0.9094722270965576,1.0,0.0,3.0,1.0,0.0
17766960,297.1390380859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9998474121094,0.7412956953048706,0.3444097936153412,0.3154837191104889,297.16387939453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9994506835937,0.87694251537323,0.5815142393112183,0.5546688437461853,297.3840026855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9994506835937,0.8812450170516968,0.5910459756851196,0.4156179130077362,297.1644897460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9996032714844,0.8135521411895752,0.4582819044589996,0.439153790473938,297.1544189453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0004272460937,0.6441078782081604,0.2242033928632736,1.0387208461761477,284.9995422363281,284.95001220703125,302.0513610839844,296.04754638671875,298.8969116210937,297.2315673828125,284.9980773925781,1.0,0.6643170714378357,0.4559770226478576,0.4559770226478576,1.0,1.0,-3.318715333938598,1.142871379852295,2.175843954086304,0.392593115568161,0.9550937414169312,0.9550937414169312,0.0,250.76272583007807,258.0,71388.828125,0.0,3502.208740234375,1.0,278.44287109375,283.0199279785156,299.0400390625,303.6348876953125,293.1499938964844,293.1499938964844,278.1499938964844,33564.33203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.871992290019989,1.0,0.0,0.0,3.7293858528137207,3.729410171508789,9.28042652503791e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11784.060546875,0.0,1604.67529296875,1895.4371337890625,0.0,3141.49853515625,0.9212114214897156,1.0,0.0,3.0,1.0,0.0
17767020,297.1326599121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9066162109375,0.7390074133872986,0.3436306715011596,0.3151155412197113,297.1552124023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9069519042969,0.8742108941078186,0.5808184742927551,0.5544030070304871,297.38397216796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.906982421875,0.8802869319915771,0.5940122008323669,0.417928397655487,297.1580810546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9068298339844,0.811194121837616,0.4578202962875366,0.4390569925308227,297.1521301269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9060363769531,0.6423640251159668,0.2240292280912399,1.0390939712524414,284.9068603515625,284.95001220703125,302.0625305175781,296.0342102050781,298.893798828125,297.2290344238281,284.9079895019531,1.0,0.666290819644928,0.4544685482978821,0.4544685482978821,1.0,1.0,-3.321072816848755,1.1400468349456787,2.181025981903076,0.3898587226867676,0.8681304454803467,0.8681304454803467,0.0,254.05479431152344,261.0,71892.6015625,0.0,3526.352783203125,1.0,278.1572265625,282.90869140625,299.0791931152344,303.7707214355469,293.1499938964844,293.1499938964844,278.45001220703125,38475.44140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8731812238693237,1.0,0.0,0.0,3.615711212158203,3.615735530853272,8.723299629309622e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10576.234375,0.0,1513.701904296875,1895.4371337890625,0.0,3152.650146484375,0.8998534083366394,1.0,0.0,3.0,1.0,0.0
17767080,297.1326599121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9066162109375,0.7390074133872986,0.3436306715011596,0.3151155412197113,297.1552124023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9069519042969,0.8742108941078186,0.5808184742927551,0.5544030070304871,297.38397216796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.906982421875,0.8802869319915771,0.5940122008323669,0.417928397655487,297.1580810546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9068298339844,0.811194121837616,0.4578202962875366,0.4390569925308227,297.1521301269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9060363769531,0.6423640251159668,0.2240292280912399,1.0390939712524414,284.9068603515625,284.95001220703125,302.0625305175781,296.0342102050781,298.893798828125,297.2290344238281,284.9079895019531,1.0,0.666290819644928,0.4544685482978821,0.4544685482978821,1.0,1.0,-3.321072816848755,1.1400468349456787,2.181025981903076,0.3898587226867676,0.8681304454803467,0.8681304454803467,0.0,254.05479431152344,261.0,71892.6015625,0.0,3526.352783203125,1.0,278.1572265625,282.90869140625,299.0791931152344,303.7707214355469,293.1499938964844,293.1499938964844,278.45001220703125,38475.44140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8731812238693237,1.0,0.0,0.0,3.615711212158203,3.615735530853272,8.723299629309622e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10576.234375,0.0,1513.701904296875,1895.4371337890625,0.0,3152.650146484375,0.8998534083366394,1.0,0.0,3.0,1.0,0.0
17767140,297.1358642578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9994201660156,0.737431526184082,0.343731164932251,0.3150925040245056,297.15704345703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9990234375,0.8722518682479858,0.5810626745223999,0.5544835329055786,297.396484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9989929199219,0.8802393078804016,0.5982366800308228,0.4207109808921814,297.1600036621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9991760253906,0.8094872236251831,0.4581119120121002,0.4392240941524505,297.1539611816406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0,0.6411266326904297,0.2242386639118194,1.03993022441864,284.9991149902344,284.95001220703125,302.07501220703125,296.0213317871094,298.8977355957031,297.23651123046875,284.99761962890625,1.0,0.6682945489883423,0.4529600441455841,0.4529600441455841,1.0,1.0,-3.325688362121582,1.138041377067566,2.1876468658447266,0.3876991271972656,0.9542633891105652,0.9542633891105652,0.0,256.7969665527344,264.0,71291.5078125,0.0,3552.69921875,1.0,278.44293212890625,283.0162353515625,299.0120544433594,303.6001892089844,293.1499938964844,293.1499938964844,278.1499938964844,33573.5546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8727236986160278,1.0,0.0,0.0,3.72735595703125,3.7273802757263184,9.270326586374722e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11760.138671875,0.0,1602.4061279296875,1895.4371337890625,0.0,3148.359130859375,0.9206888675689696,1.0,0.0,3.0,1.0,0.0
17767200,297.1358642578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9994201660156,0.737431526184082,0.343731164932251,0.3150925040245056,297.15704345703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9990234375,0.8722518682479858,0.5810626745223999,0.5544835329055786,297.396484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9989929199219,0.8802393078804016,0.5982366800308228,0.4207109808921814,297.1600036621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9991760253906,0.8094872236251831,0.4581119120121002,0.4392240941524505,297.1539611816406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0,0.6411266326904297,0.2242386639118194,1.03993022441864,284.9991149902344,284.95001220703125,302.07501220703125,296.0213317871094,298.8977355957031,297.23651123046875,284.99761962890625,1.0,0.6682945489883423,0.4529600441455841,0.4529600441455841,1.0,1.0,-3.325688362121582,1.138041377067566,2.1876468658447266,0.3876991271972656,0.9542633891105652,0.9542633891105652,0.0,256.7969665527344,264.0,71291.5078125,0.0,3552.69921875,1.0,278.44293212890625,283.0162353515625,299.0120544433594,303.6001892089844,293.1499938964844,293.1499938964844,278.1499938964844,33573.5546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8727236986160278,1.0,0.0,0.0,3.72735595703125,3.7273802757263184,9.270326586374722e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11760.138671875,0.0,1602.4061279296875,1895.4371337890625,0.0,3148.359130859375,0.9206888675689696,1.0,0.0,3.0,1.0,0.0
17767260,297.1297607421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9067077636719,0.735232412815094,0.3429352343082428,0.3147076666355133,297.1484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9070739746094,0.8696082830429077,0.5802862048149109,0.5541461706161499,297.3965148925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9070739746094,0.8794506192207336,0.6013675928115845,0.4231518507003784,297.1537475585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.90692138671875,0.8071351647377014,0.457610160112381,0.439090371131897,297.15167236328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9061584472656,0.6394707560539246,0.2240598946809768,1.040288329124451,284.906982421875,284.95001220703125,302.0884094238281,296.0088806152344,298.8951721191406,297.2337951660156,284.9080505371094,1.0,0.6702542304992676,0.4514717161655426,0.4514717161655426,1.0,1.0,-3.3280346393585205,1.1351938247680664,2.192840814590454,0.3852302134037018,0.8676496744155884,0.8676496744155884,0.0,260.0851135253906,267.0,71794.7109375,0.0,3576.878173828125,1.0,278.1572265625,282.9053955078125,299.0521545410156,303.7367248535156,293.1499938964844,293.1499938964844,278.45001220703125,38475.1953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8738792538642883,1.0,0.0,0.0,3.613312959671021,3.6133370399475098,8.71173085670307e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10555.7607421875,0.0,1511.06787109375,1895.4371337890625,0.0,3159.196533203125,0.8993195295333862,1.0,0.0,3.0,1.0,0.0
