time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17767320,297.1297607421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9067077636719,0.735232412815094,0.3429352343082428,0.3147076666355133,297.1484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9070739746094,0.8696082830429077,0.5802862048149109,0.5541461706161499,297.3965148925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9070739746094,0.8794506192207336,0.6013675928115845,0.4231518507003784,297.1537475585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.90692138671875,0.8071351647377014,0.457610160112381,0.439090371131897,297.15167236328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9061584472656,0.6394707560539246,0.2240598946809768,1.040288329124451,284.906982421875,284.95001220703125,302.0884094238281,296.0088806152344,298.8951721191406,297.2337951660156,284.9080505371094,1.0,0.6702542304992676,0.4514717161655426,0.4514717161655426,1.0,1.0,-3.3280346393585205,1.1351938247680664,2.192840814590454,0.3852302134037018,0.8676496744155884,0.8676496744155884,0.0,260.0851135253906,267.0,71794.7109375,0.0,3576.878173828125,1.0,278.1572265625,282.9053955078125,299.0521545410156,303.7367248535156,293.1499938964844,293.1499938964844,278.45001220703125,38475.1953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8738792538642883,1.0,0.0,0.0,3.613312959671021,3.6133370399475098,8.71173085670307e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10555.7607421875,0.0,1511.06787109375,1895.4371337890625,0.0,3159.196533203125,0.8993195295333862,1.0,0.0,3.0,1.0,0.0
17767380,297.1330871582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.99932861328125,0.7336487770080566,0.3430125117301941,0.3146702349185943,297.1500549316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9989013671875,0.8676072955131531,0.5804240107536316,0.5541368722915649,297.4083557128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9989013671875,0.8794127702713013,0.6056855916976929,0.4260114133358001,297.1557312011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.99908447265625,0.8053362965583801,0.4578526020050049,0.4392178952693939,297.1534423828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9998779296875,0.638232409954071,0.2242574095726013,1.0410997867584229,284.9990234375,284.95001220703125,302.10235595703125,295.99676513671875,298.8994445800781,297.24072265625,284.9975280761719,1.0,0.672238826751709,0.4499833881855011,0.4499833881855011,1.0,1.0,-3.3325374126434326,1.1332653760910034,2.1992721557617188,0.3816057741641998,0.9536089897155762,0.9536089897155762,0.0,262.8368225097656,270.0,71196.0390625,0.0,3603.132080078125,1.0,278.4429016113281,283.0128479003906,298.9858093261719,303.567138671875,293.1499938964844,293.1499938964844,278.1499938964844,33571.546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8733879923820496,1.0,0.0,0.0,3.725095272064209,3.725119590759277,9.259084094992432e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11736.86328125,0.0,1599.78759765625,1895.4371337890625,0.0,3154.58935546875,0.920178771018982,1.0,0.0,3.0,1.0,0.0
17767440,297.1330871582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.99932861328125,0.7336487770080566,0.3430125117301941,0.3146702349185943,297.1500549316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9989013671875,0.8676072955131531,0.5804240107536316,0.5541368722915649,297.4083557128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9989013671875,0.8794127702713013,0.6056855916976929,0.4260114133358001,297.1557312011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.99908447265625,0.8053362965583801,0.4578526020050049,0.4392178952693939,297.1534423828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9998779296875,0.638232409954071,0.2242574095726013,1.0410997867584229,284.9990234375,284.95001220703125,302.10235595703125,295.99676513671875,298.8994445800781,297.24072265625,284.9975280761719,1.0,0.672238826751709,0.4499833881855011,0.4499833881855011,1.0,1.0,-3.3325374126434326,1.1332653760910034,2.1992721557617188,0.3816057741641998,0.9536089897155762,0.9536089897155762,0.0,262.8368225097656,270.0,71196.0390625,0.0,3603.132080078125,1.0,278.4429016113281,283.0128479003906,298.9858093261719,303.567138671875,293.1499938964844,293.1499938964844,278.1499938964844,33571.546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8733879923820496,1.0,0.0,0.0,3.725095272064209,3.725119590759277,9.259084094992432e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11736.86328125,0.0,1599.78759765625,1895.4371337890625,0.0,3154.58935546875,0.920178771018982,1.0,0.0,3.0,1.0,0.0
17767500,297.1304016113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.87335205078125,0.7327771782875061,0.3426468670368194,0.3146269619464874,297.14617919921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8725280761719,0.8665194511413574,0.5800491571426392,0.5541144609451294,297.408203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8724975585937,0.8792786598205566,0.6073124408721924,0.4274055063724518,297.1531066894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.872802734375,0.8043559193611145,0.4576354324817657,0.4392852485179901,297.15264892578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.87481689453125,0.6375848650932312,0.2242029905319214,1.0416427850723269,284.8727111816406,284.95001220703125,302.10943603515625,295.9908752441406,298.89862060546875,297.2396545410156,284.8714904785156,1.0,0.6732707619667053,0.4492392241954803,0.4492392241954803,1.0,1.0,-3.334874153137207,1.1323503255844116,2.202523946762085,0.3794665336608886,0.8646673560142517,0.8646673560142517,0.0,264.3190002441406,270.0,72015.53125,0.0,3617.07958984375,1.0,278.1961975097656,282.87066650390625,299.03204345703125,303.7765808105469,293.1499938964844,293.1499938964844,278.1499938964844,37870.14453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8740602731704712,1.0,0.0,0.0,3.684818983078003,3.6848435401916495,9.05994568256574e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11352.3642578125,0.0,1586.378662109375,1895.4371337890625,0.0,3160.89453125,0.9122554063796996,1.0,0.0,3.0,1.0,0.0
17767560,297.1271057128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9067077636719,0.7314342260360718,0.3421962261199951,0.3142721951007843,297.14129638671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9071044921875,0.8649150729179382,0.5795413255691528,0.5537049770355225,297.4075012207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9071350097656,0.8786028623580933,0.6088750958442688,0.4285011887550354,297.1495666503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9069519042969,0.8028801679611206,0.4573063552379608,0.4390464723110199,297.1510925292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9060974121094,0.6365688443183899,0.2240658551454544,1.041425704956055,284.9070129394531,284.95001220703125,302.1165466308594,295.98504638671875,298.8970642089844,297.237548828125,284.90826416015625,1.0,0.6741736531257629,0.4485158622264862,0.4485158622264862,1.0,1.0,-3.334724903106689,1.1305327415466309,2.2041921615600586,0.3770336210727691,0.8671481013298035,0.8671481013298035,0.0,266.1341247558594,273.0,71697.421875,0.0,3627.070556640625,1.0,278.15740966796875,282.90234375,299.0267944335937,303.7047424316406,293.1499938964844,293.1499938964844,278.45001220703125,38495.671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8745123147964478,1.0,0.0,0.0,3.610718488693237,3.610742568969727,8.699224736119504e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10535.71484375,0.0,1508.3756103515625,1895.4371337890625,0.0,3165.133544921875,0.8987640142440796,1.0,0.0,3.0,1.0,0.0
17767620,297.13043212890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.99920654296875,0.7298810482025146,0.3422397077083587,0.3142099380493164,297.142822265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.998779296875,0.8629394173622131,0.5795804858207703,0.553602397441864,297.4185485839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9987487792969,0.8786170482635498,0.613253116607666,0.4314028322696686,297.1517333984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9989318847656,0.8010982871055603,0.4575153291225433,0.4391409158706665,297.15289306640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.999755859375,0.6353739500045776,0.2242593616247177,1.0422133207321167,284.9989013671875,284.95001220703125,302.1305847167969,295.97369384765625,298.90142822265625,297.24444580078125,284.9974060058594,1.0,0.6761316061019897,0.4470691382884979,0.4470691382884979,1.0,1.0,-3.3390674591064453,1.128605604171753,2.2104618549346924,0.3733372688293457,0.9529892206192015,0.9529892206192015,0.0,268.89111328125,276.0,71104.8046875,0.0,3653.087890625,1.0,278.4429016113281,283.0095520019531,298.9612731933594,303.5361022949219,293.1499938964844,293.1499938964844,278.1499938964844,33570.29296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8739922046661377,1.0,0.0,0.0,3.722988843917847,3.723013162612915,9.248616379409214e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11714.875,0.0,1597.35546875,1895.4371337890625,0.0,3160.256103515625,0.9197043180465698,1.0,0.0,3.0,1.0,0.0
17767680,297.13043212890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.99920654296875,0.7298810482025146,0.3422397077083587,0.3142099380493164,297.142822265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.998779296875,0.8629394173622131,0.5795804858207703,0.553602397441864,297.4185485839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9987487792969,0.8786170482635498,0.613253116607666,0.4314028322696686,297.1517333984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9989318847656,0.8010982871055603,0.4575153291225433,0.4391409158706665,297.15289306640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.999755859375,0.6353739500045776,0.2242593616247177,1.0422133207321167,284.9989013671875,284.95001220703125,302.1305847167969,295.97369384765625,298.90142822265625,297.24444580078125,284.9974060058594,1.0,0.6761316061019897,0.4470691382884979,0.4470691382884979,1.0,1.0,-3.3390674591064453,1.128605604171753,2.2104618549346924,0.3733372688293457,0.9529892206192015,0.9529892206192015,0.0,268.89111328125,276.0,71104.8046875,0.0,3653.087890625,1.0,278.4429016113281,283.0095520019531,298.9612731933594,303.5361022949219,293.1499938964844,293.1499938964844,278.1499938964844,33570.29296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8739922046661377,1.0,0.0,0.0,3.722988843917847,3.723013162612915,9.248616379409214e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11714.875,0.0,1597.35546875,1895.4371337890625,0.0,3160.256103515625,0.9197043180465698,1.0,0.0,3.0,1.0,0.0
17767740,297.12432861328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9068298339844,0.7277429103851318,0.3413777947425842,0.3137685060501098,297.1340637207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9071960449219,0.8603604435920715,0.5786089301109314,0.5530808568000793,297.416748046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9072265625,0.8779306411743164,0.6164774298667908,0.4339167475700378,297.1458435058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9070739746094,0.7987484931945801,0.4569445848464966,0.4389407634735107,297.1506042480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9062805175781,0.6338114738464355,0.2240672409534454,1.0425199270248413,284.9071044921875,284.95001220703125,302.1441345214844,295.962646484375,298.89862060546875,297.2412414550781,284.9081726074219,1.0,0.6780370473861694,0.4456224143505096,0.4456224143505096,1.0,1.0,-3.341068744659424,1.1257045269012451,2.2153642177581787,0.3701114356517792,0.8666917681694031,0.8666917681694031,0.0,272.1949157714844,279.0,71607.015625,0.0,3676.696044921875,1.0,278.1572570800781,282.8990783691406,299.0030822753906,303.67437744140625,293.1499938964844,293.1499938964844,278.45001220703125,38476.48046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8750908374786377,1.0,0.0,0.0,3.608710527420044,3.608734607696533,8.689552259966149e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10517.3232421875,0.0,1506.03515625,1895.4371337890625,0.0,3170.55859375,0.8982947468757629,1.0,0.0,3.0,1.0,0.0
17767800,297.12432861328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9068298339844,0.7277429103851318,0.3413777947425842,0.3137685060501098,297.1340637207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9071960449219,0.8603604435920715,0.5786089301109314,0.5530808568000793,297.416748046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9072265625,0.8779306411743164,0.6164774298667908,0.4339167475700378,297.1458435058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9070739746094,0.7987484931945801,0.4569445848464966,0.4389407634735107,297.1506042480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9062805175781,0.6338114738464355,0.2240672409534454,1.0425199270248413,284.9071044921875,284.95001220703125,302.1441345214844,295.962646484375,298.89862060546875,297.2412414550781,284.9081726074219,1.0,0.6780370473861694,0.4456224143505096,0.4456224143505096,1.0,1.0,-3.341068744659424,1.1257045269012451,2.2153642177581787,0.3701114356517792,0.8666917681694031,0.8666917681694031,0.0,272.1949157714844,279.0,71607.015625,0.0,3676.696044921875,1.0,278.1572570800781,282.8990783691406,299.0030822753906,303.67437744140625,293.1499938964844,293.1499938964844,278.45001220703125,38476.48046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8750908374786377,1.0,0.0,0.0,3.608710527420044,3.608734607696533,8.689552259966149e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10517.3232421875,0.0,1506.03515625,1895.4371337890625,0.0,3170.55859375,0.8982947468757629,1.0,0.0,3.0,1.0,0.0
17767860,297.1275939941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9989624023437,0.7262405753135681,0.3413785398006439,0.3136637210845947,297.1356201171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.99853515625,0.8584660887718201,0.5785591006278992,0.5528926253318787,297.4269104003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9985046386719,0.8780344724655151,0.6208814978599548,0.436836838722229,297.14825439453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.99871826171875,0.7970507740974426,0.4571291208267212,0.439009815454483,297.1524353027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.99951171875,0.6326912045478821,0.2242558449506759,1.0432770252227783,284.9986572265625,284.95001220703125,302.1568603515625,295.95196533203125,298.9024658203125,297.2481384277344,284.9971618652344,1.0,0.6799636483192444,0.4442318081855774,0.4442318081855774,1.0,1.0,-3.345214605331421,1.1237009763717651,2.2215137481689453,0.3676593601703644,0.9521824717521667,0.9521824717521667,0.0,274.9560852050781,282.0,71010.15625,0.0,3702.373046875,1.0,278.44287109375,283.00640869140625,298.9381103515625,303.50634765625,293.1499938964844,293.1499938964844,278.1499938964844,33573.109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8745416402816772,1.0,0.0,0.0,3.720566511154175,3.720590829849243,9.236585469807324e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11692.7060546875,0.0,1594.5941162109375,1895.4371337890625,0.0,3165.40869140625,0.9191597104072572,1.0,0.0,3.0,1.0,0.0
17767920,297.1275939941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9989624023437,0.7262405753135681,0.3413785398006439,0.3136637210845947,297.1356201171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.99853515625,0.8584660887718201,0.5785591006278992,0.5528926253318787,297.4269104003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9985046386719,0.8780344724655151,0.6208814978599548,0.436836838722229,297.14825439453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.99871826171875,0.7970507740974426,0.4571291208267212,0.439009815454483,297.1524353027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.99951171875,0.6326912045478821,0.2242558449506759,1.0432770252227783,284.9986572265625,284.95001220703125,302.1568603515625,295.95196533203125,298.9024658203125,297.2481384277344,284.9971618652344,1.0,0.6799636483192444,0.4442318081855774,0.4442318081855774,1.0,1.0,-3.345214605331421,1.1237009763717651,2.2215137481689453,0.3676593601703644,0.9521824717521667,0.9521824717521667,0.0,274.9560852050781,282.0,71010.15625,0.0,3702.373046875,1.0,278.44287109375,283.00640869140625,298.9381103515625,303.50634765625,293.1499938964844,293.1499938964844,278.1499938964844,33573.109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8745416402816772,1.0,0.0,0.0,3.720566511154175,3.720590829849243,9.236585469807324e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11692.7060546875,0.0,1594.5941162109375,1895.4371337890625,0.0,3165.40869140625,0.9191597104072572,1.0,0.0,3.0,1.0,0.0
17767980,297.1216735839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9069519042969,0.7241728901863098,0.3404988944530487,0.313198983669281,297.1269836425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.90728759765625,0.8559931516647339,0.5775071382522583,0.5522915720939636,297.4241027832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9073181152344,0.8774450421333313,0.6241071224212646,0.4393527209758758,297.142578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9071655273437,0.7948035597801208,0.4565392136573791,0.4387885332107544,297.150146484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9064025878906,0.6312141418457031,0.2240579277276992,1.0435518026351929,284.9072265625,284.95001220703125,302.1683959960937,295.94158935546875,298.8991394042969,297.2452087402344,284.90826416015625,1.0,0.6818373203277588,0.4428412020206451,0.4428412020206451,1.0,1.0,-3.347033739089966,1.120740532875061,2.2262930870056152,0.3657131493091583,0.8661159873008728,0.8661159873008728,0.0,278.2598876953125,285.0,71510.1484375,0.0,3725.6123046875,1.0,278.15728759765625,282.89630126953125,298.9806213378906,303.6451110839844,293.1499938964844,293.1499938964844,278.45001220703125,38478.265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8756126761436462,1.0,0.0,0.0,3.605956315994263,3.605980396270752,8.676293532516866e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10498.359375,0.0,1503.0367431640625,1895.4371337890625,0.0,3175.4521484375,0.8976843357086182,1.0,0.0,3.0,1.0,0.0
17768040,297.1216735839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9069519042969,0.7241728901863098,0.3404988944530487,0.313198983669281,297.1269836425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.90728759765625,0.8559931516647339,0.5775071382522583,0.5522915720939636,297.4241027832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9073181152344,0.8774450421333313,0.6241071224212646,0.4393527209758758,297.142578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9071655273437,0.7948035597801208,0.4565392136573791,0.4387885332107544,297.150146484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9064025878906,0.6312141418457031,0.2240579277276992,1.0435518026351929,284.9072265625,284.95001220703125,302.1683959960937,295.94158935546875,298.8991394042969,297.2452087402344,284.90826416015625,1.0,0.6818373203277588,0.4428412020206451,0.4428412020206451,1.0,1.0,-3.347033739089966,1.120740532875061,2.2262930870056152,0.3657131493091583,0.8661159873008728,0.8661159873008728,0.0,278.2598876953125,285.0,71510.1484375,0.0,3725.6123046875,1.0,278.15728759765625,282.89630126953125,298.9806213378906,303.6451110839844,293.1499938964844,293.1499938964844,278.45001220703125,38478.265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8756126761436462,1.0,0.0,0.0,3.605956315994263,3.605980396270752,8.676293532516866e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10498.359375,0.0,1503.0367431640625,1895.4371337890625,0.0,3175.4521484375,0.8976843357086182,1.0,0.0,3.0,1.0,0.0
17768100,297.1230163574219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0174560546875,0.7232146859169006,0.3404470682144165,0.3130004703998565,297.1272277832031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0180969238281,0.8548306226730347,0.577379584312439,0.5519916415214539,297.428466796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0181579589844,0.8772588968276978,0.6262677311897278,0.4406720101833343,297.1433410644531,297.1499938964844,293.1499938964844,0.0,-0.0,285.01788330078125,0.7937451004981995,0.456562876701355,0.4386751353740692,297.1506042480469,297.1499938964844,293.1499938964844,0.0,-0.0,285.01629638671875,0.630500078201294,0.2241036891937255,1.043559193611145,285.0179748535156,284.95001220703125,302.1736145019531,295.9364929199219,298.9003295898437,297.2481689453125,285.0189208984375,1.0,0.6827284097671509,0.4421458840370178,0.4421458840370178,1.0,1.0,-3.3478872776031494,1.1192811727523804,2.2286062240600586,0.3641130328178406,0.9443790316581726,0.9443790316581726,0.0,279.79217529296875,285.0,70734.5,0.0,3736.43505859375,1.0,278.401123046875,283.021484375,298.92413330078125,303.4299011230469,293.1499938964844,293.1499938964844,278.45001220703125,34086.91796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8752315044403076,1.0,0.0,0.0,3.655411720275879,3.65543532371521,8.915914122553659e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10844.42578125,0.0,1524.8624267578125,1895.4371337890625,0.0,3171.8779296875,0.9067920446395874,1.0,0.0,3.0,1.0,0.0
17768160,297.1250915527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9990234375,0.7226651906967163,0.3404813110828399,0.3130809962749481,297.1285705566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.99859619140625,0.8540980219841003,0.5773696899414062,0.5520254373550415,297.4333190917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9985656738281,0.8775366544723511,0.628510594367981,0.4422740936279297,297.1451110839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9987487792969,0.7931109666824341,0.4566964209079742,0.4388363659381866,297.15185546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9995422363281,0.6301015615463257,0.2242317199707031,1.044263243675232,284.99871826171875,284.95001220703125,302.17840576171875,295.9315185546875,298.9022216796875,297.252197265625,284.99725341796875,1.0,0.6837324500083923,0.4414675533771515,0.4414675533771515,1.0,1.0,-3.350989580154419,1.1187316179275513,2.232258081436157,0.3624597191810608,0.9514286518096924,0.9514286518096924,0.0,281.02215576171875,288.0,70913.6484375,0.0,3750.939453125,1.0,278.4427795410156,283.00390625,298.9162292480469,303.4775085449219,293.1499938964844,293.1499938964844,278.1499938964844,33563.1484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8750360012054443,1.0,0.0,0.0,3.717470645904541,3.71749496459961,9.22122012525506e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11670.423828125,0.0,1590.966552734375,1895.4371337890625,0.0,3170.04443359375,0.918524205684662,1.0,0.0,3.0,1.0,0.0
17768220,297.1193542480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9071044921875,0.7205334305763245,0.3395883440971374,0.3126097023487091,297.1199951171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9074401855469,0.8515704870223999,0.5762359499931335,0.5513534545898438,297.4295959472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9075012207031,0.8768660426139832,0.6317241787910461,0.4447880685329437,297.1395874023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9073181152344,0.7908088564872742,0.4560794830322265,0.4385963678359985,297.14947509765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9065856933594,0.6285848617553711,0.2240150719881057,1.0444879531860352,284.9073791503906,284.95001220703125,302.1865234375,295.9217529296875,298.8978271484375,297.2488708496094,284.90838623046875,1.0,0.6855743527412415,0.4401108920574188,0.4401108920574188,1.0,1.0,-3.352624893188477,1.1159662008285522,2.2366585731506348,0.3578005731105804,0.865512490272522,0.865512490272522,0.0,284.3248596191406,291.0,71414.171875,0.0,3773.794677734375,1.0,278.1573181152344,282.8939819335937,298.95947265625,303.6172180175781,293.1499938964844,293.1499938964844,278.45001220703125,38476.31640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8760804533958435,1.0,0.0,0.0,3.602923631668091,3.60294771194458,8.661705237500428e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10479.947265625,0.0,1499.7109375,1895.4371337890625,0.0,3179.837890625,0.8970081210136414,1.0,0.0,3.0,1.0,0.0
17768280,297.1193542480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9071044921875,0.7205334305763245,0.3395883440971374,0.3126097023487091,297.1199951171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9074401855469,0.8515704870223999,0.5762359499931335,0.5513534545898438,297.4295959472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9075012207031,0.8768660426139832,0.6317241787910461,0.4447880685329437,297.1395874023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9073181152344,0.7908088564872742,0.4560794830322265,0.4385963678359985,297.14947509765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9065856933594,0.6285848617553711,0.2240150719881057,1.0444879531860352,284.9073791503906,284.95001220703125,302.1865234375,295.9217529296875,298.8978271484375,297.2488708496094,284.90838623046875,1.0,0.6855743527412415,0.4401108920574188,0.4401108920574188,1.0,1.0,-3.352624893188477,1.1159662008285522,2.2366585731506348,0.3578005731105804,0.865512490272522,0.865512490272522,0.0,284.3248596191406,291.0,71414.171875,0.0,3773.794677734375,1.0,278.1573181152344,282.8939819335937,298.95947265625,303.6172180175781,293.1499938964844,293.1499938964844,278.45001220703125,38476.31640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8760804533958435,1.0,0.0,0.0,3.602923631668091,3.60294771194458,8.661705237500428e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10479.947265625,0.0,1499.7109375,1895.4371337890625,0.0,3179.837890625,0.8970081210136414,1.0,0.0,3.0,1.0,0.0
17768340,297.1229858398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9984130859375,0.7190098166465759,0.3395628631114959,0.3124874234199524,297.1217346191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9980163574219,0.8496744632720947,0.5760250091552734,0.5510209202766418,297.4382019042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9979553222656,0.8769410252571106,0.6361352205276489,0.4477150738239288,297.1423034667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9981689453125,0.7891190648078918,0.4562169909477234,0.4386278092861175,297.15118408203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9989624023437,0.627472996711731,0.2241802662611007,1.045162558555603,284.99810791015625,284.95001220703125,302.1923522949219,295.91229248046875,298.8993225097656,297.2553100585937,284.99664306640625,1.0,0.6874402761459351,0.4387542307376861,0.4387542307376861,1.0,1.0,-3.356436014175415,1.1139967441558838,2.2424395084381104,0.3533841073513031,0.9502975940704346,0.9502975940704346,0.0,287.0807189941406,279.0,70818.703125,0.0,3798.828857421875,1.0,278.4428100585937,283.0011291503906,298.895751953125,303.4506530761719,293.1499938964844,293.1499938964844,278.1499938964844,33578.36328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.875477135181427,1.0,0.0,0.0,3.714777231216431,3.714801549911499,9.207863058691146e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11649.1962890625,0.0,1587.9970703125,1895.4371337890625,0.0,3174.18115234375,0.9178580045700072,1.0,0.0,3.0,1.0,0.0
17768400,297.1229858398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9984130859375,0.7190098166465759,0.3395628631114959,0.3124874234199524,297.1217346191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9980163574219,0.8496744632720947,0.5760250091552734,0.5510209202766418,297.4382019042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9979553222656,0.8769410252571106,0.6361352205276489,0.4477150738239288,297.1423034667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9981689453125,0.7891190648078918,0.4562169909477234,0.4386278092861175,297.15118408203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9989624023437,0.627472996711731,0.2241802662611007,1.045162558555603,284.99810791015625,284.95001220703125,302.1923522949219,295.91229248046875,298.8993225097656,297.2553100585937,284.99664306640625,1.0,0.6874402761459351,0.4387542307376861,0.4387542307376861,1.0,1.0,-3.356436014175415,1.1139967441558838,2.2424395084381104,0.3533841073513031,0.9502975940704346,0.9502975940704346,0.0,287.0807189941406,279.0,70818.703125,0.0,3798.828857421875,1.0,278.4428100585937,283.0011291503906,298.895751953125,303.4506530761719,293.1499938964844,293.1499938964844,278.1499938964844,33578.36328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.875477135181427,1.0,0.0,0.0,3.714777231216431,3.714801549911499,9.207863058691146e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11649.1962890625,0.0,1587.9970703125,1895.4371337890625,0.0,3174.18115234375,0.9178580045700072,1.0,0.0,3.0,1.0,0.0
17768460,297.1177673339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9058837890625,0.720425546169281,0.3386951386928558,0.3117645680904388,297.113525390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9062194824219,0.8515169024467468,0.5748401880264282,0.550017237663269,297.4339904785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9062805175781,0.8810327649116516,0.6393634080886841,0.4500303566455841,297.1371459960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9060974121094,0.7911102771759033,0.4556001126766205,0.438104897737503,297.1490478515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9053955078125,0.6289528608322144,0.2239798307418823,1.044112205505371,284.9061584472656,284.95001220703125,302.19561767578125,295.90313720703125,298.8927307128906,297.2516174316406,284.9071044921875,1.0,0.6850935816764832,0.437404990196228,0.437404990196228,1.0,1.0,-3.355263948440552,1.1100683212280271,2.2451956272125244,0.3496410846710205,0.8634350895881653,0.8634350895881653,0.0,283.4045104980469,267.0,71262.203125,0.0,3774.9453125,1.0,278.1573486328125,282.8916320800781,298.9391784667969,303.5880126953125,293.1499938964844,293.1499938964844,278.45001220703125,38559.28125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8764907121658325,1.0,0.0,0.0,3.59706711769104,3.59709095954895,8.633568882032705e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10454.20703125,0.0,1493.94287109375,1895.4371337890625,0.0,3183.6845703125,0.8957602381706238,1.0,0.0,3.0,1.0,0.0
17768520,297.1177673339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9058837890625,0.720425546169281,0.3386951386928558,0.3117645680904388,297.113525390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9062194824219,0.8515169024467468,0.5748401880264282,0.550017237663269,297.4339904785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9062805175781,0.8810327649116516,0.6393634080886841,0.4500303566455841,297.1371459960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9060974121094,0.7911102771759033,0.4556001126766205,0.438104897737503,297.1490478515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9053955078125,0.6289528608322144,0.2239798307418823,1.044112205505371,284.9061584472656,284.95001220703125,302.19561767578125,295.90313720703125,298.8927307128906,297.2516174316406,284.9071044921875,1.0,0.6850935816764832,0.437404990196228,0.437404990196228,1.0,1.0,-3.355263948440552,1.1100683212280271,2.2451956272125244,0.3496410846710205,0.8634350895881653,0.8634350895881653,0.0,283.4045104980469,267.0,71262.203125,0.0,3774.9453125,1.0,278.1573486328125,282.8916320800781,298.9391784667969,303.5880126953125,293.1499938964844,293.1499938964844,278.45001220703125,38559.28125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8764907121658325,1.0,0.0,0.0,3.59706711769104,3.59709095954895,8.633568882032705e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10454.20703125,0.0,1493.94287109375,1895.4371337890625,0.0,3183.6845703125,0.8957602381706238,1.0,0.0,3.0,1.0,0.0
17768580,297.1224975585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9949645996094,0.724571168422699,0.338761031627655,0.3113041520118713,297.1159973144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9945373535156,0.856636643409729,0.5746206641197205,0.5492400527000427,297.4428100585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9944763183594,0.8888137936592102,0.6438484787940979,0.4526835083961487,297.1405944824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.99468994140625,0.7962916493415833,0.4557824432849884,0.4377408325672149,297.1515808105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9955139160156,0.6326669454574585,0.2242199182510376,1.0430257320404053,284.99462890625,284.95001220703125,302.1959228515625,295.8942565917969,298.8920288085937,297.2582702636719,284.9931335449219,1.0,0.6809064149856567,0.4360557198524475,0.4360557198524475,1.0,1.0,-3.3552160263061523,1.1064765453338623,2.24873948097229,0.3469651341438293,0.9451302886009216,0.9451302886009216,0.0,275.2735595703125,255.0,70593.0234375,0.0,3728.292724609375,1.0,278.4427490234375,282.9981994628906,298.87457275390625,303.4162902832031,293.1499938964844,293.1499938964844,278.1499938964844,33695.85546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8758252263069153,1.0,0.0,0.0,3.7051963806152335,3.705220460891724,9.16042779408599e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11606.0576171875,0.0,1577.9478759765625,1895.4371337890625,0.0,3177.44482421875,0.915766417980194,1.0,0.0,3.0,1.0,0.0
17768640,297.1224975585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9949645996094,0.724571168422699,0.338761031627655,0.3113041520118713,297.1159973144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9945373535156,0.856636643409729,0.5746206641197205,0.5492400527000427,297.4428100585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9944763183594,0.8888137936592102,0.6438484787940979,0.4526835083961487,297.1405944824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.99468994140625,0.7962916493415833,0.4557824432849884,0.4377408325672149,297.1515808105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9955139160156,0.6326669454574585,0.2242199182510376,1.0430257320404053,284.99462890625,284.95001220703125,302.1959228515625,295.8942565917969,298.8920288085937,297.2582702636719,284.9931335449219,1.0,0.6809064149856567,0.4360557198524475,0.4360557198524475,1.0,1.0,-3.3552160263061523,1.1064765453338623,2.24873948097229,0.3469651341438293,0.9451302886009216,0.9451302886009216,0.0,275.2735595703125,255.0,70593.0234375,0.0,3728.292724609375,1.0,278.4427490234375,282.9981994628906,298.87457275390625,303.4162902832031,293.1499938964844,293.1499938964844,278.1499938964844,33695.85546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8758252263069153,1.0,0.0,0.0,3.7051963806152335,3.705220460891724,9.16042779408599e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11606.0576171875,0.0,1577.9478759765625,1895.4371337890625,0.0,3177.44482421875,0.915766417980194,1.0,0.0,3.0,1.0,0.0
17768700,297.12078857421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8711242675781,0.7270796298980713,0.338423877954483,0.3110385835170746,297.1128234863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8703918457031,0.8598080277442932,0.5740991234779358,0.548820436000824,297.4410705566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.87030029296875,0.8933396935462952,0.6455358862876892,0.453944057226181,297.138916015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8706359863281,0.7994626760482788,0.4555611610412597,0.4375480711460113,297.1513671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8724670410156,0.6349766254425049,0.224212110042572,1.0425723791122437,284.8705444335937,284.95001220703125,302.19488525390625,295.88995361328125,298.88818359375,297.2571105957031,284.86968994140625,1.0,0.6784374713897705,0.4353810846805572,0.4353810846805572,1.0,1.0,-3.3551390171051025,1.1046384572982788,2.250500440597534,0.3458541333675384,0.8564109206199646,0.8564109206199646,0.0,270.5111389160156,255.0,71335.2421875,0.0,3700.8369140625,1.0,278.1967163085937,282.8597717285156,298.9216613769531,303.6219787597656,293.1499938964844,293.1499938964844,278.1499938964844,38184.15234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8763993382453918,1.0,0.0,0.0,3.658270835876465,3.658295392990112,8.929867476581421e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11215.6669921875,0.0,1558.76904296875,1895.4371337890625,0.0,3182.827880859375,0.9064863920211792,1.0,0.0,3.0,1.0,0.0
17768760,297.1187438964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9061889648437,0.7293910980224609,0.338034838438034,0.3104794025421142,297.1089172363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.90655517578125,0.8628392219543457,0.5734769701957703,0.5480310916900635,297.4391174316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9066162109375,0.8977049589157104,0.6471871137619019,0.4548967778682709,297.1365051269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.90643310546875,0.802475094795227,0.4552535712718963,0.437059223651886,297.15057373046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9056396484375,0.6371773481369019,0.2241401374340057,1.0413764715194702,284.9064636230469,284.95001220703125,302.19293212890625,295.8856811523437,298.8836975097656,297.255126953125,284.9075012207031,1.0,0.6756649017333984,0.4347736835479736,0.4347736835479736,1.0,1.0,-3.3526394367218018,1.102073311805725,2.250566005706787,0.3444679081439972,0.8597846031188965,0.8597846031188965,0.0,265.7247009277344,243.0,70975.515625,0.0,3667.474365234375,1.0,278.1575927734375,282.8934326171875,298.9168701171875,303.54754638671875,293.1499938964844,293.1499938964844,278.45001220703125,38659.3359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8767400979995728,1.0,0.0,0.0,3.5813679695129395,3.5813918113708496,8.558372428524308e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10410.6923828125,0.0,1477.6676025390625,1895.4371337890625,0.0,3186.02294921875,0.8923872113227844,1.0,0.0,3.0,1.0,0.0
17768820,297.1242980957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.994384765625,0.7357867360115051,0.3381989598274231,0.3100134134292602,297.1120910644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.994140625,0.8710089921951294,0.5732735991477966,0.5471678972244263,297.4481506347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9940795898437,0.908965528011322,0.6517593264579773,0.4575364291667938,297.14068603515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9942321777344,0.8103331923484802,0.4554991722106933,0.4366517066955566,297.1539001464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9946594238281,0.6430602073669434,0.2244835942983627,1.0402419567108154,284.99420166015625,284.95001220703125,302.1863098144531,295.8773803710937,298.88134765625,297.261962890625,284.99322509765625,1.0,0.6699270606040955,0.4335589408874511,0.4335589408874511,1.0,1.0,-3.3523545265197754,1.0987449884414673,2.2536094188690186,0.3418255746364593,0.9404874444007874,0.9404874444007874,0.0,254.6107482910156,231.0,70312.3515625,0.0,3603.2265625,1.0,278.44189453125,282.9999389648437,298.853271484375,303.3759765625,293.1499938964844,293.1499938964844,278.1499938964844,33782.0625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8759784698486328,1.0,0.0,0.0,3.6877949237823486,3.687819004058838,9.07458570509334e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11550.0546875,0.0,1558.8583984375,1895.4371337890625,0.0,3178.881591796875,0.9121811389923096,1.0,0.0,3.0,1.0,0.0
17768880,297.1242980957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.994384765625,0.7357867360115051,0.3381989598274231,0.3100134134292602,297.1120910644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.994140625,0.8710089921951294,0.5732735991477966,0.5471678972244263,297.4481506347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9940795898437,0.908965528011322,0.6517593264579773,0.4575364291667938,297.14068603515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9942321777344,0.8103331923484802,0.4554991722106933,0.4366517066955566,297.1539001464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9946594238281,0.6430602073669434,0.2244835942983627,1.0402419567108154,284.99420166015625,284.95001220703125,302.1863098144531,295.8773803710937,298.88134765625,297.261962890625,284.99322509765625,1.0,0.6699270606040955,0.4335589408874511,0.4335589408874511,1.0,1.0,-3.3523545265197754,1.0987449884414673,2.2536094188690186,0.3418255746364593,0.9404874444007874,0.9404874444007874,0.0,254.6107482910156,231.0,70312.3515625,0.0,3603.2265625,1.0,278.44189453125,282.9999389648437,298.853271484375,303.3759765625,293.1499938964844,293.1499938964844,278.1499938964844,33782.0625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8759784698486328,1.0,0.0,0.0,3.6877949237823486,3.687819004058838,9.07458570509334e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11550.0546875,0.0,1558.8583984375,1895.4371337890625,0.0,3178.881591796875,0.9121811389923096,1.0,0.0,3.0,1.0,0.0
17768940,297.12115478515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90771484375,0.7423726320266724,0.3375579714775085,0.3092054724693298,297.10565185546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9079895019531,0.8795710206031799,0.5721458196640015,0.5459077954292297,297.4444885253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9080505371094,0.9214847683906556,0.6551694869995117,0.4597505629062652,297.1371154785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.90789794921875,0.8180785179138184,0.4550246000289917,0.4359586536884308,297.1534423828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.90728759765625,0.6493468284606934,0.2244893461465835,1.0387049913406372,284.9079284667969,284.95001220703125,302.1756591796875,295.86932373046875,298.8710327148437,297.2590026855469,284.90869140625,1.0,0.6638524532318115,0.4323441684246063,0.4323441684246063,1.0,1.0,-3.349855422973633,1.0946420431137085,2.2552132606506348,0.3381827771663666,0.8569561243057251,0.8569561243057251,0.0,243.51809692382807,219.0,70702.4140625,0.0,3533.91015625,1.0,278.1575622558594,282.8963928222656,298.89599609375,303.5079040527344,293.1499938964844,293.1499938964844,278.45001220703125,38610.2578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8768004775047302,1.0,0.0,0.0,3.565646886825561,3.5656704902648926,8.483399938086222e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10370.2119140625,0.0,1460.409912109375,1895.4371337890625,0.0,3186.5888671875,0.888862133026123,1.0,0.0,3.0,1.0,0.0
17769000,297.12115478515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90771484375,0.7423726320266724,0.3375579714775085,0.3092054724693298,297.10565185546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9079895019531,0.8795710206031799,0.5721458196640015,0.5459077954292297,297.4444885253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9080505371094,0.9214847683906556,0.6551694869995117,0.4597505629062652,297.1371154785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.90789794921875,0.8180785179138184,0.4550246000289917,0.4359586536884308,297.1534423828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.90728759765625,0.6493468284606934,0.2244893461465835,1.0387049913406372,284.9079284667969,284.95001220703125,302.1756591796875,295.86932373046875,298.8710327148437,297.2590026855469,284.90869140625,1.0,0.6638524532318115,0.4323441684246063,0.4323441684246063,1.0,1.0,-3.349855422973633,1.0946420431137085,2.2552132606506348,0.3381827771663666,0.8569561243057251,0.8569561243057251,0.0,243.51809692382807,219.0,70702.4140625,0.0,3533.91015625,1.0,278.1575622558594,282.8963928222656,298.89599609375,303.5079040527344,293.1499938964844,293.1499938964844,278.45001220703125,38610.2578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8768004775047302,1.0,0.0,0.0,3.565646886825561,3.5656704902648926,8.483399938086222e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10370.2119140625,0.0,1460.409912109375,1895.4371337890625,0.0,3186.5888671875,0.888862133026123,1.0,0.0,3.0,1.0,0.0
17769060,297.1269226074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9940795898437,0.7505805492401123,0.3377723693847656,0.3087672591209411,297.109130859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.99383544921875,0.8899851441383362,0.5719315409660339,0.5450151562690735,297.45330810546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9938049316406,0.9365971088409424,0.6597900390625,0.4624094069004059,297.1414794921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9939270019531,0.827109158039093,0.4552984833717346,0.4355576336383819,297.1570739746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.99432373046875,0.6570473313331604,0.2248952984809875,1.0377449989318848,284.993896484375,284.95001220703125,302.16064453125,295.86151123046875,298.866455078125,297.2658996582031,284.99298095703125,1.0,0.6576529741287231,0.4312019050121307,0.4312019050121307,1.0,1.0,-3.349806547164917,1.091673731803894,2.2581326961517334,0.3343020379543304,0.9366191029548644,0.9366191029548644,0.0,231.6020965576172,207.0,70056.1171875,0.0,3465.6884765625,1.0,278.4417724609375,283.0018005371094,298.8336486816406,303.33905029296875,293.1499938964844,293.1499938964844,278.1499938964844,33765.76171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8759630918502808,1.0,0.0,0.0,3.672818660736084,3.672842502593994,9.001031457955833e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11502.2841796875,0.0,1541.882568359375,1895.4371337890625,0.0,3178.73779296875,0.9088033437728882,1.0,0.0,3.0,1.0,0.0
17769120,297.1269226074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9940795898437,0.7505805492401123,0.3377723693847656,0.3087672591209411,297.109130859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.99383544921875,0.8899851441383362,0.5719315409660339,0.5450151562690735,297.45330810546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9938049316406,0.9365971088409424,0.6597900390625,0.4624094069004059,297.1414794921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9939270019531,0.827109158039093,0.4552984833717346,0.4355576336383819,297.1570739746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.99432373046875,0.6570473313331604,0.2248952984809875,1.0377449989318848,284.993896484375,284.95001220703125,302.16064453125,295.86151123046875,298.866455078125,297.2658996582031,284.99298095703125,1.0,0.6576529741287231,0.4312019050121307,0.4312019050121307,1.0,1.0,-3.349806547164917,1.091673731803894,2.2581326961517334,0.3343020379543304,0.9366191029548644,0.9366191029548644,0.0,231.6020965576172,207.0,70056.1171875,0.0,3465.6884765625,1.0,278.4417724609375,283.0018005371094,298.8336486816406,303.33905029296875,293.1499938964844,293.1499938964844,278.1499938964844,33765.76171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8759630918502808,1.0,0.0,0.0,3.672818660736084,3.672842502593994,9.001031457955833e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11502.2841796875,0.0,1541.882568359375,1895.4371337890625,0.0,3178.73779296875,0.9088033437728882,1.0,0.0,3.0,1.0,0.0
