time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17769180,297.1239318847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9087829589844,0.759067952632904,0.3371803164482116,0.3079870045185089,297.10302734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9090576171875,0.9006929993629456,0.5707995891571045,0.5437319278717041,297.44940185546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9090881347656,0.9515381455421448,0.6632372140884399,0.464636892080307,297.1380920410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9089660644531,0.8363288640975952,0.4548520445823669,0.4348737895488739,297.15673828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.90838623046875,0.6651933193206787,0.2249561250209808,1.0363850593566897,284.90899658203125,284.95001220703125,302.14093017578125,295.8539428710937,298.85369873046875,297.2630920410156,284.90966796875,1.0,0.6513054370880127,0.4300596415996551,0.4300596415996551,1.0,1.0,-3.347551345825196,1.0878852605819702,2.259666204452514,0.3302078545093536,0.8544187545776367,0.8544187545776367,0.0,220.09950256347656,195.0,70451.765625,0.0,3394.7451171875,1.0,278.1576843261719,282.899658203125,298.8775329589844,303.4724426269531,293.1499938964844,293.1499938964844,278.45001220703125,38576.73046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8767237663269043,1.0,0.0,0.0,3.5507638454437256,3.5507874488830566,8.412728220719146e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10333.2060546875,0.0,1444.2958984375,1895.4371337890625,0.0,3185.869873046875,0.885542094707489,1.0,0.0,3.0,1.0,0.0
17769240,297.1239318847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9087829589844,0.759067952632904,0.3371803164482116,0.3079870045185089,297.10302734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9090576171875,0.9006929993629456,0.5707995891571045,0.5437319278717041,297.44940185546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9090881347656,0.9515381455421448,0.6632372140884399,0.464636892080307,297.1380920410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9089660644531,0.8363288640975952,0.4548520445823669,0.4348737895488739,297.15673828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.90838623046875,0.6651933193206787,0.2249561250209808,1.0363850593566897,284.90899658203125,284.95001220703125,302.14093017578125,295.8539428710937,298.85369873046875,297.2630920410156,284.90966796875,1.0,0.6513054370880127,0.4300596415996551,0.4300596415996551,1.0,1.0,-3.347551345825196,1.0878852605819702,2.259666204452514,0.3302078545093536,0.8544187545776367,0.8544187545776367,0.0,220.09950256347656,195.0,70451.765625,0.0,3394.7451171875,1.0,278.1576843261719,282.899658203125,298.8775329589844,303.4724426269531,293.1499938964844,293.1499938964844,278.45001220703125,38576.73046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8767237663269043,1.0,0.0,0.0,3.5507638454437256,3.5507874488830566,8.412728220719146e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10333.2060546875,0.0,1444.2958984375,1895.4371337890625,0.0,3185.869873046875,0.885542094707489,1.0,0.0,3.0,1.0,0.0
17769300,297.12652587890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.01397705078125,0.7638828158378601,0.3372669219970703,0.3076478838920593,297.1044006347656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0143737792969,0.9067242741584778,0.5706319212913513,0.5431157350540161,297.4533996582031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0144348144531,0.9593546986579896,0.6655233502388,0.4658319056034088,297.1398620605469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0142517089844,0.8414727449417114,0.4549481570720672,0.4345466196537018,297.158203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0131225585937,0.6697438359260559,0.2251413613557815,1.03564453125,285.0143127441406,284.95001220703125,302.1291809082031,295.8502197265625,298.8497314453125,297.2661437988281,285.01446533203125,1.0,0.6480678915977478,0.4294884800910949,0.4294884800910949,1.0,1.0,-3.346548795700073,1.0860357284545898,2.2605130672454834,0.3281580209732055,0.928965151309967,0.928965151309967,0.0,214.1895751953125,195.0,69694.7265625,0.0,3358.697998046875,1.0,278.3993225097656,283.0199584960937,298.8222351074219,303.2604675292969,293.1499938964844,293.1499938964844,278.45001220703125,34058.14453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8761849999427795,1.0,0.0,0.0,3.6020240783691406,3.602047204971313,8.657380590193497e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10667.0859375,0.0,1466.1068115234375,1895.4371337890625,0.0,3180.818359375,0.8947324156761169,1.0,0.0,3.0,1.0,0.0
17769360,297.1295471191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9931945800781,0.7695931792259216,0.337417721748352,0.3075641095638275,297.1065368652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9927673339844,0.9141408801078796,0.5705568194389343,0.542807400226593,297.4573059082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9927062988281,0.9677910804748536,0.6678306460380554,0.4672841429710388,297.14239501953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.992919921875,0.8474915027618408,0.4551340937614441,0.4344744384288788,297.1603698730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.99371337890625,0.6750732064247131,0.2254049628973007,1.0355836153030396,284.99285888671875,284.95001220703125,302.1161499023437,295.8465576171875,298.8458557128906,297.269775390625,284.9914245605469,1.0,0.6449270844459534,0.4289293587207794,0.4289293587207794,1.0,1.0,-3.34766173362732,1.0849789381027222,2.262682676315308,0.3265635371208191,0.9327122569084167,0.9327122569084167,0.0,207.98443603515625,183.0,69829.3203125,0.0,3325.797119140625,1.0,278.44244384765625,283.0028991699219,298.81561279296875,303.305908203125,293.1499938964844,293.1499938964844,278.1499938964844,33670.359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8758348226547241,1.0,0.0,0.0,3.660955667495728,3.6609795093536377,8.942979548010044e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11462.9052734375,0.0,1527.908447265625,1895.4371337890625,0.0,3177.53515625,0.905838131904602,1.0,0.0,3.0,1.0,0.0
17769420,297.1263732910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9094543457031,0.7806000113487244,0.3368380069732666,0.306795597076416,297.10040283203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9096984863281,0.9291068911552428,0.5693863034248352,0.5414881110191345,297.4517822265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90972900390625,0.9826409220695496,0.6711654663085938,0.4694431126117706,297.1388854980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9096069335937,0.8593640923500061,0.4546857178211212,0.433788537979126,297.1600036621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9090576171875,0.6855260729789734,0.2255017012357711,1.0343750715255735,284.9096374511719,284.95001220703125,302.0859680175781,295.8393249511719,298.8293762207031,297.266357421875,284.9102478027344,1.0,0.6384411454200745,0.4278110861778259,0.4278110861778259,1.0,1.0,-3.345475912094116,1.0812265872955322,2.264249324798584,0.3230642974376678,0.8517115116119385,0.8517115116119385,0.0,196.39077758789065,171.0,70209.6328125,0.0,3254.628662109375,1.0,278.1578063964844,282.9032592773437,298.86083984375,303.439697265625,293.1499938964844,293.1499938964844,278.45001220703125,38568.0859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8765571713447571,1.0,0.0,0.0,3.535998582839966,3.5360219478607178,8.342907449332415e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10297.740234375,0.0,1428.611083984375,1895.4371337890625,0.0,3184.307861328125,0.8822653889656067,1.0,0.0,3.0,1.0,0.0
17769480,297.1263732910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9094543457031,0.7806000113487244,0.3368380069732666,0.306795597076416,297.10040283203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9096984863281,0.9291068911552428,0.5693863034248352,0.5414881110191345,297.4517822265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90972900390625,0.9826409220695496,0.6711654663085938,0.4694431126117706,297.1388854980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9096069335937,0.8593640923500061,0.4546857178211212,0.433788537979126,297.1600036621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9090576171875,0.6855260729789734,0.2255017012357711,1.0343750715255735,284.9096374511719,284.95001220703125,302.0859680175781,295.8393249511719,298.8293762207031,297.266357421875,284.9102478027344,1.0,0.6384411454200745,0.4278110861778259,0.4278110861778259,1.0,1.0,-3.345475912094116,1.0812265872955322,2.264249324798584,0.3230642974376678,0.8517115116119385,0.8517115116119385,0.0,196.39077758789065,171.0,70209.6328125,0.0,3254.628662109375,1.0,278.1578063964844,282.9032592773437,298.86083984375,303.439697265625,293.1499938964844,293.1499938964844,278.45001220703125,38568.0859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8765571713447571,1.0,0.0,0.0,3.535998582839966,3.5360219478607178,8.342907449332415e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10297.740234375,0.0,1428.611083984375,1895.4371337890625,0.0,3184.307861328125,0.8822653889656067,1.0,0.0,3.0,1.0,0.0
17769540,297.12896728515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0137939453125,0.7871178388595581,0.3369349837303161,0.3064524829387665,297.101806640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0139465332031,0.9378752112388612,0.5691959857940674,0.5408349633216858,297.45538330078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0139465332031,0.990312933921814,0.673503041267395,0.4706546664237976,297.14068603515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.013916015625,0.8664147257804871,0.4547871053218841,0.4334515929222107,297.1614990234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0133056640625,0.6916046142578125,0.2257130295038223,1.0336898565292358,285.0139465332031,284.95001220703125,302.0679931640625,295.8356018066406,298.82330322265625,297.269287109375,285.0133361816406,1.0,0.6350119113922119,0.4272295832633972,0.4272295832633972,1.0,1.0,-3.344499111175537,1.079334020614624,2.265165090560913,0.3212283551692962,0.92646723985672,0.92646723985672,0.0,190.2097320556641,171.0,69475.078125,0.0,3217.156005859375,1.0,278.4024963378906,283.0223999023437,298.8045959472656,303.23016357421875,293.1499938964844,293.1499938964844,278.45001220703125,33893.62890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8759768605232239,1.0,0.0,0.0,3.592272520065308,3.5922956466674805,8.610568329459056e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10640.5712890625,0.0,1454.376220703125,1895.4371337890625,0.0,3178.866455078125,0.8922704458236694,1.0,0.0,3.0,1.0,0.0
17769600,297.13165283203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9923095703125,0.7941952347755432,0.3370714485645294,0.3063757419586181,297.103759765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9920959472656,0.9470891952514648,0.5690961480140686,0.5405243039131165,297.4587097167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9920349121094,0.9976758360862732,0.6756860613822937,0.4720313251018524,297.1429748535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9921875,0.8740646839141846,0.4549543261528015,0.4333816170692444,297.1634521484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9925537109375,0.6981166005134583,0.2259747982025146,1.0336955785751345,284.9921569824219,284.95001220703125,302.04998779296875,295.83221435546875,298.81768798828125,297.2724914550781,284.99127197265625,1.0,0.6319436430931091,0.4266928136348724,0.4266928136348724,1.0,1.0,-3.345608949661255,1.0783120393753052,2.26729679107666,0.319907546043396,0.9287510514259338,0.9287510514259338,0.0,184.2284240722656,159.0,69588.21875,0.0,3185.500244140625,1.0,278.4415283203125,283.0061950683594,298.8001403808594,303.2744140625,293.1499938964844,293.1499938964844,278.1499938964844,33763.58984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8756356239318848,1.0,0.0,0.0,3.644450664520264,3.6444742679595934,8.862523941388645e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11415.453125,0.0,1510.2955322265625,1895.4371337890625,0.0,3175.6669921875,0.9024187326431274,1.0,0.0,3.0,1.0,0.0
17769660,297.12744140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9042053222656,0.8031150698661804,0.3364147245883941,0.3057117164134979,297.0968322753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9043273925781,0.9583212733268738,0.5678138136863708,0.5392835736274719,297.4715576171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9043273925781,0.9990000128746032,0.6808551549911499,0.4604201912879944,297.1385192871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.904296875,0.8840389251708984,0.4544180035591125,0.4327988028526306,297.1622314453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.90386962890625,0.7066057324409485,0.2260256260633468,1.0331443548202517,284.904296875,284.95001220703125,302.0102844238281,295.82586669921875,298.8017272949219,297.27606201171875,284.9037780761719,1.0,0.624031126499176,0.4255985915660858,0.4255985915660858,1.0,1.0,-3.321688413619995,1.066572666168213,2.2551157474517822,0.3151446282863617,0.8424521088600159,0.8424521088600159,0.0,175.7986297607422,162.0,69631.8203125,0.0,3090.458251953125,1.0,278.1579284667969,282.90594482421875,298.8428039550781,303.393310546875,293.1499938964844,293.1499938964844,278.45001220703125,38978.5078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.87627774477005,1.0,0.0,0.0,3.5065248012542725,3.5065479278564453,8.204405048672925e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10221.4208984375,0.0,1400.7364501953125,1895.4371337890625,0.0,3181.68798828125,0.8761012554168701,1.0,0.0,3.0,1.0,0.0
17769720,297.12744140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9042053222656,0.8031150698661804,0.3364147245883941,0.3057117164134979,297.0968322753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9043273925781,0.9583212733268738,0.5678138136863708,0.5392835736274719,297.4715576171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9043273925781,0.9990000128746032,0.6808551549911499,0.4604201912879944,297.1385192871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.904296875,0.8840389251708984,0.4544180035591125,0.4327988028526306,297.1622314453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.90386962890625,0.7066057324409485,0.2260256260633468,1.0331443548202517,284.904296875,284.95001220703125,302.0102844238281,295.82586669921875,298.8017272949219,297.27606201171875,284.9037780761719,1.0,0.624031126499176,0.4255985915660858,0.4255985915660858,1.0,1.0,-3.321688413619995,1.066572666168213,2.2551157474517822,0.3151446282863617,0.8424521088600159,0.8424521088600159,0.0,175.7986297607422,162.0,69631.8203125,0.0,3090.458251953125,1.0,278.1579284667969,282.90594482421875,298.8428039550781,303.393310546875,293.1499938964844,293.1499938964844,278.45001220703125,38978.5078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.87627774477005,1.0,0.0,0.0,3.5065248012542725,3.5065479278564453,8.204405048672925e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10221.4208984375,0.0,1400.7364501953125,1895.4371337890625,0.0,3181.68798828125,0.8761012554168701,1.0,0.0,3.0,1.0,0.0
17769780,297.1319885253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9826965332031,0.8098343014717102,0.3365898728370666,0.3054915964603424,297.0995483398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9825744628906,0.9662319421768188,0.5674117803573608,0.5384851694107056,297.5185546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9825439453125,0.9990000128746032,0.689692497253418,0.4488776624202728,297.1417541503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.98260498046875,0.8916032910346985,0.4545971155166626,0.4325782656669616,297.16552734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9828796386719,0.7129378914833069,0.2265124320983886,1.0337295532226562,284.98260498046875,284.95001220703125,301.9691162109375,295.82086181640625,298.8017272949219,297.3023681640625,284.9820556640625,1.0,0.6203591823577881,0.4245043396949768,0.4245043396949768,1.0,1.0,-3.313335657119751,1.060730218887329,2.252605438232422,0.3095635771751404,0.9108442664146424,0.9108442664146424,0.0,170.1993865966797,165.0,68819.9296875,0.0,3034.681884765625,1.0,278.4412536621094,283.0097961425781,298.7767028808594,303.2057189941406,293.1499938964844,293.1499938964844,278.1499938964844,34201.51953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8751115202903748,1.0,0.0,0.0,3.600379228591919,3.600402355194092,8.649475375932525e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11282.1396484375,0.0,1465.3868408203125,1895.4371337890625,0.0,3170.752685546875,0.8927753567695618,1.0,0.0,3.0,1.0,0.0
17769840,297.1319885253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9826965332031,0.8098343014717102,0.3365898728370666,0.3054915964603424,297.0995483398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9825744628906,0.9662319421768188,0.5674117803573608,0.5384851694107056,297.5185546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9825439453125,0.9990000128746032,0.689692497253418,0.4488776624202728,297.1417541503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.98260498046875,0.8916032910346985,0.4545971155166626,0.4325782656669616,297.16552734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9828796386719,0.7129378914833069,0.2265124320983886,1.0337295532226562,284.98260498046875,284.95001220703125,301.9691162109375,295.82086181640625,298.8017272949219,297.3023681640625,284.9820556640625,1.0,0.6203591823577881,0.4245043396949768,0.4245043396949768,1.0,1.0,-3.313335657119751,1.060730218887329,2.252605438232422,0.3095635771751404,0.9108442664146424,0.9108442664146424,0.0,170.1993865966797,165.0,68819.9296875,0.0,3034.681884765625,1.0,278.4412536621094,283.0097961425781,298.7767028808594,303.2057189941406,293.1499938964844,293.1499938964844,278.1499938964844,34201.51953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8751115202903748,1.0,0.0,0.0,3.600379228591919,3.600402355194092,8.649475375932525e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11282.1396484375,0.0,1465.3868408203125,1895.4371337890625,0.0,3170.752685546875,0.8927753567695618,1.0,0.0,3.0,1.0,0.0
17769900,297.13037109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8712463378906,0.8112678527832031,0.3363175690174103,0.3054012358188629,297.0967712402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8710021972656,0.9678438901901244,0.5668217539787292,0.5381194353103638,297.5336303710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8710021972656,0.9990000128746032,0.6935118436813354,0.4463309347629547,297.1400146484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8710632324219,0.8933023810386658,0.4543783068656921,0.4325160682201385,297.16571044921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8719787597656,0.7144519686698914,0.2266300022602081,1.0344873666763306,284.8710327148437,284.95001220703125,301.947998046875,295.8187866210937,298.7980041503906,297.3101806640625,284.8722229003906,1.0,0.6193791031837463,0.4239571988582611,0.4239571988582611,1.0,1.0,-3.3105602264404297,1.0582671165466309,2.252293109893799,0.3076926469802856,0.8281715512275696,0.8281715512275696,0.0,168.95948791503906,165.0,69379.640625,0.0,3021.65966796875,1.0,278.19970703125,282.886962890625,298.82354736328125,303.39874267578125,293.1499938964844,293.1499938964844,278.1499938964844,39111.609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8754029870033264,1.0,0.0,0.0,3.5366287231445312,3.536652088165283,8.345882065441401e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10889.5107421875,0.0,1433.2158203125,1895.4371337890625,0.0,3173.48583984375,0.8799222111701965,1.0,0.0,3.0,1.0,0.0
17769960,297.1287841796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9139709472656,0.8115885257720947,0.3360382914543152,0.3050857782363891,297.09381103515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9141845703125,0.968175172805786,0.5661917924880981,0.5374687910079956,297.5449523925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9141845703125,0.9990000128746032,0.6970545649528503,0.4453295469284057,297.13800048828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.91412353515625,0.893783450126648,0.4541167020797729,0.4322228133678436,297.1654663085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9136657714844,0.7150273323059082,0.2267038077116012,1.034708857536316,284.91412353515625,284.95001220703125,301.926513671875,295.8170166015625,298.7934265136719,297.3158874511719,284.9145202636719,1.0,0.6188075542449951,0.4235966503620147,0.4235966503620147,1.0,1.0,-3.308105230331421,1.0563863515853882,2.2517189979553223,0.3063157796859741,0.8389343023300171,0.8389343023300171,0.0,168.41270446777344,168.0,69116.625,0.0,3013.26318359375,1.0,278.1585693359375,282.92437744140625,298.8199157714844,303.3269348144531,293.1499938964844,293.1499938964844,278.45001220703125,38613.9453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8754504919052124,1.0,0.0,0.0,3.466521739959717,3.4665446281433105,8.018279231691849e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10148.7783203125,0.0,1357.034912109375,1895.4371337890625,0.0,3173.930908203125,0.8670222163200378,1.0,0.0,3.0,1.0,0.0
17770020,297.1331481933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9915466308594,0.812061607837677,0.3362103998661041,0.3050909340381622,297.0968933105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9913635253906,0.9684031009674072,0.5657898187637329,0.5368986129760742,297.5689697265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9913330078125,0.9990000128746032,0.7044984102249146,0.4445395469665527,297.14129638671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9914245605469,0.894330620765686,0.4542943835258484,0.432225614786148,297.168701171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9917297363281,0.7158578634262085,0.2272253483533859,1.036565899848938,284.9914245605469,284.95001220703125,301.8824768066406,295.8141784667969,298.78741455078125,297.3315734863281,284.99072265625,1.0,0.6187992095947266,0.4228755831718445,0.4228755831718445,1.0,1.0,-3.308704376220703,1.0546897649765017,2.254014492034912,0.3043625056743622,0.9131264090538024,0.9131264090538024,0.0,168.08673095703125,171.0,68610.59375,0.0,3012.7392578125,1.0,278.4410095214844,283.0216979980469,298.7651062011719,303.173095703125,293.1499938964844,293.1499938964844,278.1499938964844,33703.9765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8741856217384338,1.0,0.0,0.0,3.5804250240325928,3.5804479122161865,8.553865882277023e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11244.9052734375,0.0,1440.2799072265625,1895.4371337890625,0.0,3162.06982421875,0.8880090713500977,1.0,0.0,3.0,1.0,0.0
17770080,297.1331481933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9915466308594,0.812061607837677,0.3362103998661041,0.3050909340381622,297.0968933105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9913635253906,0.9684031009674072,0.5657898187637329,0.5368986129760742,297.5689697265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9913330078125,0.9990000128746032,0.7044984102249146,0.4445395469665527,297.14129638671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9914245605469,0.894330620765686,0.4542943835258484,0.432225614786148,297.168701171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9917297363281,0.7158578634262085,0.2272253483533859,1.036565899848938,284.9914245605469,284.95001220703125,301.8824768066406,295.8141784667969,298.78741455078125,297.3315734863281,284.99072265625,1.0,0.6187992095947266,0.4228755831718445,0.4228755831718445,1.0,1.0,-3.308704376220703,1.0546897649765017,2.254014492034912,0.3043625056743622,0.9131264090538024,0.9131264090538024,0.0,168.08673095703125,171.0,68610.59375,0.0,3012.7392578125,1.0,278.4410095214844,283.0216979980469,298.7651062011719,303.173095703125,293.1499938964844,293.1499938964844,278.1499938964844,33703.9765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8741856217384338,1.0,0.0,0.0,3.5804250240325928,3.5804479122161865,8.553865882277023e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11244.9052734375,0.0,1440.2799072265625,1895.4371337890625,0.0,3162.06982421875,0.8880090713500977,1.0,0.0,3.0,1.0,0.0
17770140,297.12896728515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9162902832031,0.8103711605072021,0.3355737924575805,0.3047150075435638,297.0909729003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9162292480469,0.9661721587181092,0.5645195841789246,0.5359362363815308,297.5726928710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.91619873046875,0.9990000128746032,0.710193932056427,0.4468354284763336,297.1369934082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9162292480469,0.8925336003303528,0.4537503123283386,0.4319205582141876,297.16754150390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9162902832031,0.714939534664154,0.2273499071598053,1.0378175973892212,284.9162292480469,284.95001220703125,301.83709716796875,295.812255859375,298.7702941894531,297.3314514160156,284.9159545898437,1.0,0.619745135307312,0.4221545159816742,0.4221545159816742,1.0,1.0,-3.310995101928711,1.0535943508148191,2.2574009895324707,0.3027485311031341,0.8405793905258179,0.8405793905258179,0.0,169.18853759765625,189.0,69113.7265625,0.0,3023.939453125,1.0,278.1589050292969,282.92724609375,298.8174133300781,303.3196716308594,293.1499938964844,293.1499938964844,278.45001220703125,38148.5234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8745801448822021,1.0,0.0,0.0,3.465135097503662,3.4651577472686768,8.011865588741784e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10150.3818359375,0.0,1352.3203125,1895.4371337890625,0.0,3165.769287109375,0.8661758303642273,1.0,0.0,3.0,1.0,0.0
17770200,297.12896728515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9162902832031,0.8103711605072021,0.3355737924575805,0.3047150075435638,297.0909729003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9162292480469,0.9661721587181092,0.5645195841789246,0.5359362363815308,297.5726928710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.91619873046875,0.9990000128746032,0.710193932056427,0.4468354284763336,297.1369934082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9162292480469,0.8925336003303528,0.4537503123283386,0.4319205582141876,297.16754150390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9162902832031,0.714939534664154,0.2273499071598053,1.0378175973892212,284.9162292480469,284.95001220703125,301.83709716796875,295.812255859375,298.7702941894531,297.3314514160156,284.9159545898437,1.0,0.619745135307312,0.4221545159816742,0.4221545159816742,1.0,1.0,-3.310995101928711,1.0535943508148191,2.2574009895324707,0.3027485311031341,0.8405793905258179,0.8405793905258179,0.0,169.18853759765625,189.0,69113.7265625,0.0,3023.939453125,1.0,278.1589050292969,282.92724609375,298.8174133300781,303.3196716308594,293.1499938964844,293.1499938964844,278.45001220703125,38148.5234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8745801448822021,1.0,0.0,0.0,3.465135097503662,3.4651577472686768,8.011865588741784e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10150.3818359375,0.0,1352.3203125,1895.4371337890625,0.0,3165.769287109375,0.8661758303642273,1.0,0.0,3.0,1.0,0.0
17770260,297.1325988769531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0007629394531,0.8025879263877869,0.335674911737442,0.3048822283744812,297.0942687988281,297.1499938964844,293.1499938964844,0.0,-0.0,285.00067138671875,0.9562559127807616,0.5641012191772461,0.5355862379074097,297.5676574707031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0006408691406,0.9990000128746032,0.7150664329528809,0.4600521028041839,297.1400451660156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0007019042969,0.8838067054748535,0.4538925290107727,0.4321204125881195,297.16973876953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0008850097656,0.708560049533844,0.2277918457984924,1.04047691822052,285.00067138671875,284.95001220703125,301.7903747558594,295.81103515625,298.75372314453125,297.3326416015625,285.0002746582031,1.0,0.6263599395751953,0.4211488664150238,0.4211488664150238,1.0,1.0,-3.3300790786743164,1.057844877243042,2.272233963012696,0.3023914694786072,0.9230521321296692,0.9230521321296692,0.0,175.87449645996094,192.0,68883.484375,0.0,3103.584228515625,1.0,278.4410400390625,283.02783203125,298.7692565917969,303.18682861328125,293.1499938964844,293.1499938964844,278.1499938964844,33250.80078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8734596371650696,1.0,0.0,0.0,3.5899341106414795,3.589956998825073,8.599361649430648e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11288.87109375,0.0,1447.1318359375,1895.4371337890625,0.0,3155.260986328125,0.889860212802887,1.0,0.0,3.0,1.0,0.0
17770320,297.1325988769531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0007629394531,0.8025879263877869,0.335674911737442,0.3048822283744812,297.0942687988281,297.1499938964844,293.1499938964844,0.0,-0.0,285.00067138671875,0.9562559127807616,0.5641012191772461,0.5355862379074097,297.5676574707031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0006408691406,0.9990000128746032,0.7150664329528809,0.4600521028041839,297.1400451660156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0007019042969,0.8838067054748535,0.4538925290107727,0.4321204125881195,297.16973876953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0008850097656,0.708560049533844,0.2277918457984924,1.04047691822052,285.00067138671875,284.95001220703125,301.7903747558594,295.81103515625,298.75372314453125,297.3326416015625,285.0002746582031,1.0,0.6263599395751953,0.4211488664150238,0.4211488664150238,1.0,1.0,-3.3300790786743164,1.057844877243042,2.272233963012696,0.3023914694786072,0.9230521321296692,0.9230521321296692,0.0,175.87449645996094,192.0,68883.484375,0.0,3103.584228515625,1.0,278.4410400390625,283.02783203125,298.7692565917969,303.18682861328125,293.1499938964844,293.1499938964844,278.1499938964844,33250.80078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8734596371650696,1.0,0.0,0.0,3.5899341106414795,3.589956998825073,8.599361649430648e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11288.87109375,0.0,1447.1318359375,1895.4371337890625,0.0,3155.260986328125,0.889860212802887,1.0,0.0,3.0,1.0,0.0
17770380,297.1268615722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.918212890625,0.7953440546989441,0.3348748981952667,0.3045558631420135,297.0877685546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9182434082031,0.9468810558319092,0.5627418756484985,0.5347408056259155,297.5341491699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.918212890625,0.9990000128746032,0.7169660329818726,0.4718712270259857,297.1349792480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9182434082031,0.8760785460472107,0.4532555937767029,0.4319258630275726,297.1666564941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.91815185546875,0.7025957107543945,0.2277332544326782,1.0418802499771118,284.9182434082031,284.95001220703125,301.7423095703125,295.8103942871094,298.7214050292969,297.3117980957031,284.9181823730469,1.0,0.6312309503555298,0.4201432168483734,0.4201432168483734,1.0,1.0,-3.344355344772339,1.0602644681930542,2.284090757369995,0.3018373250961303,0.8493216633796692,0.8493216633796692,0.0,181.9099884033203,195.0,69639.765625,0.0,3169.597900390625,1.0,278.1587219238281,282.92303466796875,298.8302001953125,303.36212158203125,293.1499938964844,293.1499938964844,278.45001220703125,37805.91796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8741500973701477,1.0,0.0,0.0,3.4943459033966064,3.4943687915802,8.147513312906085e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10221.5947265625,0.0,1379.7286376953125,1895.4371337890625,0.0,3161.736572265625,0.8723487257957458,1.0,0.0,3.0,1.0,0.0
17770440,297.1268615722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.918212890625,0.7953440546989441,0.3348748981952667,0.3045558631420135,297.0877685546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9182434082031,0.9468810558319092,0.5627418756484985,0.5347408056259155,297.5341491699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.918212890625,0.9990000128746032,0.7169660329818726,0.4718712270259857,297.1349792480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9182434082031,0.8760785460472107,0.4532555937767029,0.4319258630275726,297.1666564941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.91815185546875,0.7025957107543945,0.2277332544326782,1.0418802499771118,284.9182434082031,284.95001220703125,301.7423095703125,295.8103942871094,298.7214050292969,297.3117980957031,284.9181823730469,1.0,0.6312309503555298,0.4201432168483734,0.4201432168483734,1.0,1.0,-3.344355344772339,1.0602644681930542,2.284090757369995,0.3018373250961303,0.8493216633796692,0.8493216633796692,0.0,181.9099884033203,195.0,69639.765625,0.0,3169.597900390625,1.0,278.1587219238281,282.92303466796875,298.8302001953125,303.36212158203125,293.1499938964844,293.1499938964844,278.45001220703125,37805.91796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8741500973701477,1.0,0.0,0.0,3.4943459033966064,3.4943687915802,8.147513312906085e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10221.5947265625,0.0,1379.7286376953125,1895.4371337890625,0.0,3161.736572265625,0.8723487257957458,1.0,0.0,3.0,1.0,0.0
17770500,297.12762451171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0197448730469,0.7923668622970581,0.334800660610199,0.3044017851352691,297.0885314941406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0201110839844,0.9428972601890564,0.5624175071716309,0.534323513507843,297.52301025390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0201721191406,0.9990000128746032,0.7182999849319458,0.4768133759498596,297.13555908203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.02001953125,0.8729192018508911,0.4532143771648407,0.4318090975284576,297.16632080078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0189819335937,0.7000963091850281,0.2278048694133758,1.0422431230545044,285.0200500488281,284.95001220703125,301.7178039550781,295.8102722167969,298.70867919921875,297.306640625,285.0200500488281,1.0,0.6333021521568298,0.4196404218673706,0.4196404218673706,1.0,1.0,-3.349906206130981,1.0609004497528076,2.289005756378174,0.3012158572673797,0.9238256216049194,0.9238256216049194,0.0,184.45068359375,195.0,69032.28125,0.0,3196.52783203125,1.0,278.3981018066406,283.0390319824219,298.78277587890625,303.16973876953125,293.1499938964844,293.1499938964844,278.45001220703125,33534.171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8736402988433838,1.0,0.0,0.0,3.552590131759644,3.552612781524658,8.421385473411647e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10562.6015625,0.0,1409.514404296875,1895.4371337890625,0.0,3156.955322265625,0.8832802176475525,1.0,0.0,3.0,1.0,0.0
17770560,297.12872314453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9965515136719,0.79010009765625,0.3347686231136322,0.3044691979885101,297.0898132324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9961242675781,0.9397239089012146,0.5621577501296997,0.5341752171516418,297.5138854980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9960021972656,0.9990000128746032,0.7197676301002502,0.4809170365333557,297.1368103027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.99627685546875,0.8704813122749329,0.4532471895217895,0.4319217503070831,297.1665344238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9971008300781,0.6981856822967529,0.2279297262430191,1.0431437492370603,284.9961853027344,284.95001220703125,301.6929931640625,295.8102111816406,298.6964111328125,297.3030700683594,284.9947204589844,1.0,0.635252058506012,0.418991357088089,0.418991357088089,1.0,1.0,-3.3559632301330566,1.0613386631011963,2.294624328613281,0.3003018200397491,0.927409291267395,0.927409291267395,0.0,186.6431884765625,198.0,69276.1015625,0.0,3222.6875,1.0,278.4420166015625,283.0191650390625,298.7828674316406,303.2300109863281,293.1499938964844,293.1499938964844,278.1499938964844,33256.46484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.87334144115448,1.0,0.0,0.0,3.618837118148804,3.618860483169556,8.738389283280412e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11361.490234375,0.0,1478.421630859375,1895.4371337890625,0.0,3154.15283203125,0.8960588574409485,1.0,0.0,3.0,1.0,0.0
17770620,297.1222839355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.91363525390625,0.7849438786506653,0.3338466882705688,0.3039679229259491,297.08270263671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.91387939453125,0.9327251315116882,0.5606756210327148,0.5331535935401917,297.4857177734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9139099121094,0.9990000128746032,0.7215237021446228,0.4893856942653656,297.131103515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9137878417969,0.8651761412620544,0.4525061547756195,0.4315667748451233,297.16241455078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9132995605469,0.6939545273780823,0.2277252525091171,1.0435155630111694,284.913818359375,284.95001220703125,301.6424255371094,295.810302734375,298.6640319824219,297.28515625,284.9143981933594,1.0,0.6386519074440002,0.4176932871341705,0.4176932871341705,1.0,1.0,-3.364342451095581,1.0607963800430298,2.303546190261841,0.297960102558136,0.8498173952102661,0.8498173952102661,0.0,191.04405212402344,201.0,69850.375,0.0,3266.881103515625,1.0,278.1580810546875,282.9183349609375,298.8397216796875,303.38897705078125,293.1499938964844,293.1499938964844,278.45001220703125,38184.65234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8742256164550781,1.0,0.0,0.0,3.507204294204712,3.5072274208068848,8.207585437958187e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10248.0703125,0.0,1395.7349853515625,1895.4371337890625,0.0,3162.44482421875,0.8755818605422974,1.0,0.0,3.0,1.0,0.0
17770680,297.1222839355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.91363525390625,0.7849438786506653,0.3338466882705688,0.3039679229259491,297.08270263671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.91387939453125,0.9327251315116882,0.5606756210327148,0.5331535935401917,297.4857177734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9139099121094,0.9990000128746032,0.7215237021446228,0.4893856942653656,297.131103515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9137878417969,0.8651761412620544,0.4525061547756195,0.4315667748451233,297.16241455078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9132995605469,0.6939545273780823,0.2277252525091171,1.0435155630111694,284.913818359375,284.95001220703125,301.6424255371094,295.810302734375,298.6640319824219,297.28515625,284.9143981933594,1.0,0.6386519074440002,0.4176932871341705,0.4176932871341705,1.0,1.0,-3.364342451095581,1.0607963800430298,2.303546190261841,0.297960102558136,0.8498173952102661,0.8498173952102661,0.0,191.04405212402344,201.0,69850.375,0.0,3266.881103515625,1.0,278.1580810546875,282.9183349609375,298.8397216796875,303.38897705078125,293.1499938964844,293.1499938964844,278.45001220703125,38184.65234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8742256164550781,1.0,0.0,0.0,3.507204294204712,3.5072274208068848,8.207585437958187e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10248.0703125,0.0,1395.7349853515625,1895.4371337890625,0.0,3162.44482421875,0.8755818605422974,1.0,0.0,3.0,1.0,0.0
17770740,297.1235656738281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0138244628906,0.7823519706726074,0.333760529756546,0.3037651479244232,297.083984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0133361816406,0.9291106462478638,0.5602879524230957,0.532634973526001,297.4772033691406,297.1499938964844,293.1499938964844,0.0,-0.0,285.01318359375,0.9990000128746032,0.7232288718223572,0.4938128590583801,297.13214111328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0135192871094,0.8624874949455261,0.4524599611759186,0.4314075708389282,297.1621398925781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0141906738281,0.6917747855186462,0.2277896851301193,1.0436939001083374,285.013427734375,284.95001220703125,301.61151123046875,295.8104553222656,298.6494445800781,297.28173828125,285.01129150390625,1.0,0.6404690742492676,0.4169144332408905,0.4169144332408905,1.0,1.0,-3.368819236755371,1.0602667331695557,2.3085525035858154,0.296391099691391,0.9260512590408324,0.9260512590408324,0.0,193.3728942871093,201.0,69266.296875,0.0,3290.456298828125,1.0,278.4138488769531,283.031982421875,298.78564453125,303.2010192871094,293.1499938964844,293.1499938964844,278.45001220703125,33256.82421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8736802339553833,1.0,0.0,0.0,3.585080623626709,3.5851035118103027,8.576125765102915e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10634.455078125,0.0,1441.9749755859375,1895.4371337890625,0.0,3157.329833984375,0.8894942998886108,1.0,0.0,3.0,1.0,0.0
17770800,297.1243591308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.994140625,0.7810462117195129,0.3337028324604034,0.3038018345832824,297.0848999023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9939270019531,0.9272023439407348,0.5600414872169495,0.5324954986572266,297.47235107421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9938659667969,0.9990000128746032,0.724412739276886,0.4962948858737945,297.13299560546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9940185546875,0.8611059188842773,0.4524548053741455,0.4314790070056915,297.16229248046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9944152832031,0.6906801462173462,0.227865993976593,1.0442876815795898,284.99395751953125,284.95001220703125,301.5906677246094,295.810546875,298.6400451660156,297.280029296875,284.9931030273437,1.0,0.641666054725647,0.4163951873779297,0.4163951873779297,1.0,1.0,-3.372480630874634,1.06014883518219,2.3123316764831543,0.2954561412334442,0.927052080631256,0.927052080631256,0.0,194.7391357421875,204.0,69397.375,0.0,3306.67724609375,1.0,278.4413757324219,283.0178527832031,298.7884216308594,303.2453918457031,293.1499938964844,293.1499938964844,278.1499938964844,33520.8359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8735057711601257,1.0,0.0,0.0,3.62499737739563,3.625020742416382,8.768163866079703e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11379.12109375,0.0,1487.1068115234375,1895.4371337890625,0.0,3155.694091796875,0.8978647589683533,1.0,0.0,3.0,1.0,0.0
17770860,297.11834716796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9131164550781,0.7768680453300476,0.3327725827693939,0.3032614290714264,297.07818603515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.913330078125,0.9214501976966858,0.5585410594940186,0.5314217805862427,297.4494934082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.91339111328125,0.9990000128746032,0.7261826395988464,0.5032775402069092,297.1275939941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.91326904296875,0.8568935990333557,0.4516945779323578,0.4310730695724487,297.1585693359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.91278076171875,0.6872822642326355,0.2276463061571121,1.04443097114563,284.9132995605469,284.95001220703125,301.5376892089844,295.8108215332031,298.6097412109375,297.26544189453125,284.913818359375,1.0,0.6443976163864136,0.4152631759643554,0.4152631759643554,1.0,1.0,-3.378625869750977,1.0592035055160522,2.319422483444214,0.2931980192661285,0.8497457504272461,0.8497457504272461,0.0,198.436767578125,207.0,69937.4375,0.0,3342.07861328125,1.0,278.1580505371094,282.9185485839844,298.8421325683594,303.3979797363281,293.1499938964844,293.1499938964844,278.45001220703125,38273.5390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8744221329689026,1.0,0.0,0.0,3.511378765106201,3.511401891708374,8.227135026572796e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10260.140625,0.0,1400.7098388671875,1895.4371337890625,0.0,3164.287841796875,0.8765844702720642,1.0,0.0,3.0,1.0,0.0
17770920,297.11834716796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9131164550781,0.7768680453300476,0.3327725827693939,0.3032614290714264,297.07818603515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.913330078125,0.9214501976966858,0.5585410594940186,0.5314217805862427,297.4494934082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.91339111328125,0.9990000128746032,0.7261826395988464,0.5032775402069092,297.1275939941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.91326904296875,0.8568935990333557,0.4516945779323578,0.4310730695724487,297.1585693359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.91278076171875,0.6872822642326355,0.2276463061571121,1.04443097114563,284.9132995605469,284.95001220703125,301.5376892089844,295.8108215332031,298.6097412109375,297.26544189453125,284.913818359375,1.0,0.6443976163864136,0.4152631759643554,0.4152631759643554,1.0,1.0,-3.378625869750977,1.0592035055160522,2.319422483444214,0.2931980192661285,0.8497457504272461,0.8497457504272461,0.0,198.436767578125,207.0,69937.4375,0.0,3342.07861328125,1.0,278.1580505371094,282.9185485839844,298.8421325683594,303.3979797363281,293.1499938964844,293.1499938964844,278.45001220703125,38273.5390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8744221329689026,1.0,0.0,0.0,3.511378765106201,3.511401891708374,8.227135026572796e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10260.140625,0.0,1400.7098388671875,1895.4371337890625,0.0,3164.287841796875,0.8765844702720642,1.0,0.0,3.0,1.0,0.0
17770980,297.12078857421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9936218261719,0.7735102772712708,0.3326166868209839,0.3030760288238525,297.0807189941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.993408203125,0.9166774153709412,0.5578835606575012,0.5307338237762451,297.4408569335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9933166503906,0.9990000128746032,0.7290915846824646,0.5085699558258057,297.12969970703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.99346923828125,0.8534244894981384,0.4516196250915527,0.4309554398059845,297.15887451171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.993896484375,0.684470534324646,0.2277818620204925,1.0451267957687378,284.9934387207031,284.95001220703125,301.48358154296875,295.8109436035156,298.5872802734375,297.2626953125,284.9925537109375,1.0,0.6469278931617737,0.4141311347484588,0.4141311347484588,1.0,1.0,-3.3846306800842285,1.058210372924805,2.326420307159424,0.2908395528793335,0.926670789718628,0.926670789718628,0.0,201.76112365722656,210.0,69450.1328125,0.0,3375.130126953125,1.0,278.4413757324219,283.0188293457031,298.7895202636719,303.2507629394531,293.1499938964844,293.1499938964844,278.1499938964844,33581.10546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8737157583236694,1.0,0.0,0.0,3.626993179321289,3.627016544342041,8.777821562944155e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11387.80078125,0.0,1489.738037109375,1895.4371337890625,0.0,3157.6630859375,0.8983587026596069,1.0,0.0,3.0,1.0,0.0
