time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17771040,297.12078857421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9936218261719,0.7735102772712708,0.3326166868209839,0.3030760288238525,297.0807189941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.993408203125,0.9166774153709412,0.5578835606575012,0.5307338237762451,297.4408569335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9933166503906,0.9990000128746032,0.7290915846824646,0.5085699558258057,297.12969970703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.99346923828125,0.8534244894981384,0.4516196250915527,0.4309554398059845,297.15887451171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.993896484375,0.684470534324646,0.2277818620204925,1.0451267957687378,284.9934387207031,284.95001220703125,301.48358154296875,295.8109436035156,298.5872802734375,297.2626953125,284.9925537109375,1.0,0.6469278931617737,0.4141311347484588,0.4141311347484588,1.0,1.0,-3.3846306800842285,1.058210372924805,2.326420307159424,0.2908395528793335,0.926670789718628,0.926670789718628,0.0,201.76112365722656,210.0,69450.1328125,0.0,3375.130126953125,1.0,278.4413757324219,283.0188293457031,298.7895202636719,303.2507629394531,293.1499938964844,293.1499938964844,278.1499938964844,33581.10546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8737157583236694,1.0,0.0,0.0,3.626993179321289,3.627016544342041,8.777821562944155e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11387.80078125,0.0,1489.738037109375,1895.4371337890625,0.0,3157.6630859375,0.8983587026596069,1.0,0.0,3.0,1.0,0.0
17771100,297.1180114746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8749389648437,0.7716562747955322,0.332160472869873,0.3029354214668274,297.07763671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8743591308594,0.9141055941581726,0.5571474432945251,0.530346691608429,297.43231201171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8742370605469,0.998865008354187,0.7301009893417358,0.5103641152381897,297.1272888183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.87451171875,0.8515391945838928,0.4512575566768646,0.4308777749538421,297.15740966796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.87603759765625,0.6829528212547302,0.22769795358181,1.0455563068389893,284.8744201660156,284.95001220703125,301.45611572265625,295.8109130859375,298.572998046875,297.2572021484375,284.8742980957031,1.0,0.6481069922447205,0.4135650992393493,0.4135650992393493,1.0,1.0,-3.386587381362915,1.0573300123214722,2.3292574882507324,0.2896050214767456,0.8416748046875,0.8416748046875,0.0,203.55503845214844,210.0,70191.34375,0.0,3390.025146484375,1.0,278.1983947753906,282.88623046875,298.8416442871094,303.4626770019531,293.1499938964844,293.1499938964844,278.1499938964844,38246.3515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8742830157279968,1.0,0.0,0.0,3.579565525054932,3.579589366912842,8.549760650566895e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11019.53515625,0.0,1472.6927490234375,1895.4371337890625,0.0,3162.9833984375,0.8889325261116028,1.0,0.0,3.0,1.0,0.0
17771160,297.1149597167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9110107421875,0.7691574096679688,0.331656664609909,0.3025323748588562,297.0741271972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9112243652344,0.9108054041862488,0.5563424825668335,0.5296468138694763,297.4254455566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9112854003906,0.9972967505455016,0.7312103509902954,0.5112580060958862,297.124267578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9111633300781,0.8490417003631592,0.4508166909217834,0.4305336773395538,297.1553955078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9106750488281,0.6808772683143616,0.2275464981794357,1.0453015565872192,284.91119384765625,284.95001220703125,301.4283752441406,295.810791015625,298.55877685546875,297.2518310546875,284.91168212890625,1.0,0.6490830779075623,0.413028359413147,0.413028359413147,1.0,1.0,-3.38561749458313,1.055486798286438,2.3301305770874023,0.2880127429962158,0.8476536870002747,0.8476536870002747,0.0,205.67578125,213.0,69900.8828125,0.0,3400.04638671875,1.0,278.15826416015625,282.91943359375,298.8415222167969,303.3978576660156,293.1499938964844,293.1499938964844,278.45001220703125,38423.09765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8746224045753479,1.0,0.0,0.0,3.508965492248535,3.508988618850708,8.215831144298136e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10255.392578125,0.0,1399.278076171875,1895.4371337890625,0.0,3166.166015625,0.8761137127876282,1.0,0.0,3.0,1.0,0.0
17771220,297.1175842285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9915466308594,0.7660204768180847,0.3314750492572784,0.3023181855678558,297.0767517089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9913635253906,0.906522274017334,0.5556424856185913,0.5289148688316345,297.4281921386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.99127197265625,0.9956530332565308,0.7349734902381897,0.5137045383453369,297.1263427734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9914245605469,0.8458167910575867,0.4506978988647461,0.430371344089508,297.15606689453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9917907714844,0.6782507300376892,0.2276789397001266,1.0459529161453247,284.99139404296875,284.95001220703125,301.3720703125,295.8102111816406,298.5395812988281,297.2546081542969,284.9906005859375,1.0,0.6510628461837769,0.4119549095630646,0.4119549095630646,1.0,1.0,-3.3880038261413574,1.0533497333526611,2.3346540927886963,0.285253494977951,0.9230780601501464,0.9230780601501464,0.0,208.8287048339844,216.0,69348.140625,0.0,3423.8447265625,1.0,278.4413452148437,283.0209045410156,298.78643798828125,303.24249267578125,293.1499938964844,293.1499938964844,278.1499938964844,33702.59375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8738681674003601,1.0,0.0,0.0,3.6198713779449454,3.619894742965698,8.7433846829299e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11369.7373046875,0.0,1482.8590087890625,1895.4371337890625,0.0,3159.092529296875,0.8968569040298462,1.0,0.0,3.0,1.0,0.0
17771280,297.1175842285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9915466308594,0.7660204768180847,0.3314750492572784,0.3023181855678558,297.0767517089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9913635253906,0.906522274017334,0.5556424856185913,0.5289148688316345,297.4281921386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.99127197265625,0.9956530332565308,0.7349734902381897,0.5137045383453369,297.1263427734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9914245605469,0.8458167910575867,0.4506978988647461,0.430371344089508,297.15606689453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9917907714844,0.6782507300376892,0.2276789397001266,1.0459529161453247,284.99139404296875,284.95001220703125,301.3720703125,295.8102111816406,298.5395812988281,297.2546081542969,284.9906005859375,1.0,0.6510628461837769,0.4119549095630646,0.4119549095630646,1.0,1.0,-3.3880038261413574,1.0533497333526611,2.3346540927886963,0.285253494977951,0.9230780601501464,0.9230780601501464,0.0,208.8287048339844,216.0,69348.140625,0.0,3423.8447265625,1.0,278.4413452148437,283.0209045410156,298.78643798828125,303.24249267578125,293.1499938964844,293.1499938964844,278.1499938964844,33702.59375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8738681674003601,1.0,0.0,0.0,3.6198713779449454,3.619894742965698,8.7433846829299e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11369.7373046875,0.0,1482.8590087890625,1895.4371337890625,0.0,3159.092529296875,0.8968569040298462,1.0,0.0,3.0,1.0,0.0
17771340,297.1122131347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9115295410156,0.7622926235198975,0.3305236399173736,0.3017576932907104,297.0706481933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9115600585937,0.9017940759658812,0.5540992021560669,0.5277973413467407,297.41912841796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9115295410156,0.99344664812088,0.7375766038894653,0.5157691836357117,297.1212463378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9115600585937,0.8420908451080322,0.4498840868473053,0.4299130141735077,297.1531677246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9114685058594,0.6752140522003174,0.227464497089386,1.0461194515228271,284.9115600585937,284.95001220703125,301.314697265625,295.8091125488281,298.5130310058594,297.24725341796875,284.9114990234375,1.0,0.6528931856155396,0.4108814299106598,0.4108814299106598,1.0,1.0,-3.388124704360962,1.050390601158142,2.3377342224121094,0.2823557555675506,0.8454309105873108,0.8454309105873108,0.0,212.32644653320312,219.0,69792.3671875,0.0,3444.372314453125,1.0,278.1585693359375,282.9232177734375,298.8363647460937,303.3854064941406,293.1499938964844,293.1499938964844,278.45001220703125,38339.12890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8747063279151917,1.0,0.0,0.0,3.5013973712921143,3.501420259475708,8.180429063031625e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10242.033203125,0.0,1390.8292236328125,1895.4371337890625,0.0,3166.95263671875,0.8743138909339905,1.0,0.0,3.0,1.0,0.0
17771400,297.1122131347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9115295410156,0.7622926235198975,0.3305236399173736,0.3017576932907104,297.0706481933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9115600585937,0.9017940759658812,0.5540992021560669,0.5277973413467407,297.41912841796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9115295410156,0.99344664812088,0.7375766038894653,0.5157691836357117,297.1212463378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9115600585937,0.8420908451080322,0.4498840868473053,0.4299130141735077,297.1531677246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9114685058594,0.6752140522003174,0.227464497089386,1.0461194515228271,284.9115600585937,284.95001220703125,301.314697265625,295.8091125488281,298.5130310058594,297.24725341796875,284.9114990234375,1.0,0.6528931856155396,0.4108814299106598,0.4108814299106598,1.0,1.0,-3.388124704360962,1.050390601158142,2.3377342224121094,0.2823557555675506,0.8454309105873108,0.8454309105873108,0.0,212.32644653320312,219.0,69792.3671875,0.0,3444.372314453125,1.0,278.1585693359375,282.9232177734375,298.8363647460937,303.3854064941406,293.1499938964844,293.1499938964844,278.45001220703125,38339.12890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8747063279151917,1.0,0.0,0.0,3.5013973712921143,3.501420259475708,8.180429063031625e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10242.033203125,0.0,1390.8292236328125,1895.4371337890625,0.0,3166.95263671875,0.8743138909339905,1.0,0.0,3.0,1.0,0.0
17771460,297.1151428222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9917297363281,0.7596483826637268,0.3303393423557281,0.3015379607677459,297.0736083984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9915466308594,0.898323655128479,0.55339115858078,0.5270538330078125,297.4235534667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9914855957031,0.992206871509552,0.7414319515228271,0.5183322429656982,297.12359619140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9916076660156,0.8393778204917908,0.44975346326828,0.429733395576477,297.154296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.991943359375,0.673037588596344,0.227614551782608,1.0468127727508545,284.9915771484375,284.95001220703125,301.2563171386719,295.8073425292969,298.4945373535156,297.2510986328125,284.99078369140625,1.0,0.6547216176986694,0.4099341034889221,0.4099341034889221,1.0,1.0,-3.390659809112549,1.0486282110214231,2.342031478881836,0.279948890209198,0.92084401845932,0.92084401845932,0.0,215.1615295410156,222.0,69234.1640625,0.0,3466.72509765625,1.0,278.4412841796875,283.0251159667969,298.7809753417969,303.22967529296875,293.1499938964844,293.1499938964844,278.1499938964844,33702.7265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8739008903503418,1.0,0.0,0.0,3.610624313354492,3.610647439956665,8.698771125636995e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11349.421875,0.0,1472.797607421875,1895.4371337890625,0.0,3159.399658203125,0.8947845101356506,1.0,0.0,3.0,1.0,0.0
17771520,297.1151428222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9917297363281,0.7596483826637268,0.3303393423557281,0.3015379607677459,297.0736083984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9915466308594,0.898323655128479,0.55339115858078,0.5270538330078125,297.4235534667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9914855957031,0.992206871509552,0.7414319515228271,0.5183322429656982,297.12359619140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9916076660156,0.8393778204917908,0.44975346326828,0.429733395576477,297.154296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.991943359375,0.673037588596344,0.227614551782608,1.0468127727508545,284.9915771484375,284.95001220703125,301.2563171386719,295.8073425292969,298.4945373535156,297.2510986328125,284.99078369140625,1.0,0.6547216176986694,0.4099341034889221,0.4099341034889221,1.0,1.0,-3.390659809112549,1.0486282110214231,2.342031478881836,0.279948890209198,0.92084401845932,0.92084401845932,0.0,215.1615295410156,222.0,69234.1640625,0.0,3466.72509765625,1.0,278.4412841796875,283.0251159667969,298.7809753417969,303.22967529296875,293.1499938964844,293.1499938964844,278.1499938964844,33702.7265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8739008903503418,1.0,0.0,0.0,3.610624313354492,3.610647439956665,8.698771125636995e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11349.421875,0.0,1472.797607421875,1895.4371337890625,0.0,3159.399658203125,0.8947845101356506,1.0,0.0,3.0,1.0,0.0
17771580,297.1100158691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9122314453125,0.7562568187713623,0.3293802440166473,0.3009655177593231,297.0678405761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9122009277344,0.8940367102622986,0.5518396496772766,0.5259222388267517,297.41473388671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9122009277344,0.9901692867279052,0.7440040111541748,0.5203827619552612,297.11871337890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9122314453125,0.8359928727149963,0.4489268958568573,0.4292568862438202,297.15167236328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.91217041015625,0.6702980995178223,0.2274076789617538,1.0469948053359983,284.9122314453125,284.95001220703125,301.19696044921875,295.8047790527344,298.4681701660156,297.2440795898437,284.912109375,1.0,0.656464159488678,0.4089867770671844,0.4089867770671844,1.0,1.0,-3.3907291889190674,1.045989751815796,2.3447394371032715,0.2773894965648651,0.8439709544181824,0.8439709544181824,0.0,218.5142364501953,225.0,69683.3828125,0.0,3486.307373046875,1.0,278.1586608886719,282.92779541015625,298.830322265625,303.37237548828125,293.1499938964844,293.1499938964844,278.45001220703125,38313.7578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8747047781944275,1.0,0.0,0.0,3.4927077293396,3.4927306175231934,8.139875831147947e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10227.072265625,0.0,1381.6788330078125,1895.4371337890625,0.0,3166.9384765625,0.8723631501197815,1.0,0.0,3.0,1.0,0.0
17771640,297.1100158691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9122314453125,0.7562568187713623,0.3293802440166473,0.3009655177593231,297.0678405761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9122009277344,0.8940367102622986,0.5518396496772766,0.5259222388267517,297.41473388671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9122009277344,0.9901692867279052,0.7440040111541748,0.5203827619552612,297.11871337890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9122314453125,0.8359928727149963,0.4489268958568573,0.4292568862438202,297.15167236328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.91217041015625,0.6702980995178223,0.2274076789617538,1.0469948053359983,284.9122314453125,284.95001220703125,301.19696044921875,295.8047790527344,298.4681701660156,297.2440795898437,284.912109375,1.0,0.656464159488678,0.4089867770671844,0.4089867770671844,1.0,1.0,-3.3907291889190674,1.045989751815796,2.3447394371032715,0.2773894965648651,0.8439709544181824,0.8439709544181824,0.0,218.5142364501953,225.0,69683.3828125,0.0,3486.307373046875,1.0,278.1586608886719,282.92779541015625,298.830322265625,303.37237548828125,293.1499938964844,293.1499938964844,278.45001220703125,38313.7578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8747047781944275,1.0,0.0,0.0,3.4927077293396,3.4927306175231934,8.139875831147947e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10227.072265625,0.0,1381.6788330078125,1895.4371337890625,0.0,3166.9384765625,0.8723631501197815,1.0,0.0,3.0,1.0,0.0
17771700,297.111328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0136413574219,0.7547724843025208,0.3292513191699981,0.3007287085056305,297.069091796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0139465332031,0.8921214938163757,0.5514388680458069,0.5254011750221252,297.4169311523437,297.1499938964844,293.1499938964844,0.0,-0.0,285.01397705078125,0.9893492460250854,0.7458920478820801,0.5215058922767639,297.1195678710937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0138854980469,0.8344884514808655,0.4488118886947632,0.4290377497673034,297.1520080566406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0129699707031,0.6690701842308044,0.2274475991725921,1.047018051147461,285.013916015625,284.95001220703125,301.1669006347656,295.8031616210937,298.45849609375,297.24566650390625,285.0136108398437,1.0,0.6572969555854797,0.4085131287574768,0.4085131287574768,1.0,1.0,-3.3909270763397217,1.044732689857483,2.3461945056915283,0.2760255932807922,0.9165363311767578,0.9165363311767578,0.0,220.03762817382807,225.0,68972.6328125,0.0,3495.605712890625,1.0,278.39794921875,283.0453186035156,298.7778015136719,303.16668701171875,293.1499938964844,293.1499938964844,278.45001220703125,33885.95703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8741975426673889,1.0,0.0,0.0,3.5447440147399902,3.544766664505005,8.384227498936525e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10553.203125,0.0,1403.8271484375,1895.4371337890625,0.0,3162.181884765625,0.8818274140357971,1.0,0.0,3.0,1.0,0.0
17771760,297.113037109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9907531738281,0.7537994980812073,0.3291749954223633,0.3007232546806335,297.0709228515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9903869628906,0.8907656073570251,0.5511094927787781,0.5251539945602417,297.4191589355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.990234375,0.9890068173408508,0.7478048801422119,0.5229035019874573,297.12115478515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9905090332031,0.8334668278694153,0.4487738311290741,0.4290524125099182,297.1529541015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9912109375,0.6682886481285095,0.2275549918413162,1.0476676225662231,284.9904479980469,284.95001220703125,301.1366271972656,295.80126953125,298.4493103027344,297.2479858398437,284.9891662597656,1.0,0.6582339406013489,0.4080430567264557,0.4080430567264557,1.0,1.0,-3.393101692199707,1.044175386428833,2.348926544189453,0.2749710977077484,0.9182395339012146,0.9182395339012146,0.0,221.2888336181641,228.0,69135.4140625,0.0,3507.975341796875,1.0,278.44195556640625,283.0276184082031,298.7734680175781,303.2162170410156,293.1499938964844,293.1499938964844,278.1499938964844,33618.5,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8738805651664734,1.0,0.0,0.0,3.604392528533936,3.604415655136109,8.66876916916226e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11333.7021484375,0.0,1465.4212646484375,1895.4371337890625,0.0,3159.208984375,0.8930786848068237,1.0,0.0,3.0,1.0,0.0
17771820,297.10797119140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.91241455078125,0.750613272190094,0.3281965553760528,0.3001360297203064,297.0653076171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9123840332031,0.8866918683052063,0.5495389699935913,0.5240070223808289,297.41021728515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9123840332031,0.9870228171348572,0.7503075003623962,0.5249119997024536,297.1163635253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.91241455078125,0.8302720785140991,0.4479270279407501,0.4285584986209869,297.15045166015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9123840332031,0.665722668170929,0.227342203259468,1.0478277206420898,284.91241455078125,284.95001220703125,301.07537841796875,295.7967224121094,298.42254638671875,297.24102783203125,284.91229248046875,1.0,0.6599333882331848,0.4071029424667358,0.4071029424667358,1.0,1.0,-3.3930373191833496,1.041497826576233,2.3515396118164062,0.2724100351333618,0.8422187566757202,0.8422187566757202,0.0,224.60470581054688,231.0,69562.5078125,0.0,3527.043212890625,1.0,278.15875244140625,282.9320983886719,298.8218994140625,303.356689453125,293.1499938964844,293.1499938964844,278.45001220703125,38318.30078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8746805787086487,1.0,0.0,0.0,3.48357367515564,3.4835965633392334,8.097357522274251e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10209.826171875,0.0,1372.328857421875,1895.4371337890625,0.0,3166.711181640625,0.8703351616859436,1.0,0.0,3.0,1.0,0.0
17771880,297.10797119140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.91241455078125,0.750613272190094,0.3281965553760528,0.3001360297203064,297.0653076171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9123840332031,0.8866918683052063,0.5495389699935913,0.5240070223808289,297.41021728515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9123840332031,0.9870228171348572,0.7503075003623962,0.5249119997024536,297.1163635253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.91241455078125,0.8302720785140991,0.4479270279407501,0.4285584986209869,297.15045166015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9123840332031,0.665722668170929,0.227342203259468,1.0478277206420898,284.91241455078125,284.95001220703125,301.07537841796875,295.7967224121094,298.42254638671875,297.24102783203125,284.91229248046875,1.0,0.6599333882331848,0.4071029424667358,0.4071029424667358,1.0,1.0,-3.3930373191833496,1.041497826576233,2.3515396118164062,0.2724100351333618,0.8422187566757202,0.8422187566757202,0.0,224.60470581054688,231.0,69562.5078125,0.0,3527.043212890625,1.0,278.15875244140625,282.9320983886719,298.8218994140625,303.356689453125,293.1499938964844,293.1499938964844,278.45001220703125,38318.30078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8746805787086487,1.0,0.0,0.0,3.48357367515564,3.4835965633392334,8.097357522274251e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10209.826171875,0.0,1372.328857421875,1895.4371337890625,0.0,3166.711181640625,0.8703351616859436,1.0,0.0,3.0,1.0,0.0
17771940,297.1101989746094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0045166015625,0.7488780617713928,0.3280511796474457,0.2998819649219513,297.06756591796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0038146972656,0.8843955397605896,0.5490313172340393,0.5233793258666992,297.4137268066406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0035400390625,0.9861072301864624,0.7528913617134094,0.5265105962753296,297.1181030273437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0040588378906,0.8284875154495239,0.4478049576282501,0.4283261895179748,297.1512756347656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0052795410156,0.6642951369285583,0.2274245470762252,1.048035740852356,285.0039367675781,284.95001220703125,301.0332336425781,295.79296875,298.4096069335937,297.2438659667969,285.00146484375,1.0,0.6610727310180664,0.4064636528491974,0.4064636528491974,1.0,1.0,-3.3938629627227783,1.0399878025054932,2.353875160217285,0.2706371545791626,0.9152107238769532,0.9152107238769532,0.0,226.5604248046875,231.0,68941.046875,0.0,3540.3427734375,1.0,278.4223937988281,283.0408020019531,298.7621765136719,303.16876220703125,293.1499938964844,293.1499938964844,278.45001220703125,33316.078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8740164041519165,1.0,0.0,0.0,3.5683884620666504,3.568411350250244,8.496451187056664e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10599.9462890625,0.0,1424.62060546875,1895.4371337890625,0.0,3160.48291015625,0.8852106928825378,1.0,0.0,3.0,1.0,0.0
17772000,297.1109619140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9904479980469,0.7482935786247253,0.3279636204242706,0.29987633228302,297.06842041015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.99029541015625,0.8835706114768982,0.5487802624702454,0.5232205390930176,297.4145202636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9902038574219,0.9858987927436828,0.7540369629859924,0.5273915529251099,297.11883544921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9903564453125,0.8278690576553345,0.4477483630180359,0.4283365607261657,297.1517944335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9906616210937,0.6638327240943909,0.2274798452854156,1.048473596572876,284.99029541015625,284.95001220703125,301.01324462890625,295.7909851074219,298.4032592773437,297.2448425292969,284.98956298828125,1.0,0.6616677641868591,0.4061627984046936,0.4061627984046936,1.0,1.0,-3.3952646255493164,1.0396279096603394,2.3556365966796875,0.26997771859169,0.915915846824646,0.915915846824646,0.0,227.3617553710937,234.0,69001.4765625,0.0,3548.307373046875,1.0,278.4411315917969,283.0322265625,298.7639465332031,303.1984558105469,293.1499938964844,293.1499938964844,278.1499938964844,33722.9375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8738630414009094,1.0,0.0,0.0,3.592737197875977,3.5927603244781494,8.612797159912589e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11305.849609375,0.0,1453.619140625,1895.4371337890625,0.0,3159.04443359375,0.8907831907272339,1.0,0.0,3.0,1.0,0.0
17772060,297.10601806640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9127197265625,0.745258092880249,0.3269693255424499,0.2992666065692901,297.0629577636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9126892089844,0.879661500453949,0.5471946001052856,0.5220496654510498,297.405517578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.91265869140625,0.9839299917221068,0.7564748525619507,0.5293461680412292,297.1141967773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9126892089844,0.8247945308685303,0.4468865096569061,0.4278204441070556,297.1493835449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9127197265625,0.6613950729370117,0.2272599786520004,1.0485849380493164,284.9126892089844,284.95001220703125,300.95025634765625,295.783935546875,298.376220703125,297.2379455566406,284.9124755859375,1.0,0.6633326411247253,0.4052402675151825,0.4052402675151825,1.0,1.0,-3.394993782043457,1.036914944648743,2.358078718185425,0.2674287557601928,0.8402947783470154,0.8402947783470154,0.0,230.6729431152344,237.0,69424.3515625,0.0,3566.8701171875,1.0,278.1588134765625,282.9365539550781,298.80963134765625,303.33599853515625,293.1499938964844,293.1499938964844,278.45001220703125,38310.07421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8746697902679443,1.0,0.0,0.0,3.473581314086914,3.4736039638519287,8.050970450312889e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10189.701171875,0.0,1362.0577392578125,1895.4371337890625,0.0,3166.6103515625,0.8681153059005737,1.0,0.0,3.0,1.0,0.0
17772120,297.10601806640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9127197265625,0.745258092880249,0.3269693255424499,0.2992666065692901,297.0629577636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9126892089844,0.879661500453949,0.5471946001052856,0.5220496654510498,297.405517578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.91265869140625,0.9839299917221068,0.7564748525619507,0.5293461680412292,297.1141967773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9126892089844,0.8247945308685303,0.4468865096569061,0.4278204441070556,297.1493835449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9127197265625,0.6613950729370117,0.2272599786520004,1.0485849380493164,284.9126892089844,284.95001220703125,300.95025634765625,295.783935546875,298.376220703125,297.2379455566406,284.9124755859375,1.0,0.6633326411247253,0.4052402675151825,0.4052402675151825,1.0,1.0,-3.394993782043457,1.036914944648743,2.358078718185425,0.2674287557601928,0.8402947783470154,0.8402947783470154,0.0,230.6729431152344,237.0,69424.3515625,0.0,3566.8701171875,1.0,278.1588134765625,282.9365539550781,298.80963134765625,303.33599853515625,293.1499938964844,293.1499938964844,278.45001220703125,38310.07421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8746697902679443,1.0,0.0,0.0,3.473581314086914,3.4736039638519287,8.050970450312889e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10189.701171875,0.0,1362.0577392578125,1895.4371337890625,0.0,3166.6103515625,0.8681153059005737,1.0,0.0,3.0,1.0,0.0
17772180,297.1089782714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9896545410156,0.7430481314659119,0.3267108201980591,0.2989871799945831,297.0661315917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9894714355469,0.8766690492630005,0.5464096069335938,0.5212423205375671,297.4096984863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9893798828125,0.9828271865844728,0.760133683681488,0.5317795276641846,297.1167297363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9895324707031,0.8224743008613586,0.4466865956783294,0.427581250667572,297.1507263183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.98980712890625,0.6596034169197083,0.2273877114057541,1.0491939783096311,284.989501953125,284.95001220703125,300.8864440917969,295.7754821777344,298.3565673828125,297.2416687011719,284.98876953125,1.0,0.6650363206863403,0.404317706823349,0.404317706823349,1.0,1.0,-3.3970515727996826,1.035021424293518,2.362030029296875,0.265017032623291,0.9129570126533508,0.9129570126533508,0.0,233.4262542724609,240.0,68855.640625,0.0,3587.746826171875,1.0,278.4410400390625,283.0358581542969,298.7493591308594,303.1751403808594,293.1499938964844,293.1499938964844,278.1499938964844,33743.515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.873870849609375,1.0,0.0,0.0,3.582203865051269,3.582226753234864,8.562367952436034e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11277.64453125,0.0,1442.47216796875,1895.4371337890625,0.0,3159.11767578125,0.8884338140487671,1.0,0.0,3.0,1.0,0.0
17772240,297.1089782714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9896545410156,0.7430481314659119,0.3267108201980591,0.2989871799945831,297.0661315917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9894714355469,0.8766690492630005,0.5464096069335938,0.5212423205375671,297.4096984863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9893798828125,0.9828271865844728,0.760133683681488,0.5317795276641846,297.1167297363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9895324707031,0.8224743008613586,0.4466865956783294,0.427581250667572,297.1507263183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.98980712890625,0.6596034169197083,0.2273877114057541,1.0491939783096311,284.989501953125,284.95001220703125,300.8864440917969,295.7754821777344,298.3565673828125,297.2416687011719,284.98876953125,1.0,0.6650363206863403,0.404317706823349,0.404317706823349,1.0,1.0,-3.3970515727996826,1.035021424293518,2.362030029296875,0.265017032623291,0.9129570126533508,0.9129570126533508,0.0,233.4262542724609,240.0,68855.640625,0.0,3587.746826171875,1.0,278.4410400390625,283.0358581542969,298.7493591308594,303.1751403808594,293.1499938964844,293.1499938964844,278.1499938964844,33743.515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.873870849609375,1.0,0.0,0.0,3.582203865051269,3.582226753234864,8.562367952436034e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11277.64453125,0.0,1442.47216796875,1895.4371337890625,0.0,3159.11767578125,0.8884338140487671,1.0,0.0,3.0,1.0,0.0
17772300,297.1065673828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.875732421875,0.7418234944343567,0.3262182176113128,0.298797607421875,297.06353759765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8754272460937,0.8750428557395935,0.5456294417381287,0.5207936763763428,297.40484619140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8753967285156,0.9821017980575562,0.7613080739974976,0.5328858494758606,297.1146850585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.87548828125,0.8212038278579712,0.4462757408618927,0.4274407625198364,297.1498107910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.87646484375,0.6586419343948364,0.2273019850254058,1.0495649576187134,284.8754577636719,284.95001220703125,300.854248046875,295.77069091796875,298.3430480957031,297.2383728027344,284.8763427734375,1.0,0.6659126281738281,0.4038564264774322,0.4038564264774322,1.0,1.0,-3.397897958755493,1.0340014696121216,2.363896608352661,0.2638930380344391,0.8304147720336914,0.8304147720336914,0.0,234.9393768310547,240.0,69507.4609375,0.0,3598.5419921875,1.0,278.20001220703125,282.9095764160156,298.79718017578125,303.37701416015625,293.1499938964844,293.1499938964844,278.1499938964844,38642.61328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8743980526924133,1.0,0.0,0.0,3.527068614959717,3.5270919799804688,8.300822287310439e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10903.775390625,0.0,1419.7603759765625,1895.4371337890625,0.0,3164.061767578125,0.8774762153625488,1.0,0.0,3.0,1.0,0.0
17772360,297.1040954589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9136962890625,0.7401560544967651,0.325698971748352,0.2983626425266266,297.0607604980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.91387939453125,0.8729304075241089,0.5448070764541626,0.5200562477111816,297.40057373046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9139099121094,0.9808829426765442,0.7624989151954651,0.5336872935295105,297.1122436523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.913818359375,0.8194956183433533,0.4458115994930267,0.4270529150962829,297.1483764648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9134521484375,0.6572936177253723,0.2271604686975479,1.0492733716964722,284.9138488769531,284.95001220703125,300.82183837890625,295.7655029296875,298.32928466796875,297.2348022460937,284.9141540527344,1.0,0.6666721105575562,0.4034173786640167,0.4034173786640167,1.0,1.0,-3.396635293960572,1.032307744026184,2.3643274307250977,0.2625060081481933,0.8386246562004089,0.8386246562004089,0.0,236.72959899902344,243.0,69240.8046875,0.0,3605.923583984375,1.0,278.1586608886719,282.9427185058594,298.79266357421875,303.3083190917969,293.1499938964844,293.1499938964844,278.45001220703125,38433.69140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8747025728225708,1.0,0.0,0.0,3.4594805240631104,3.459503173828125,7.985738079696603e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10161.1435546875,0.0,1348.6151123046875,1895.4371337890625,0.0,3166.917724609375,0.8652275204658508,1.0,0.0,3.0,1.0,0.0
17772420,297.1070861816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9886169433594,0.7380338907241821,0.3254161477088928,0.2980610132217407,297.06396484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.98846435546875,0.8700539469718933,0.543997049331665,0.5192252993583679,297.4046630859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9883728027344,0.979790210723877,0.7660856246948242,0.5360682010650635,297.1148681640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9884948730469,0.817224383354187,0.445594847202301,0.426797479391098,297.1497802734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9888000488281,0.6555874943733215,0.2272790223360061,1.049842119216919,284.98846435546875,284.95001220703125,300.7564697265625,295.7538757324219,298.3094177246094,297.23846435546875,284.98779296875,1.0,0.6683470606803894,0.4025392532348633,0.4025392532348633,1.0,1.0,-3.3985068798065186,1.0304628610610962,2.368044137954712,0.2601889371871948,0.9096404910087584,0.9096404910087584,0.0,239.48602294921875,246.0,68689.3828125,0.0,3626.406005859375,1.0,278.4409484863281,283.0393981933594,298.7293701171875,303.14508056640625,293.1499938964844,293.1499938964844,278.1499938964844,33761.84765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8739346861839294,1.0,0.0,0.0,3.570553064346313,3.5705759525299072,8.506762014803826e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11244.306640625,0.0,1430.181396484375,1895.4371337890625,0.0,3159.716552734375,0.8858338594436646,1.0,0.0,3.0,1.0,0.0
17772480,297.1070861816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9886169433594,0.7380338907241821,0.3254161477088928,0.2980610132217407,297.06396484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.98846435546875,0.8700539469718933,0.543997049331665,0.5192252993583679,297.4046630859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9883728027344,0.979790210723877,0.7660856246948242,0.5360682010650635,297.1148681640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9884948730469,0.817224383354187,0.445594847202301,0.426797479391098,297.1497802734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9888000488281,0.6555874943733215,0.2272790223360061,1.049842119216919,284.98846435546875,284.95001220703125,300.7564697265625,295.7538757324219,298.3094177246094,297.23846435546875,284.98779296875,1.0,0.6683470606803894,0.4025392532348633,0.4025392532348633,1.0,1.0,-3.3985068798065186,1.0304628610610962,2.368044137954712,0.2601889371871948,0.9096404910087584,0.9096404910087584,0.0,239.48602294921875,246.0,68689.3828125,0.0,3626.406005859375,1.0,278.4409484863281,283.0393981933594,298.7293701171875,303.14508056640625,293.1499938964844,293.1499938964844,278.1499938964844,33761.84765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8739346861839294,1.0,0.0,0.0,3.570553064346313,3.5705759525299072,8.506762014803826e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11244.306640625,0.0,1430.181396484375,1895.4371337890625,0.0,3159.716552734375,0.8858338594436646,1.0,0.0,3.0,1.0,0.0
17772540,297.102294921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9129638671875,0.7352555394172668,0.3243895769119262,0.2974173426628113,297.0587463378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9129333496094,0.8664694428443909,0.5423802733421326,0.5180188417434692,297.3954772949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.91290283203125,0.977858543395996,0.7683804035186768,0.5379212498664856,297.1105041503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9129333496094,0.8142961859703064,0.444712221622467,0.4262559115886688,297.1474914550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9129333496094,0.6533892154693604,0.2270453572273254,1.049879789352417,284.9129333496094,284.95001220703125,300.6903381347656,295.740478515625,298.2819519042969,297.23162841796875,284.912841796875,1.0,0.6699538230895996,0.4016611278057098,0.4016611278057098,1.0,1.0,-3.397911071777344,1.027745008468628,2.370166063308716,0.2577159702777862,0.8354704976081848,0.8354704976081848,0.0,242.78826904296875,249.0,69069.328125,0.0,3644.14892578125,1.0,278.15899658203125,282.9458923339844,298.7693176269531,303.2745056152344,293.1499938964844,293.1499938964844,278.45001220703125,38350.9921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8748037219047546,1.0,0.0,0.0,3.4489822387695312,3.449004888534546,7.937344435049454e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10134.4990234375,0.0,1337.436767578125,1895.4371337890625,0.0,3167.8662109375,0.8627010583877563,1.0,0.0,3.0,1.0,0.0
17772600,297.102294921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9129638671875,0.7352555394172668,0.3243895769119262,0.2974173426628113,297.0587463378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9129333496094,0.8664694428443909,0.5423802733421326,0.5180188417434692,297.3954772949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.91290283203125,0.977858543395996,0.7683804035186768,0.5379212498664856,297.1105041503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9129333496094,0.8142961859703064,0.444712221622467,0.4262559115886688,297.1474914550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9129333496094,0.6533892154693604,0.2270453572273254,1.049879789352417,284.9129333496094,284.95001220703125,300.6903381347656,295.740478515625,298.2819519042969,297.23162841796875,284.912841796875,1.0,0.6699538230895996,0.4016611278057098,0.4016611278057098,1.0,1.0,-3.397911071777344,1.027745008468628,2.370166063308716,0.2577159702777862,0.8354704976081848,0.8354704976081848,0.0,242.78826904296875,249.0,69069.328125,0.0,3644.14892578125,1.0,278.15899658203125,282.9458923339844,298.7693176269531,303.2745056152344,293.1499938964844,293.1499938964844,278.45001220703125,38350.9921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8748037219047546,1.0,0.0,0.0,3.4489822387695312,3.449004888534546,7.937344435049454e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10134.4990234375,0.0,1337.436767578125,1895.4371337890625,0.0,3167.8662109375,0.8627010583877563,1.0,0.0,3.0,1.0,0.0
17772660,297.105224609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9878234863281,0.733214795589447,0.3240809440612793,0.2970989942550659,297.0619201660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9876708984375,0.8637146949768066,0.5415434837341309,0.517170250415802,297.3994140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.98760986328125,0.9767841100692748,0.7718871235847473,0.5402539968490601,297.1131896972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9877319335937,0.8120549917221069,0.4444810152053833,0.425992488861084,297.1488952636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.98797607421875,0.6517701745033264,0.2271544337272644,1.0504207611083984,284.9877014160156,284.95001220703125,300.62353515625,295.7252197265625,298.2618713378906,297.2351989746094,284.9870910644531,1.0,0.6716024279594421,0.4008311629295349,0.4008311629295349,1.0,1.0,-3.3996405601501465,1.0259721279144287,2.3736684322357178,0.2555108964443207,0.9061519503593444,0.9061519503593444,0.0,245.542236328125,252.0,68495.0390625,0.0,3664.302734375,1.0,278.4407958984375,283.0433044433594,298.7029724121094,303.1068725585937,293.1499938964844,293.1499938964844,278.1499938964844,33790.6796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8740821480751038,1.0,0.0,0.0,3.557255744934082,3.557278633117676,8.443519163847668e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11205.099609375,0.0,1416.302734375,1895.4371337890625,0.0,3161.099609375,0.8828819394111633,1.0,0.0,3.0,1.0,0.0
17772720,297.105224609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9878234863281,0.733214795589447,0.3240809440612793,0.2970989942550659,297.0619201660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9876708984375,0.8637146949768066,0.5415434837341309,0.517170250415802,297.3994140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.98760986328125,0.9767841100692748,0.7718871235847473,0.5402539968490601,297.1131896972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9877319335937,0.8120549917221069,0.4444810152053833,0.425992488861084,297.1488952636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.98797607421875,0.6517701745033264,0.2271544337272644,1.0504207611083984,284.9877014160156,284.95001220703125,300.62353515625,295.7252197265625,298.2618713378906,297.2351989746094,284.9870910644531,1.0,0.6716024279594421,0.4008311629295349,0.4008311629295349,1.0,1.0,-3.3996405601501465,1.0259721279144287,2.3736684322357178,0.2555108964443207,0.9061519503593444,0.9061519503593444,0.0,245.542236328125,252.0,68495.0390625,0.0,3664.302734375,1.0,278.4407958984375,283.0433044433594,298.7029724121094,303.1068725585937,293.1499938964844,293.1499938964844,278.1499938964844,33790.6796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8740821480751038,1.0,0.0,0.0,3.557255744934082,3.557278633117676,8.443519163847668e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11205.099609375,0.0,1416.302734375,1895.4371337890625,0.0,3161.099609375,0.8828819394111633,1.0,0.0,3.0,1.0,0.0
17772780,297.1005554199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9133605957031,0.7305325865745544,0.3230402767658233,0.2964393198490143,297.05682373046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9132995605469,0.860282838344574,0.5399132370948792,0.5159469842910767,297.39013671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.91326904296875,0.974868655204773,0.774107813835144,0.5420532822608948,297.1090393066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9132995605469,0.8091440796852112,0.4435955584049225,0.4254443943500519,297.14666748046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9133605957031,0.6496797800064087,0.2269154787063598,1.0504266023635864,284.9132995605469,284.95001220703125,300.5560913085937,295.7079772949219,298.2343444824219,297.2284240722656,284.9131164550781,1.0,0.6731825470924377,0.40000119805336,0.40000119805336,1.0,1.0,-3.3988943099975586,1.023331880569458,2.3755624294281006,0.2531525492668152,0.8328651785850525,0.8328651785850525,0.0,248.8409423828125,255.0,68856.90625,0.0,3681.661376953125,1.0,278.1591186523437,282.95074462890625,298.7393493652344,303.2315979003906,293.1499938964844,293.1499938964844,278.45001220703125,38345.73828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8750014901161194,1.0,0.0,0.0,3.4350521564483643,3.4350745677948,7.873356935306219e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10100.8154296875,0.0,1323.4366455078125,1895.4371337890625,0.0,3169.720947265625,0.8596121072769165,1.0,0.0,3.0,1.0,0.0
17772840,297.1005554199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9133605957031,0.7305325865745544,0.3230402767658233,0.2964393198490143,297.05682373046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9132995605469,0.860282838344574,0.5399132370948792,0.5159469842910767,297.39013671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.91326904296875,0.974868655204773,0.774107813835144,0.5420532822608948,297.1090393066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9132995605469,0.8091440796852112,0.4435955584049225,0.4254443943500519,297.14666748046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9133605957031,0.6496797800064087,0.2269154787063598,1.0504266023635864,284.9132995605469,284.95001220703125,300.5560913085937,295.7079772949219,298.2343444824219,297.2284240722656,284.9131164550781,1.0,0.6731825470924377,0.40000119805336,0.40000119805336,1.0,1.0,-3.3988943099975586,1.023331880569458,2.3755624294281006,0.2531525492668152,0.8328651785850525,0.8328651785850525,0.0,248.8409423828125,255.0,68856.90625,0.0,3681.661376953125,1.0,278.1591186523437,282.95074462890625,298.7393493652344,303.2315979003906,293.1499938964844,293.1499938964844,278.45001220703125,38345.73828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8750014901161194,1.0,0.0,0.0,3.4350521564483643,3.4350745677948,7.873356935306219e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10100.8154296875,0.0,1323.4366455078125,1895.4371337890625,0.0,3169.720947265625,0.8596121072769165,1.0,0.0,3.0,1.0,0.0
