time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17772900,297.10186767578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0111083984375,0.7293466925621033,0.3228544890880584,0.2961616516113281,297.0581970214844,297.1499938964844,293.1499938964844,0.0,-0.0,285.01129150390625,0.8587475419044495,0.5394548773765564,0.5153841972351074,297.39215087890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.01129150390625,0.9741105437278748,0.7758217453956604,0.5430582165718079,297.11016845703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0112609863281,0.8078206181526184,0.4434434473514557,0.4251980781555176,297.1470947265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0105895996094,0.6487395763397217,0.2269364595413208,1.0503813028335571,285.01129150390625,284.95001220703125,300.5220947265625,295.6985778808594,298.2239685058594,297.2298889160156,285.0105285644531,1.0,0.6739436984062195,0.3995862007141113,0.3995862007141113,1.0,1.0,-3.398736000061035,1.0220909118652344,2.376645088195801,0.2519003748893738,0.902856945991516,0.902856945991516,0.0,250.3437347412109,255.0,68158.78125,0.0,3690.014404296875,1.0,278.396484375,283.0642395019531,298.6801147460937,303.01983642578125,293.1499938964844,293.1499938964844,278.45001220703125,33846.37109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8745685815811157,1.0,0.0,0.0,3.4881765842437744,3.488198757171631,8.118769869724929e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10414.4423828125,0.0,1345.074951171875,1895.4371337890625,0.0,3165.6611328125,0.8691834211349487,1.0,0.0,3.0,1.0,0.0
17772960,297.1034851074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.98614501953125,0.7285454273223877,0.322708398103714,0.2960990965366363,297.0599975585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9858093261719,0.8576334714889526,0.5390523076057434,0.5150747895240784,297.3939819335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.98565673828125,0.9737981557846068,0.7775358557701111,0.5443283319473267,297.11181640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.98590087890625,0.8068932294845581,0.4433558881282806,0.4251719117164612,297.1481018066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9865417480469,0.6481338143348694,0.227016270160675,1.050930142402649,284.98583984375,284.95001220703125,300.48797607421875,295.6886291503906,298.2139892578125,297.2318725585937,284.9847106933594,1.0,0.6748046278953552,0.3991816639900207,0.3991816639900207,1.0,1.0,-3.40044379234314,1.0215190649032593,2.37892484664917,0.2509515583515167,0.9018251299858092,0.9018251299858092,0.0,251.59950256347656,258.0,68282.5234375,0.0,3701.43212890625,1.0,278.44140625,283.0456848144531,298.668701171875,303.06005859375,293.1499938964844,293.1499938964844,278.1499938964844,33726.94140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8743350505828857,1.0,0.0,0.0,3.545250654220581,3.545273303985596,8.386624017475697e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11164.212890625,0.0,1403.203125,1895.4371337890625,0.0,3163.470947265625,0.8798820376396179,1.0,0.0,3.0,1.0,0.0
17773020,297.098876953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9137268066406,0.7259400486946106,0.3216524124145508,0.2954272031784057,297.05499267578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.91363525390625,0.854352593421936,0.5374069809913635,0.5138386487960815,297.3846130371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9136047363281,0.9719043374061584,0.7796754837036133,0.5460759997367859,297.1078491210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9136657714844,0.8039767742156982,0.4424704015254974,0.4246243238449096,297.1459045410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.91375732421875,0.6461479067802429,0.2267718762159347,1.0509133338928225,284.91363525390625,284.95001220703125,300.4192810058594,295.6671142578125,298.18634033203125,297.2251281738281,284.9134216308594,1.0,0.6763601303100586,0.3983725607395172,0.3983725607395172,1.0,1.0,-3.3995790481567383,1.0188905000686646,2.380688428878784,0.2486377209424972,0.8299824595451355,0.8299824595451355,0.0,254.89089965820312,261.0,68612.6875,0.0,3718.456787109375,1.0,278.1592712402344,282.9557189941406,298.7015991210937,303.1789855957031,293.1499938964844,293.1499938964844,278.45001220703125,38348.01171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8753190040588379,1.0,0.0,0.0,3.4194886684417725,3.419510841369629,7.802173627169395e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10061.3125,0.0,1307.9754638671875,1895.4371337890625,0.0,3172.6982421875,0.8561726212501526,1.0,0.0,3.0,1.0,0.0
17773080,297.098876953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9137268066406,0.7259400486946106,0.3216524124145508,0.2954272031784057,297.05499267578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.91363525390625,0.854352593421936,0.5374069809913635,0.5138386487960815,297.3846130371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9136047363281,0.9719043374061584,0.7796754837036133,0.5460759997367859,297.1078491210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9136657714844,0.8039767742156982,0.4424704015254974,0.4246243238449096,297.1459045410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.91375732421875,0.6461479067802429,0.2267718762159347,1.0509133338928225,284.91363525390625,284.95001220703125,300.4192810058594,295.6671142578125,298.18634033203125,297.2251281738281,284.9134216308594,1.0,0.6763601303100586,0.3983725607395172,0.3983725607395172,1.0,1.0,-3.3995790481567383,1.0188905000686646,2.380688428878784,0.2486377209424972,0.8299824595451355,0.8299824595451355,0.0,254.89089965820312,261.0,68612.6875,0.0,3718.456787109375,1.0,278.1592712402344,282.9557189941406,298.7015991210937,303.1789855957031,293.1499938964844,293.1499938964844,278.45001220703125,38348.01171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8753190040588379,1.0,0.0,0.0,3.4194886684417725,3.419510841369629,7.802173627169395e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10061.3125,0.0,1307.9754638671875,1895.4371337890625,0.0,3172.6982421875,0.8561726212501526,1.0,0.0,3.0,1.0,0.0
17773140,297.1012878417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9939880371094,0.7243812084197998,0.321399837732315,0.2951074242591858,297.0576171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9933776855469,0.8523339629173279,0.5367487072944641,0.513103723526001,297.38800048828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9931030273437,0.971009075641632,0.7822691202163696,0.5477104187011719,297.1101379394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9935607910156,0.8021981120109558,0.442291259765625,0.4243636429309845,297.1470031738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.99468994140625,0.6449557542800903,0.2268384546041488,1.0511199235916138,284.9934387207031,284.95001220703125,300.3666687011719,295.64923095703125,298.1708984375,297.2279663085937,284.9915771484375,1.0,0.6775466799736023,0.3977576494216919,0.3977576494216919,1.0,1.0,-3.4002041816711426,1.0173414945602417,2.382862567901612,0.2468948811292648,0.8970432281494141,0.8970432281494141,0.0,257.03228759765625,261.0,67998.53125,0.0,3732.420166015625,1.0,278.4282531738281,283.0549621582031,298.6290588378906,302.9869079589844,293.1499938964844,293.1499938964844,278.45001220703125,33449.94921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8747709393501282,1.0,0.0,0.0,3.512715578079224,3.51273775100708,8.233400876633823e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10443.447265625,0.0,1367.366943359375,1895.4371337890625,0.0,3167.55859375,0.8724589943885803,1.0,0.0,3.0,1.0,0.0
17773200,297.10174560546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9857482910156,0.7239963412284851,0.3212933540344238,0.2950714528560638,297.0581359863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.985595703125,0.8518128991127014,0.5365175008773804,0.5129500031471252,297.3882141113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.98553466796875,0.9708470106124878,0.7830116748809814,0.548298180103302,297.1106872558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.98565673828125,0.8017542958259583,0.4422230720520019,0.4243526458740234,297.1473388671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9858703613281,0.644677460193634,0.2268634885549545,1.0513969659805298,284.9856262207031,284.95001220703125,300.3500061035156,295.643310546875,298.16571044921875,297.2283935546875,284.9850769042969,1.0,0.6779588460922241,0.3975634574890136,0.3975634574890136,1.0,1.0,-3.40100359916687,1.0170570611953735,2.383946657180786,0.2464531660079956,0.8980286121368408,0.8980286121368408,0.0,257.64801025390625,264.0,68019.8203125,0.0,3737.936767578125,1.0,278.4405517578125,283.05078125,298.6273193359375,303.0024719238281,293.1499938964844,293.1499938964844,278.75,33851.81640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8747237324714661,1.0,0.0,0.0,3.526536226272583,3.5265586376190186,8.298316629407054e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9861.12109375,0.0,1384.56884765625,1895.4371337890625,0.0,3167.1162109375,0.8760448098182678,1.0,0.0,3.0,1.0,0.0
17773260,297.1037902832031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0283508300781,0.7222267985343933,0.3208934962749481,0.2948594093322754,297.0608825683594,297.1499938964844,293.1499938964844,0.0,-0.0,285.02740478515625,0.849490225315094,0.5356373190879822,0.5122691988945007,297.39068603515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0269470214844,0.9699610471725464,0.7862852811813354,0.5506715178489685,297.1133728027344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0277099609375,0.7997501492500305,0.4419997036457062,0.4242821335792541,297.1483459472656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0293273925781,0.643386960029602,0.2269349098205566,1.0524077415466309,285.0274963378906,284.95001220703125,300.2800598144531,295.617919921875,298.1446838378906,297.23114013671875,285.0241394042969,1.0,0.6797192096710205,0.396770566701889,0.396770566701889,1.0,1.0,-3.403916597366333,1.0157700777053833,2.38814640045166,0.2445772439241409,0.9843498468399048,0.9843498468399048,0.0,260.4028625488281,252.0,67741.8984375,0.0,3761.03173828125,1.0,278.74224853515625,283.1150817871094,298.5880432128906,302.92901611328125,293.1499938964844,293.1499938964844,278.45001220703125,31599.6328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8738941550254822,1.0,0.0,0.0,3.706964254379273,3.706988096237183,9.16917144877516e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11033.35546875,0.0,1564.0343017578125,1895.4371337890625,0.0,3159.336181640625,0.9146375060081482,1.0,0.0,3.0,1.0,0.0
17773320,297.1037902832031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0283508300781,0.7222267985343933,0.3208934962749481,0.2948594093322754,297.0608825683594,297.1499938964844,293.1499938964844,0.0,-0.0,285.02740478515625,0.849490225315094,0.5356373190879822,0.5122691988945007,297.39068603515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0269470214844,0.9699610471725464,0.7862852811813354,0.5506715178489685,297.1133728027344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0277099609375,0.7997501492500305,0.4419997036457062,0.4242821335792541,297.1483459472656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0293273925781,0.643386960029602,0.2269349098205566,1.0524077415466309,285.0274963378906,284.95001220703125,300.2800598144531,295.617919921875,298.1446838378906,297.23114013671875,285.0241394042969,1.0,0.6797192096710205,0.396770566701889,0.396770566701889,1.0,1.0,-3.403916597366333,1.0157700777053833,2.38814640045166,0.2445772439241409,0.9843498468399048,0.9843498468399048,0.0,260.4028625488281,252.0,67741.8984375,0.0,3761.03173828125,1.0,278.74224853515625,283.1150817871094,298.5880432128906,302.92901611328125,293.1499938964844,293.1499938964844,278.45001220703125,31599.6328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8738941550254822,1.0,0.0,0.0,3.706964254379273,3.706988096237183,9.16917144877516e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11033.35546875,0.0,1564.0343017578125,1895.4371337890625,0.0,3159.336181640625,0.9146375060081482,1.0,0.0,3.0,1.0,0.0
17773380,297.0935974121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8800354003906,0.722572386264801,0.3193813264369964,0.2937507629394531,297.04998779296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8807678222656,0.8500760197639465,0.5335934162139893,0.510654091835022,297.37353515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.881103515625,0.972151815891266,0.7871684432029724,0.5516074299812317,297.10406494140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8805236816406,0.8005692362785339,0.4406788647174835,0.4233017861843109,297.1415710449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8793029785156,0.6440235376358032,0.2262441366910934,1.0500446557998655,284.88067626953125,284.95001220703125,300.21990966796875,295.595703125,298.1153869628906,297.2179260253906,284.88299560546875,1.0,0.677483081817627,0.3960959315299988,0.3960959315299988,1.0,1.0,-3.397763729095459,1.0116952657699585,2.386068344116211,0.2421323508024215,0.8688291311264038,0.8688291311264038,0.0,258.1924133300781,252.0,68353.703125,0.0,3733.252197265625,1.0,278.4624328613281,282.9594116210937,298.6431579589844,303.1103515625,293.1499938964844,293.1499938964844,278.45001220703125,38414.44140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8750160932540894,1.0,0.0,0.0,3.6304001808166495,3.63042426109314,8.794320365268504e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10555.232421875,0.0,1529.4400634765625,1895.4371337890625,0.0,3169.857421875,0.902376651763916,1.0,0.0,3.0,1.0,0.0
17773440,297.0920715332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8872985839844,0.722755491733551,0.3191284239292145,0.2934710085391998,297.0482788085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.88775634765625,0.8503516912460327,0.5332387685775757,0.5102668404579163,297.3711853027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8879699707031,0.9727395176887512,0.7873636484146118,0.5516796708106995,297.1024780273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8876037597656,0.8008785247802734,0.4404405951499939,0.4230318367481231,297.1402587890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8868103027344,0.6442366242408752,0.2260999381542205,1.0492619276046753,284.8877258300781,284.95001220703125,300.2093200683594,295.5917358398437,298.1104431152344,297.2159118652344,284.8891296386719,1.0,0.6768451929092407,0.3959776759147644,0.3959776759147644,1.0,1.0,-3.395782470703125,1.0106734037399292,2.3851089477539062,0.241557091474533,0.8671780824661255,0.8671780824661255,0.0,257.45928955078125,240.0,68263.53125,0.0,3724.206787109375,1.0,278.4577331542969,282.9657897949219,298.63690185546875,303.0903625488281,293.1499938964844,293.1499938964844,278.75,38328.16796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8751294016838074,1.0,0.0,0.0,3.617443084716797,3.617467164993286,8.731657885618915e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9907.4111328125,0.0,1514.512451171875,1895.4371337890625,0.0,3170.920166015625,0.8996986746788025,1.0,0.0,3.0,1.0,0.0
17773500,297.0904846191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.99755859375,0.723969042301178,0.3186001479625702,0.2926741540431976,297.0462646484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9980773925781,0.8519623279571533,0.5323930978775024,0.5091202259063721,297.3690795898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9982604980469,0.9754726886749268,0.7885516881942749,0.5521324276924133,297.100341796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9979553222656,0.8025896549224854,0.4399260580539703,0.4222379624843597,297.137451171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9967346191406,0.6454353928565979,0.2257610112428665,1.0467506647109983,284.998046875,284.95001220703125,300.1736755371094,295.5783996582031,298.0970153808594,297.213623046875,284.99853515625,1.0,0.6744594573974609,0.3955812156200409,0.3955812156200409,1.0,1.0,-3.3900086879730225,1.007550835609436,2.382457971572876,0.2396780550479889,0.9391268491744996,0.9391268491744996,0.0,254.26510620117188,240.0,67324.78125,0.0,3691.787841796875,1.0,278.7008972167969,283.0936889648437,298.5711975097656,302.86199951171875,293.1499938964844,293.1499938964844,278.75,34306.91796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8747986555099487,1.0,0.0,0.0,3.658867835998535,3.658891677856445,8.932782407100603e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10215.4052734375,0.0,1530.3582763671875,1895.4371337890625,0.0,3167.818603515625,0.907505989074707,1.0,0.0,3.0,1.0,0.0
17773560,297.09014892578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.98004150390625,0.7261499166488647,0.3181918561458587,0.2921463549137115,297.04571533203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9795837402344,0.8546937704086304,0.5316835045814514,0.5082803964614868,297.3680419921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9793701171875,0.979332447052002,0.7898392677307129,0.5529255270957947,297.099609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.979736328125,0.805402398109436,0.4395385980606079,0.4216952323913574,297.1356506347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9804992675781,0.6474690437316895,0.2255043983459472,1.0447604656219482,284.9796142578125,284.95001220703125,300.13787841796875,295.5648498535156,298.0849304199219,297.2130432128906,284.9781188964844,1.0,0.6717904806137085,0.3952524363994598,0.3952524363994598,1.0,1.0,-3.386270046234131,1.0053080320358276,2.3809621334075928,0.2382683008909225,0.9401555061340332,0.9401555061340332,0.0,250.01356506347656,228.0,67319.4609375,0.0,3658.228759765625,1.0,278.7429504394531,283.0815124511719,298.5526428222656,302.8865051269531,293.1499938964844,293.1499938964844,278.45001220703125,34013.15234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8746257424354553,1.0,0.0,0.0,3.709808826446533,3.7098331451416016,9.18324872145604e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10956.3857421875,0.0,1585.622802734375,1895.4371337890625,0.0,3166.197021484375,0.9170367121696472,1.0,0.0,3.0,1.0,0.0
17773620,297.0814208984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8949584960937,0.7305482029914856,0.3165514469146728,0.2905294895172119,297.03570556640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.89532470703125,0.860470175743103,0.5293496251106262,0.5059600472450256,297.3514404296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8954772949219,0.9868195652961732,0.790921151638031,0.5536454916000366,297.0905456542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.89520263671875,0.8111466765403748,0.4379870593547821,0.4200795590877533,297.1278686523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8945007324219,0.6517629027366638,0.2245368212461471,1.0393726825714111,284.8952941894531,284.95001220703125,300.0657958984375,295.5372314453125,298.052490234375,297.200439453125,284.896240234375,1.0,0.6654930114746094,0.3945948481559753,0.3945948481559753,1.0,1.0,-3.3739867210388184,0.9991936683654784,2.37479305267334,0.2350380420684814,0.8482959866523743,0.8482959866523743,0.0,240.8795166015625,216.0,67406.015625,0.0,3576.29150390625,1.0,278.45751953125,282.9857788085937,298.5753479003906,302.97833251953125,293.1499938964844,293.1499938964844,278.75,39370.21875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8756928443908691,1.0,0.0,0.0,3.5567407608032227,3.5567643642425537,8.441074328402465e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9790.4306640625,0.0,1456.4393310546875,1895.4371337890625,0.0,3176.203857421875,0.8874621391296387,1.0,0.0,3.0,1.0,0.0
17773680,297.0814208984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8949584960937,0.7305482029914856,0.3165514469146728,0.2905294895172119,297.03570556640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.89532470703125,0.860470175743103,0.5293496251106262,0.5059600472450256,297.3514404296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8954772949219,0.9868195652961732,0.790921151638031,0.5536454916000366,297.0905456542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.89520263671875,0.8111466765403748,0.4379870593547821,0.4200795590877533,297.1278686523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8945007324219,0.6517629027366638,0.2245368212461471,1.0393726825714111,284.8952941894531,284.95001220703125,300.0657958984375,295.5372314453125,298.052490234375,297.200439453125,284.896240234375,1.0,0.6654930114746094,0.3945948481559753,0.3945948481559753,1.0,1.0,-3.3739867210388184,0.9991936683654784,2.37479305267334,0.2350380420684814,0.8482959866523743,0.8482959866523743,0.0,240.8795166015625,216.0,67406.015625,0.0,3576.29150390625,1.0,278.45751953125,282.9857788085937,298.5753479003906,302.97833251953125,293.1499938964844,293.1499938964844,278.75,39370.21875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8756928443908691,1.0,0.0,0.0,3.5567407608032227,3.5567643642425537,8.441074328402465e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9790.4306640625,0.0,1456.4393310546875,1895.4371337890625,0.0,3176.203857421875,0.8874621391296387,1.0,0.0,3.0,1.0,0.0
17773740,297.0818176269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9828491210937,0.7368072271347046,0.3157195150852203,0.2892228960990906,297.0355224609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9826354980469,0.8685733079910278,0.5278788805007935,0.5039706826210022,297.35089111328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9825439453125,0.995736002922058,0.7934138178825378,0.55485600233078,297.0899353027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9826965332031,0.8186770081520081,0.4371659457683563,0.4187182486057281,297.1247863769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9830627441406,0.6577644348144531,0.2239402383565902,1.0342460870742798,284.982666015625,284.95001220703125,299.9930725097656,295.5089416503906,298.0286560058594,297.2000732421875,284.9818115234375,1.0,0.6585689187049866,0.3939372897148132,0.3939372897148132,1.0,1.0,-3.363668918609619,0.9937698245048524,2.369899272918701,0.2318675518035888,0.9210799336433412,0.9210799336433412,0.0,230.0370330810547,204.0,66456.9609375,0.0,3489.714599609375,1.0,278.7416381835937,283.09820556640625,298.4849853515625,302.7640686035156,293.1499938964844,293.1499938964844,278.45001220703125,34289.5859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8749244213104248,1.0,0.0,0.0,3.6462833881378174,3.646307229995728,8.871440400071151e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10799.2919921875,0.0,1516.2530517578125,1895.4371337890625,0.0,3168.998046875,0.9031978845596312,1.0,0.0,3.0,1.0,0.0
17773800,297.0818176269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9828491210937,0.7368072271347046,0.3157195150852203,0.2892228960990906,297.0355224609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9826354980469,0.8685733079910278,0.5278788805007935,0.5039706826210022,297.35089111328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9825439453125,0.995736002922058,0.7934138178825378,0.55485600233078,297.0899353027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9826965332031,0.8186770081520081,0.4371659457683563,0.4187182486057281,297.1247863769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9830627441406,0.6577644348144531,0.2239402383565902,1.0342460870742798,284.982666015625,284.95001220703125,299.9930725097656,295.5089416503906,298.0286560058594,297.2000732421875,284.9818115234375,1.0,0.6585689187049866,0.3939372897148132,0.3939372897148132,1.0,1.0,-3.363668918609619,0.9937698245048524,2.369899272918701,0.2318675518035888,0.9210799336433412,0.9210799336433412,0.0,230.0370330810547,204.0,66456.9609375,0.0,3489.714599609375,1.0,278.7416381835937,283.09820556640625,298.4849853515625,302.7640686035156,293.1499938964844,293.1499938964844,278.45001220703125,34289.5859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8749244213104248,1.0,0.0,0.0,3.6462833881378174,3.646307229995728,8.871440400071151e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10799.2919921875,0.0,1516.2530517578125,1895.4371337890625,0.0,3168.998046875,0.9031978845596312,1.0,0.0,3.0,1.0,0.0
17773860,297.0741882324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.89947509765625,0.7421866059303284,0.3140857219696045,0.2876154780387878,297.026611328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8994445800781,0.8757044672966003,0.5255308151245117,0.5016409158706665,297.3419494628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8994140625,0.9990000128746032,0.7950315475463867,0.548725426197052,297.0821228027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.89947509765625,0.8251119256019592,0.4356176853179931,0.4171092808246612,297.1180114746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8994445800781,0.6630973815917969,0.2229392081499099,1.028710961341858,284.8994445800781,284.95001220703125,299.9198303222656,295.4800109863281,297.9986877441406,297.1911315917969,284.89910888671875,1.0,0.6507472395896912,0.3934554159641266,0.3934554159641266,1.0,1.0,-3.342625617980957,0.9851394295692444,2.3574862480163574,0.2283097356557846,0.8344752788543701,0.8344752788543701,0.0,220.3451690673828,192.0,66411.171875,0.0,3385.905517578125,1.0,278.45849609375,283.0039367675781,298.5046691894531,302.8472595214844,293.1499938964844,293.1499938964844,278.75,39332.04296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8757234811782837,1.0,0.0,0.0,3.4921884536743164,3.4922115802764893,8.137456006807042e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9658.943359375,0.0,1388.433837890625,1895.4371337890625,0.0,3176.490966796875,0.873009204864502,1.0,0.0,3.0,1.0,0.0
17773920,297.0741882324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.89947509765625,0.7421866059303284,0.3140857219696045,0.2876154780387878,297.026611328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8994445800781,0.8757044672966003,0.5255308151245117,0.5016409158706665,297.3419494628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8994140625,0.9990000128746032,0.7950315475463867,0.548725426197052,297.0821228027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.89947509765625,0.8251119256019592,0.4356176853179931,0.4171092808246612,297.1180114746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8994445800781,0.6630973815917969,0.2229392081499099,1.028710961341858,284.8994445800781,284.95001220703125,299.9198303222656,295.4800109863281,297.9986877441406,297.1911315917969,284.89910888671875,1.0,0.6507472395896912,0.3934554159641266,0.3934554159641266,1.0,1.0,-3.342625617980957,0.9851394295692444,2.3574862480163574,0.2283097356557846,0.8344752788543701,0.8344752788543701,0.0,220.3451690673828,192.0,66411.171875,0.0,3385.905517578125,1.0,278.45849609375,283.0039367675781,298.5046691894531,302.8472595214844,293.1499938964844,293.1499938964844,278.75,39332.04296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8757234811782837,1.0,0.0,0.0,3.4921884536743164,3.4922115802764893,8.137456006807042e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9658.943359375,0.0,1388.433837890625,1895.4371337890625,0.0,3176.490966796875,0.873009204864502,1.0,0.0,3.0,1.0,0.0
17773980,297.0740966796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.971923828125,0.7480357885360718,0.3131138384342193,0.2862910032272339,297.0257568359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9717102050781,0.8832957148551941,0.523876428604126,0.4996018409729004,297.37481689453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9716186523437,0.9990000128746032,0.8007628917694092,0.5327973365783691,297.0809936523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9718017578125,0.8318367004394531,0.4346393048763275,0.4157211184501648,297.11505126953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.97216796875,0.668749213218689,0.2222304195165634,1.0235319137573242,284.97174072265625,284.95001220703125,299.8460998535156,295.4504699707031,297.9848327636719,297.20556640625,284.97076416015625,1.0,0.6416410803794861,0.3929735422134399,0.3929735422134399,1.0,1.0,-3.3118996620178223,0.973230481147766,2.3386690616607666,0.223268523812294,0.8942405581474304,0.8942405581474304,0.0,210.5596160888672,180.0,65150.7421875,0.0,3260.297119140625,1.0,278.7410583496094,283.10809326171875,298.409912109375,302.61297607421875,293.1499938964844,293.1499938964844,279.04998779296875,34773.7578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8746347427368164,1.0,0.0,0.0,3.565814971923828,3.565837860107422,8.484199724989594e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9394.197265625,0.0,1432.5465087890625,1895.4371337890625,0.0,3166.28173828125,0.8854233026504517,1.0,0.0,3.0,1.0,0.0
17774040,297.0740966796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.971923828125,0.7480357885360718,0.3131138384342193,0.2862910032272339,297.0257568359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9717102050781,0.8832957148551941,0.523876428604126,0.4996018409729004,297.37481689453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9716186523437,0.9990000128746032,0.8007628917694092,0.5327973365783691,297.0809936523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9718017578125,0.8318367004394531,0.4346393048763275,0.4157211184501648,297.11505126953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.97216796875,0.668749213218689,0.2222304195165634,1.0235319137573242,284.97174072265625,284.95001220703125,299.8460998535156,295.4504699707031,297.9848327636719,297.20556640625,284.97076416015625,1.0,0.6416410803794861,0.3929735422134399,0.3929735422134399,1.0,1.0,-3.3118996620178223,0.973230481147766,2.3386690616607666,0.223268523812294,0.8942405581474304,0.8942405581474304,0.0,210.5596160888672,180.0,65150.7421875,0.0,3260.297119140625,1.0,278.7410583496094,283.10809326171875,298.409912109375,302.61297607421875,293.1499938964844,293.1499938964844,279.04998779296875,34773.7578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8746347427368164,1.0,0.0,0.0,3.565814971923828,3.565837860107422,8.484199724989594e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9394.197265625,0.0,1432.5465087890625,1895.4371337890625,0.0,3166.28173828125,0.8854233026504517,1.0,0.0,3.0,1.0,0.0
17774100,297.074951171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0522155761719,0.7515124082565308,0.3127138316631317,0.2856970131397247,297.0263366699219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0525817871094,0.8877415060997009,0.523146390914917,0.4986627995967865,297.3995056152344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0526428222656,0.9990000128746032,0.8046079277992249,0.5240450501441956,297.0813903808594,297.1499938964844,293.1499938964844,0.0,-0.0,285.052490234375,0.8357561230659485,0.4342407584190368,0.4151026308536529,297.1145935058594,297.1499938964844,293.1499938964844,0.0,-0.0,285.05157470703125,0.6721235513687134,0.2219612300395965,1.0212626457214355,285.05255126953125,284.95001220703125,299.80908203125,295.4354858398437,297.9813842773437,297.2177429199219,285.0522155761719,1.0,0.6368243098258972,0.3927326202392578,0.3927326202392578,1.0,1.0,-3.296058654785156,0.967112123966217,2.328946352005005,0.2207020968198776,0.9687533974647522,0.9687533974647522,0.0,205.339599609375,180.0,64228.03125,0.0,3195.574462890625,1.0,278.9978942871094,283.2121887207031,298.3582763671875,302.431884765625,293.1499938964844,293.1499938964844,279.04998779296875,32200.068359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8736827373504639,1.0,0.0,0.0,3.6394174098968506,3.6394407749176025,8.838061944516085e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9709.2578125,0.0,1493.077392578125,1895.4371337890625,0.0,3157.353271484375,0.9013488292694092,1.0,0.0,3.0,1.0,0.0
17774160,297.0753479003906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0122375488281,0.7554375529289246,0.3122796416282654,0.2851881384849548,297.0265197753906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0111999511719,0.8926896452903748,0.5223803520202637,0.4978237748146057,297.42596435546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0107727050781,0.9990000128746032,0.8087856769561768,0.514752209186554,297.0815124511719,297.1499938964844,293.1499938964844,0.0,-0.0,285.01153564453125,0.8401249647140503,0.4338196516036987,0.4145723879337311,297.1142883300781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0133056640625,0.6759255528450012,0.2217098772525787,1.0193171501159668,285.0113220214844,284.95001220703125,299.77197265625,295.4203491210937,297.97930908203125,297.2313842773437,285.007568359375,1.0,0.6318899393081665,0.392693430185318,0.392693430185318,1.0,1.0,-3.2802865505218506,0.9615502953529358,2.31873631477356,0.2186837941408157,0.96934312582016,0.96934312582016,0.0,199.9285888671875,168.0,64233.4140625,0.0,3130.498779296875,1.0,279.042236328125,283.17828369140625,298.35064697265625,302.47821044921875,293.1499938964844,293.1499938964844,278.75,32392.78125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8729988932609558,1.0,0.0,0.0,3.716198444366455,3.716222524642944,9.21490993732732e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10420.9287109375,0.0,1580.5928955078125,1895.4371337890625,0.0,3150.939697265625,0.9172824025154114,1.0,0.0,3.0,1.0,0.0
17774220,297.0657653808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.88018798828125,0.7627579569816589,0.3103653192520141,0.283367782831192,297.014892578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8807067871094,0.902089774608612,0.5196435451507568,0.4951912462711334,297.4649963378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8808898925781,0.9990000128746032,0.8162423968315125,0.4966550767421722,297.0711975097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.88055419921875,0.8485109806060791,0.431910753250122,0.4126898944377899,297.10797119140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8796081542969,0.6831785440444946,0.2206201404333114,1.0134989023208618,284.8806457519531,284.95001220703125,299.69744873046875,295.38970947265625,297.9656982421875,297.24542236328125,284.8819274902344,1.0,0.6214678287506104,0.3926150202751159,0.3926150202751159,1.0,1.0,-3.2439186573028564,0.9488263130187988,2.2950923442840576,0.2141955643892288,0.8485739827156067,0.8485739827156067,0.0,189.40733337402344,171.0,64151.43359375,0.0,2993.454833984375,1.0,278.7572937011719,283.0467834472656,298.3851623535156,302.58038330078125,293.1499938964844,293.1499938964844,279.04998779296875,39559.67578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8732472062110901,1.0,0.0,0.0,3.5726592540740967,3.572683095932007,8.516800562574645e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9286.7568359375,0.0,1474.8831787109375,1895.4371337890625,0.0,3153.2685546875,0.8909138441085815,1.0,0.0,3.0,1.0,0.0
17774280,297.0657653808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.88018798828125,0.7627579569816589,0.3103653192520141,0.283367782831192,297.014892578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8807067871094,0.902089774608612,0.5196435451507568,0.4951912462711334,297.4649963378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8808898925781,0.9990000128746032,0.8162423968315125,0.4966550767421722,297.0711975097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.88055419921875,0.8485109806060791,0.431910753250122,0.4126898944377899,297.10797119140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8796081542969,0.6831785440444946,0.2206201404333114,1.0134989023208618,284.8806457519531,284.95001220703125,299.69744873046875,295.38970947265625,297.9656982421875,297.24542236328125,284.8819274902344,1.0,0.6214678287506104,0.3926150202751159,0.3926150202751159,1.0,1.0,-3.2439186573028564,0.9488263130187988,2.2950923442840576,0.2141955643892288,0.8485739827156067,0.8485739827156067,0.0,189.40733337402344,171.0,64151.43359375,0.0,2993.454833984375,1.0,278.7572937011719,283.0467834472656,298.3851623535156,302.58038330078125,293.1499938964844,293.1499938964844,279.04998779296875,39559.67578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8732472062110901,1.0,0.0,0.0,3.5726592540740967,3.572683095932007,8.516800562574645e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9286.7568359375,0.0,1474.8831787109375,1895.4371337890625,0.0,3153.2685546875,0.8909138441085815,1.0,0.0,3.0,1.0,0.0
17774340,297.0663757324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9795837402344,0.7663739323616028,0.3095256388187408,0.2822212278842926,297.0144348144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.97918701171875,0.9067074656486512,0.5181552171707153,0.4933528006076813,297.5054931640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9790344238281,0.9990000128746032,0.8236614465713501,0.4876582026481628,297.07012939453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.97930908203125,0.8526611328125,0.4309591948986053,0.4113903045654297,297.106689453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9800109863281,0.6866597533226013,0.2200396507978439,1.0094420909881592,284.979248046875,284.95001220703125,299.6346130371094,295.3635559082031,297.9625244140625,297.268310546875,284.9779357910156,1.0,0.616283118724823,0.3925491571426391,0.3925491571426391,1.0,1.0,-3.2230467796325684,0.9414762258529664,2.2815704345703125,0.2112438827753067,0.9187135100364684,0.9187135100364684,0.0,184.16751098632807,171.0,63055.6640625,0.0,2920.484130859375,1.0,279.0352783203125,283.1690673828125,298.29254150390625,302.3460998535156,293.1499938964844,293.1499938964844,279.04998779296875,34325.80859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.87177574634552,1.0,0.0,0.0,3.6453707218170166,3.645394563674927,8.867000360623933e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9619.3623046875,0.0,1515.513671875,1895.4371337890625,0.0,3139.467529296875,0.902854025363922,1.0,0.0,3.0,1.0,0.0
17774400,297.0663757324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9747314453125,0.7668867707252502,0.3093564510345459,0.2820715606212616,297.0143127441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9745178222656,0.9073588252067566,0.5178688764572144,0.4930850565433502,297.5115051269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9744567871094,0.9990000128746032,0.8249591588973999,0.4864240884780884,297.0699462890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9745788574219,0.8532459139823914,0.4307812750339508,0.4112176299095154,297.1065368652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9749450683594,0.6871500611305237,0.2199372798204422,1.0089064836502075,284.9745483398437,284.95001220703125,299.62261962890625,295.3585510253906,297.9613952636719,297.2718811035156,284.9737243652344,1.0,0.6155551075935364,0.3925366103649139,0.3925366103649139,1.0,1.0,-3.220207929611206,0.9404646754264832,2.279743432998657,0.2108555138111114,0.9184568524360656,0.9184568524360656,0.0,183.45782470703125,174.0,63015.6796875,0.0,2910.640869140625,1.0,279.0417175292969,283.1669006347656,298.2894592285156,302.3489685058594,293.1499938964844,293.1499938964844,278.75,34527.09375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8715698719024658,1.0,0.0,0.0,3.651134014129639,3.651157855987549,8.895058840607817e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10220.5537109375,0.0,1523.4066162109375,1895.4371337890625,0.0,3137.536376953125,0.9044099450111388,1.0,0.0,3.0,1.0,0.0
17774460,297.0599365234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.90045166015625,0.7675469517707825,0.3076457679271698,0.2806311547756195,297.0064697265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9006042480469,0.9083929657936096,0.5153570175170898,0.4908418953418731,297.5280456542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9006652832031,0.9990000128746032,0.8312363028526306,0.4826960563659668,297.062744140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90057373046875,0.8543371558189392,0.4290406405925751,0.4096741676330566,297.101806640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90020751953125,0.6879622340202332,0.2189119309186935,1.00449800491333,284.90057373046875,284.95001220703125,299.5475158691406,295.3269348144531,297.9433288574219,297.27813720703125,284.90087890625,1.0,0.6122622489929199,0.3926351070404053,0.3926351070404053,1.0,1.0,-3.20413589477539,0.9351866245269777,2.268949508666992,0.2091617435216903,0.8342257738113403,0.8342257738113403,0.0,181.01036071777344,177.0,63048.0703125,0.0,2863.791259765625,1.0,278.7585144042969,283.0816345214844,298.3105773925781,302.42877197265625,293.1499938964844,293.1499938964844,279.04998779296875,39449.484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8715486526489258,1.0,0.0,0.0,3.485556364059448,3.485579490661621,8.106577524813474e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9154.37109375,0.0,1382.4439697265625,1895.4371337890625,0.0,3137.337646484375,0.8718550801277161,1.0,0.0,3.0,1.0,0.0
17774520,297.0599365234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.90045166015625,0.7675469517707825,0.3076457679271698,0.2806311547756195,297.0064697265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9006042480469,0.9083929657936096,0.5153570175170898,0.4908418953418731,297.5280456542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9006652832031,0.9990000128746032,0.8312363028526306,0.4826960563659668,297.062744140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90057373046875,0.8543371558189392,0.4290406405925751,0.4096741676330566,297.101806640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90020751953125,0.6879622340202332,0.2189119309186935,1.00449800491333,284.90057373046875,284.95001220703125,299.5475158691406,295.3269348144531,297.9433288574219,297.27813720703125,284.90087890625,1.0,0.6122622489929199,0.3926351070404053,0.3926351070404053,1.0,1.0,-3.20413589477539,0.9351866245269777,2.268949508666992,0.2091617435216903,0.8342257738113403,0.8342257738113403,0.0,181.01036071777344,177.0,63048.0703125,0.0,2863.791259765625,1.0,278.7585144042969,283.0816345214844,298.3105773925781,302.42877197265625,293.1499938964844,293.1499938964844,279.04998779296875,39449.484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8715486526489258,1.0,0.0,0.0,3.485556364059448,3.485579490661621,8.106577524813474e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9154.37109375,0.0,1382.4439697265625,1895.4371337890625,0.0,3137.337646484375,0.8718550801277161,1.0,0.0,3.0,1.0,0.0
17774580,297.060791015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.986083984375,0.7668520212173462,0.3065889775753021,0.2795537710189819,297.00701904296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9858703613281,0.9075402617454528,0.5135926008224487,0.4890199899673462,297.5411682128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9858093261719,0.9990000128746032,0.8373628258705139,0.4821476340293884,297.0628967285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9859313964844,0.8538477420806885,0.4279475212097168,0.4084881842136383,297.1004333496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9862976074219,0.6873200535774231,0.2181602865457534,1.0007309913635254,284.98590087890625,284.95001220703125,299.4722595214844,295.2948913574219,297.92828369140625,297.2882995605469,284.9850769042969,1.0,0.6106834411621094,0.3927335739135742,0.3927335739135742,1.0,1.0,-3.1940276622772217,0.9319775700569152,2.262049913406372,0.208154484629631,0.9081300497055054,0.9081300497055054,0.0,180.32452392578125,180.0,62203.45703125,0.0,2839.19677734375,1.0,279.04107666015625,283.1903991699219,298.2216491699219,302.2235107421875,293.1499938964844,293.1499938964844,278.75,34092.16796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8697855472564697,1.0,0.0,0.0,3.583327531814575,3.583350419998169,8.567740223952569e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10085.2412109375,0.0,1446.2353515625,1895.4371337890625,0.0,3120.798828125,0.8889350891113281,1.0,0.0,3.0,1.0,0.0
17774640,297.060791015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.986083984375,0.7668520212173462,0.3065889775753021,0.2795537710189819,297.00701904296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9858703613281,0.9075402617454528,0.5135926008224487,0.4890199899673462,297.5411682128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9858093261719,0.9990000128746032,0.8373628258705139,0.4821476340293884,297.0628967285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9859313964844,0.8538477420806885,0.4279475212097168,0.4084881842136383,297.1004333496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9862976074219,0.6873200535774231,0.2181602865457534,1.0007309913635254,284.98590087890625,284.95001220703125,299.4722595214844,295.2948913574219,297.92828369140625,297.2882995605469,284.9850769042969,1.0,0.6106834411621094,0.3927335739135742,0.3927335739135742,1.0,1.0,-3.1940276622772217,0.9319775700569152,2.262049913406372,0.208154484629631,0.9081300497055054,0.9081300497055054,0.0,180.32452392578125,180.0,62203.45703125,0.0,2839.19677734375,1.0,279.04107666015625,283.1903991699219,298.2216491699219,302.2235107421875,293.1499938964844,293.1499938964844,278.75,34092.16796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8697855472564697,1.0,0.0,0.0,3.583327531814575,3.583350419998169,8.567740223952569e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10085.2412109375,0.0,1446.2353515625,1895.4371337890625,0.0,3120.798828125,0.8889350891113281,1.0,0.0,3.0,1.0,0.0
17774700,297.05718994140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.86871337890625,0.765853226184845,0.3056764006614685,0.2789508104324341,297.00311279296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8681030273437,0.9063252210617064,0.5123047828674316,0.4880568385124206,297.5378723144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8679504394531,0.9990000128746032,0.8395231366157532,0.4829903542995453,297.05963134765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.86822509765625,0.8529501557350159,0.4270766675472259,0.4078787267208099,297.0979309082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8697509765625,0.6864277720451355,0.2176004350185394,0.9988324046134948,284.8681335449219,284.95001220703125,299.4345397949219,295.2787170410156,297.91485595703125,297.2850952148437,284.8681945800781,1.0,0.610345184803009,0.3927828371524811,0.3927828371524811,1.0,1.0,-3.1901440620422363,0.9307716488838196,2.2593722343444824,0.207856684923172,0.8218483328819275,0.8218483328819275,0.0,180.5631561279297,180.0,62738.29296875,0.0,2832.512939453125,1.0,278.8000793457031,283.0622863769531,298.2629089355469,302.4046630859375,293.1499938964844,293.1499938964844,278.75,39215.48046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8699123859405518,1.0,0.0,0.0,3.518144130706787,3.518167495727539,8.258868433586031e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9728.7783203125,0.0,1414.55029296875,1895.4371337890625,0.0,3121.988525390625,0.8757238388061523,1.0,0.0,3.0,1.0,0.0
