time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17774760,297.05340576171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9084777832031,0.7641135454177856,0.3047128319740295,0.2780942320823669,296.9987487792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9087829589844,0.904286563396454,0.5109443664550781,0.4867913722991943,297.5317077636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.90887451171875,0.9990000128746032,0.8413718342781067,0.4848093092441559,297.0557861328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.90869140625,0.8513237237930298,0.4261262416839599,0.4070079028606415,297.0946960449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9080505371094,0.6848570108413696,0.2169530242681503,0.9961676597595216,284.90875244140625,284.95001220703125,299.3968200683594,295.262451171875,297.89971923828125,297.2797241210937,284.90936279296875,1.0,0.6101502776145935,0.3926873505115509,0.3926873505115509,1.0,1.0,-3.18552827835083,0.9289404153823853,2.2565879821777344,0.2070771008729934,0.8289614915847778,0.8289614915847778,0.0,181.2345123291016,183.0,62352.9375,0.0,2826.69921875,1.0,278.7587585449219,283.1009216308594,298.2492370605469,302.32037353515625,293.1499938964844,293.1499938964844,279.04998779296875,39138.41015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.869826078414917,1.0,0.0,0.0,3.432048797607422,3.4320712089538574,7.859595712034206e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9065.71484375,0.0,1326.0167236328125,1895.4371337890625,0.0,3121.17919921875,0.8598780632019043,1.0,0.0,3.0,1.0,0.0
17774820,297.0528869628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.98602294921875,0.7610977292060852,0.3034370839595794,0.2769020795822143,296.9981384277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9857788085937,0.9006646871566772,0.5089640617370605,0.4848572611808777,297.5257873535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9856872558594,0.9990000128746032,0.845609188079834,0.4885332286357879,297.0553283691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9858703613281,0.848396360874176,0.4248822033405304,0.4057703912258148,297.0918884277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9862976074219,0.6819171905517578,0.2159646898508072,0.9917611479759216,284.9858093261719,284.95001220703125,299.32135009765625,295.2296447753906,297.876220703125,297.2785339355469,284.98492431640625,1.0,0.6102738380432129,0.3924964368343353,0.3924964368343353,1.0,1.0,-3.1794562339782715,0.9263203144073486,2.253135919570923,0.2057998031377792,0.8995181322097778,0.8995181322097778,0.0,182.7575225830078,186.0,61607.19140625,0.0,2822.54638671875,1.0,279.0406799316406,283.2002868652344,298.1623840332031,302.125,293.1499938964844,293.1499938964844,279.3500061035156,33922.92578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8681879043579102,1.0,0.0,0.0,3.5401952266693115,3.540217876434326,8.362723633581481e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8885.0859375,0.0,1399.3287353515625,1895.4371337890625,0.0,3105.8115234375,0.8791006207466125,1.0,0.0,3.0,1.0,0.0
17774880,297.0528869628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.98602294921875,0.7610977292060852,0.3034370839595794,0.2769020795822143,296.9981384277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9857788085937,0.9006646871566772,0.5089640617370605,0.4848572611808777,297.5257873535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9856872558594,0.9990000128746032,0.845609188079834,0.4885332286357879,297.0553283691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9858703613281,0.848396360874176,0.4248822033405304,0.4057703912258148,297.0918884277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9862976074219,0.6819171905517578,0.2159646898508072,0.9917611479759216,284.9858093261719,284.95001220703125,299.32135009765625,295.2296447753906,297.876220703125,297.2785339355469,284.98492431640625,1.0,0.6102738380432129,0.3924964368343353,0.3924964368343353,1.0,1.0,-3.1794562339782715,0.9263203144073486,2.253135919570923,0.2057998031377792,0.8995181322097778,0.8995181322097778,0.0,182.7575225830078,186.0,61607.19140625,0.0,2822.54638671875,1.0,279.0406799316406,283.2002868652344,298.1623840332031,302.125,293.1499938964844,293.1499938964844,279.3500061035156,33922.92578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8681879043579102,1.0,0.0,0.0,3.5401952266693115,3.540217876434326,8.362723633581481e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8885.0859375,0.0,1399.3287353515625,1895.4371337890625,0.0,3105.8115234375,0.8791006207466125,1.0,0.0,3.0,1.0,0.0
17774940,297.05291748046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0370788574219,0.7579658627510071,0.3022103309631347,0.2758843004703522,296.9985656738281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0360107421875,0.8968498110771179,0.5070857405662537,0.4831712245941162,297.5180358886719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0355834960937,0.9990000128746032,0.8495869040489197,0.4928845763206482,297.05633544921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.03631591796875,0.8453488945960999,0.4237842261791229,0.4048035144805908,297.0900573730469,297.1499938964844,293.1499938964844,0.0,-0.0,285.03814697265625,0.6788565516471863,0.2150454223155975,0.9880062937736512,285.0361328125,284.95001220703125,299.2458190917969,295.196533203125,297.852294921875,297.27655029296875,285.03240966796875,1.0,0.6109198331832886,0.3923054933547973,0.3923054933547973,1.0,1.0,-3.1757583618164062,0.9245176315307616,2.2512407302856445,0.2048488557338714,0.9944289922714232,0.9944289922714232,0.0,184.6984100341797,189.0,61133.453125,0.0,2825.513671875,1.0,279.3423767089844,283.2724914550781,298.1139221191406,302.0304870605469,293.1499938964844,293.1499938964844,279.04998779296875,31456.1953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8662866950035095,1.0,0.0,0.0,3.7227823734283447,3.722806215286255,9.247590355698776e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9909.162109375,0.0,1580.984619140625,1895.4371337890625,0.0,3087.976318359375,0.9181371927261353,1.0,0.0,3.0,1.0,0.0
17775000,297.05291748046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0370788574219,0.7579658627510071,0.3022103309631347,0.2758843004703522,296.9985656738281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0360107421875,0.8968498110771179,0.5070857405662537,0.4831712245941162,297.5180358886719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0355834960937,0.9990000128746032,0.8495869040489197,0.4928845763206482,297.05633544921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.03631591796875,0.8453488945960999,0.4237842261791229,0.4048035144805908,297.0900573730469,297.1499938964844,293.1499938964844,0.0,-0.0,285.03814697265625,0.6788565516471863,0.2150454223155975,0.9880062937736512,285.0361328125,284.95001220703125,299.2458190917969,295.196533203125,297.852294921875,297.27655029296875,285.03240966796875,1.0,0.6109198331832886,0.3923054933547973,0.3923054933547973,1.0,1.0,-3.1757583618164062,0.9245176315307616,2.2512407302856445,0.2048488557338714,0.9944289922714232,0.9944289922714232,0.0,184.6984100341797,189.0,61133.453125,0.0,2825.513671875,1.0,279.3423767089844,283.2724914550781,298.1139221191406,302.0304870605469,293.1499938964844,293.1499938964844,279.04998779296875,31456.1953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8662866950035095,1.0,0.0,0.0,3.7227823734283447,3.722806215286255,9.247590355698776e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9909.162109375,0.0,1580.984619140625,1895.4371337890625,0.0,3087.976318359375,0.9181371927261353,1.0,0.0,3.0,1.0,0.0
17775060,297.04571533203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8653869628906,0.7552421689033508,0.300723671913147,0.2749139368534088,296.99072265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.864990234375,0.8936198949813843,0.505102276802063,0.4817300736904144,297.49932861328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.86492919921875,0.9990000128746032,0.8506963849067688,0.4966026246547699,297.04998779296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8650817871094,0.8427281975746155,0.422413021326065,0.4038907885551452,297.0850524902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.86602783203125,0.6762828230857849,0.2140723466873169,0.984847128391266,284.8650207519531,284.95001220703125,299.1980285644531,295.1754150390625,297.8277587890625,297.26226806640625,284.8649597167969,1.0,0.6114294528961182,0.3921613991260528,0.3921613991260528,1.0,1.0,-3.1724390983581543,0.9229741096496582,2.249464988708496,0.2041405737400055,0.8757845163345337,0.8757845163345337,0.0,186.368881225586,189.0,61960.07421875,0.0,2827.77392578125,1.0,279.0782775878906,283.0924072265625,298.1757507324219,302.2406616210937,293.1499938964844,293.1499938964844,279.04998779296875,37420.76171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8666491508483887,1.0,0.0,0.0,3.689563751220703,3.6895885467529297,9.083293548428628e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9535.0625,0.0,1588.3779296875,1895.4371337890625,0.0,3091.37646484375,0.9133196473121644,1.0,0.0,3.0,1.0,0.0
17775120,297.04119873046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8812255859375,0.7532202005386353,0.299800157546997,0.2741158902645111,296.985595703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.88189697265625,0.891259491443634,0.5038617253303528,0.4806045591831207,297.4867553710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8821716308594,0.9990000128746032,0.8510968685150146,0.4992744624614715,297.04559326171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8817138671875,0.8407788872718811,0.4215172827243805,0.4031004011631012,297.0813903808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8805236816406,0.6743678450584412,0.2134128510951995,0.9822350144386292,284.8818359375,284.95001220703125,299.1703491210937,295.16314697265625,297.8126220703125,297.2525939941406,284.8839416503906,1.0,0.6116790771484375,0.3920779228210449,0.3920779228210449,1.0,1.0,-3.1692488193511963,0.921642541885376,2.2476062774658203,0.2035515010356903,0.8680711984634399,0.8680711984634399,0.0,187.54234313964844,192.0,61670.21484375,0.0,2827.606201171875,1.0,279.05712890625,283.1118469238281,298.1677551269531,302.1898803710937,293.1499938964844,293.1499938964844,279.3500061035156,38593.10546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8667201399803162,1.0,0.0,0.0,3.632449388504028,3.6324737071990967,8.804250910543487e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8901.2099609375,0.0,1533.038818359375,1895.4371337890625,0.0,3092.04248046875,0.9032155275344848,1.0,0.0,3.0,1.0,0.0
17775180,297.0390014648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9866027832031,0.7488512396812439,0.2981922030448913,0.2725707292556762,296.9828186035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.986083984375,0.8859637379646301,0.5014904141426086,0.4782386422157287,297.46710205078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9858703613281,0.9990000128746032,0.8533594608306885,0.5055332183837891,297.043212890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9862365722656,0.8364570736885071,0.4199477136135101,0.4015137553215027,297.076416015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9871520996094,0.6699376702308655,0.2120336443185806,0.976092517375946,284.98614501953125,284.95001220703125,299.094970703125,295.1295166015625,297.78277587890625,297.24224853515625,284.984375,1.0,0.6124526858329773,0.3918503224849701,0.3918503224849701,1.0,1.0,-3.162773847579956,0.9187853336334229,2.243988513946533,0.202127143740654,0.9504085779190063,0.9504085779190063,0.0,190.3558807373047,195.0,60750.8515625,0.0,2829.597900390625,1.0,279.3430480957031,283.2360534667969,298.07696533203125,301.9854431152344,293.1499938964844,293.1499938964844,279.04998779296875,33801.81640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8653894066810608,1.0,0.0,0.0,3.731351137161255,3.7313754558563232,9.290209845858044e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9847.1708984375,0.0,1608.7593994140625,1895.4371337890625,0.0,3079.55859375,0.9217002391815186,1.0,0.0,3.0,1.0,0.0
17775240,297.0390014648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9866027832031,0.7488512396812439,0.2981922030448913,0.2725707292556762,296.9828186035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.986083984375,0.8859637379646301,0.5014904141426086,0.4782386422157287,297.46710205078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9858703613281,0.9990000128746032,0.8533594608306885,0.5055332183837891,297.043212890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9862365722656,0.8364570736885071,0.4199477136135101,0.4015137553215027,297.076416015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9871520996094,0.6699376702308655,0.2120336443185806,0.976092517375946,284.98614501953125,284.95001220703125,299.094970703125,295.1295166015625,297.78277587890625,297.24224853515625,284.984375,1.0,0.6124526858329773,0.3918503224849701,0.3918503224849701,1.0,1.0,-3.162773847579956,0.9187853336334229,2.243988513946533,0.202127143740654,0.9504085779190063,0.9504085779190063,0.0,190.3558807373047,195.0,60750.8515625,0.0,2829.597900390625,1.0,279.3430480957031,283.2360534667969,298.07696533203125,301.9854431152344,293.1499938964844,293.1499938964844,279.04998779296875,33801.81640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8653894066810608,1.0,0.0,0.0,3.731351137161255,3.7313754558563232,9.290209845858044e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9847.1708984375,0.0,1608.7593994140625,1895.4371337890625,0.0,3079.55859375,0.9217002391815186,1.0,0.0,3.0,1.0,0.0
17775300,297.0346374511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8556823730469,0.7467324733734131,0.2970649898052215,0.2718216478824615,296.97802734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8543701171875,0.8833833336830139,0.4999624490737915,0.4770989716053009,297.4515380859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8539123535156,0.9990000128746032,0.8538466095924377,0.5086513161659241,297.0393371582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8547058105469,0.8343736529350281,0.4188927710056305,0.4007790982723236,297.0726623535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.857421875,0.667797327041626,0.2112026959657669,0.9731717705726624,284.8544921875,284.95001220703125,299.05731201171875,295.11260986328125,297.7640686035156,297.2318420410156,284.8521423339844,1.0,0.6128837466239929,0.3917365372180938,0.3917365372180938,1.0,1.0,-3.159860134124756,0.917464792728424,2.242395401000977,0.2015169709920883,0.8531721830368042,0.8531721830368042,0.0,191.78857421875,195.0,61427.87109375,0.0,2831.38232421875,1.0,279.0961608886719,283.0918884277344,298.12017822265625,302.1734924316406,293.1499938964844,293.1499938964844,279.04998779296875,38550.796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8657634854316711,1.0,0.0,0.0,3.678097486495972,3.6781222820281982,9.026923635246932e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9495.65625,0.0,1583.885986328125,1895.4371337890625,0.0,3083.067626953125,0.910948932170868,1.0,0.0,3.0,1.0,0.0
17775360,297.0297546386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8887023925781,0.744156539440155,0.2958519458770752,0.2707895934581756,296.972412109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.889404296875,0.8803110718727112,0.4983218312263489,0.4756229519844055,297.4344787597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8896789550781,0.9990000128746032,0.8540774583816528,0.5122866034507751,297.0345764160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8891906738281,0.8318601846694946,0.4177244007587433,0.3997537791728973,297.0682373046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.887939453125,0.6652550101280212,0.2102765291929245,0.969448983669281,284.8893127441406,284.95001220703125,299.0197448730469,295.0956726074219,297.7442932128906,297.2197570800781,284.8912658691406,1.0,0.6132494807243347,0.3916488587856293,0.3916488587856293,1.0,1.0,-3.155508041381836,0.9157168865203856,2.23979115486145,0.2007806003093719,0.8493103981018066,0.8493103981018066,0.0,193.4300079345703,198.0,60930.55078125,0.0,2831.35595703125,1.0,279.0574951171875,283.1306457519531,298.1058044433594,302.08544921875,293.1499938964844,293.1499938964844,279.3500061035156,39712.18359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8659152984619141,1.0,0.0,0.0,3.5731306076049805,3.57315444946289,8.519048151356401e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8812.7998046875,0.0,1476.5074462890625,1895.4371337890625,0.0,3084.4921875,0.8913766741752625,1.0,0.0,3.0,1.0,0.0
17775420,297.029296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9891357421875,0.7401040196418762,0.2942782938480377,0.2693241238594055,296.9716796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.98883056640625,0.8753129243850708,0.4959922134876251,0.4733507931232452,297.4154357910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9887084960937,0.9990000128746032,0.8557424545288086,0.5184645652770996,297.03424072265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9889221191406,0.8278124928474426,0.4162232577800751,0.3982739448547363,297.0644836425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9894104003906,0.6610199809074402,0.2088555097579956,0.9631674885749816,284.9888610839844,284.95001220703125,298.9447021484375,295.0616760253906,297.71563720703125,297.2107238769531,284.98779296875,1.0,0.6140590310096741,0.3914735615253448,0.3914735615253448,1.0,1.0,-3.149106502532959,0.9130298495292664,2.236076593399048,0.1995158940553665,0.9313560724258424,0.9313560724258424,0.0,196.2867889404297,201.0,60030.89453125,0.0,2833.692626953125,1.0,279.341796875,283.2508239746094,298.0088195800781,301.8719787597656,293.1499938964844,293.1499938964844,279.04998779296875,34041.6171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8645524382591248,1.0,0.0,0.0,3.671064853668213,3.671088695526123,8.992436733024078e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9727.0654296875,0.0,1541.9931640625,1895.4371337890625,0.0,3071.707275390625,0.9085883498191832,1.0,0.0,3.0,1.0,0.0
17775480,297.029296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9891357421875,0.7401040196418762,0.2942782938480377,0.2693241238594055,296.9716796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.98883056640625,0.8753129243850708,0.4959922134876251,0.4733507931232452,297.4154357910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9887084960937,0.9990000128746032,0.8557424545288086,0.5184645652770996,297.03424072265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9889221191406,0.8278124928474426,0.4162232577800751,0.3982739448547363,297.0644836425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9894104003906,0.6610199809074402,0.2088555097579956,0.9631674885749816,284.9888610839844,284.95001220703125,298.9447021484375,295.0616760253906,297.71563720703125,297.2107238769531,284.98779296875,1.0,0.6140590310096741,0.3914735615253448,0.3914735615253448,1.0,1.0,-3.149106502532959,0.9130298495292664,2.236076593399048,0.1995158940553665,0.9313560724258424,0.9313560724258424,0.0,196.2867889404297,201.0,60030.89453125,0.0,2833.692626953125,1.0,279.341796875,283.2508239746094,298.0088195800781,301.8719787597656,293.1499938964844,293.1499938964844,279.04998779296875,34041.6171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8645524382591248,1.0,0.0,0.0,3.671064853668213,3.671088695526123,8.992436733024078e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9727.0654296875,0.0,1541.9931640625,1895.4371337890625,0.0,3071.707275390625,0.9085883498191832,1.0,0.0,3.0,1.0,0.0
17775540,297.0216369628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8940124511719,0.7359985113143921,0.2921024560928345,0.2676924765110016,296.9630432128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8948974609375,0.8703370690345764,0.4930483996868133,0.4709503650665283,297.3848876953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8952941894531,0.9990000128746032,0.8557661771774292,0.524631679058075,297.0273132324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8946533203125,0.8237521648406982,0.4141790568828583,0.3966858386993408,297.057861328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8930053710937,0.6568925380706787,0.2071940600872039,0.9569125175476074,284.8948059082031,284.95001220703125,298.8759460449219,295.0302734375,297.6807861328125,297.19049072265625,284.8972473144531,1.0,0.6147995591163635,0.3913122713565826,0.3913122713565826,1.0,1.0,-3.1422486305236816,0.9102182984352112,2.232030153274536,0.1983332633972168,0.84005206823349,0.84005206823349,0.0,199.16270446777344,201.0,60220.85546875,0.0,2835.177734375,1.0,279.060302734375,283.1478576660156,298.0399780273437,301.978759765625,293.1499938964844,293.1499938964844,279.04998779296875,39891.18359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.865027666091919,1.0,0.0,0.0,3.5191357135772705,3.5191590785980225,8.263523909590731e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9253.302734375,0.0,1420.4615478515625,1895.4371337890625,0.0,3076.164794921875,0.8796727657318115,1.0,0.0,3.0,1.0,0.0
17775600,297.0211486816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8986511230469,0.7356112003326416,0.2919254899024963,0.2675290107727051,296.96246337890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8992004394531,0.8698722124099731,0.4928031265735626,0.4707144200801849,297.3824462890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8994140625,0.9990000128746032,0.8557702302932739,0.5252038836479187,297.0268249511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8990478515625,0.823367178440094,0.4140081107616424,0.3965227901935577,297.05731201171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8980407714844,0.6565049886703491,0.2070486545562744,0.9562909603118896,284.8991394042969,284.95001220703125,298.8699645996094,295.0275573730469,297.67791748046875,297.1889343261719,284.9004821777344,1.0,0.6148555278778076,0.3912982642650604,0.3912982642650604,1.0,1.0,-3.141512870788574,0.909926176071167,2.2315866947174072,0.1982068419456482,0.8401010632514954,0.8401010632514954,0.0,199.4269561767578,204.0,60189.23046875,0.0,2835.099365234375,1.0,279.0577697753906,283.1510009765625,298.03515625,301.9669494628906,293.1499938964844,293.1499938964844,279.3500061035156,39557.83984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8650205135345459,1.0,0.0,0.0,3.513302803039551,3.5133261680603027,8.23615437184344e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8724.259765625,0.0,1411.9610595703125,1895.4371337890625,0.0,3076.09814453125,0.8781130313873291,1.0,0.0,3.0,1.0,0.0
17775660,297.0209045410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.98931884765625,0.7316644191741943,0.2902662754058838,0.2660104036331177,296.9618530273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.989013671875,0.8650211691856384,0.490363210439682,0.4683685004711151,297.362060546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.98883056640625,0.9990000128746032,0.8566434979438782,0.5314038991928101,297.0267028808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.98907470703125,0.8193661570549011,0.4124307632446289,0.3950003683567047,297.05401611328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9896240234375,0.652391791343689,0.2055376470088958,0.9496893882751464,284.9890441894531,284.95001220703125,298.7955322265625,294.99334716796875,297.6489562988281,297.1790771484375,284.9879150390625,1.0,0.6156350374221802,0.3911775648593902,0.3911775648593902,1.0,1.0,-3.134549617767334,0.9071909189224244,2.227358818054199,0.1970249265432357,0.9182161688804626,0.9182161688804626,0.0,202.3518218994141,207.0,59331.0078125,0.0,2836.621337890625,1.0,279.3413391113281,283.2623596191406,297.9383850097656,301.7566833496094,293.1499938964844,293.1499938964844,279.04998779296875,33949.25390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8636162281036377,1.0,0.0,0.0,3.617178201675415,3.617201566696167,8.730378908694547e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9614.7607421875,0.0,1481.752197265625,1895.4371337890625,0.0,3062.9248046875,0.8963967561721802,1.0,0.0,3.0,1.0,0.0
17775720,297.0209045410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.98931884765625,0.7316644191741943,0.2902662754058838,0.2660104036331177,296.9618530273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.989013671875,0.8650211691856384,0.490363210439682,0.4683685004711151,297.362060546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.98883056640625,0.9990000128746032,0.8566434979438782,0.5314038991928101,297.0267028808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.98907470703125,0.8193661570549011,0.4124307632446289,0.3950003683567047,297.05401611328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9896240234375,0.652391791343689,0.2055376470088958,0.9496893882751464,284.9890441894531,284.95001220703125,298.7955322265625,294.99334716796875,297.6489562988281,297.1790771484375,284.9879150390625,1.0,0.6156350374221802,0.3911775648593902,0.3911775648593902,1.0,1.0,-3.134549617767334,0.9071909189224244,2.227358818054199,0.1970249265432357,0.9182161688804626,0.9182161688804626,0.0,202.3518218994141,207.0,59331.0078125,0.0,2836.621337890625,1.0,279.3413391113281,283.2623596191406,297.9383850097656,301.7566833496094,293.1499938964844,293.1499938964844,279.04998779296875,33949.25390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8636162281036377,1.0,0.0,0.0,3.617178201675415,3.617201566696167,8.730378908694547e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9614.7607421875,0.0,1481.752197265625,1895.4371337890625,0.0,3062.9248046875,0.8963967561721802,1.0,0.0,3.0,1.0,0.0
17775780,297.0159912109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8676147460937,0.7291290760040283,0.2887867093086242,0.2649815678596496,296.956298828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.868408203125,0.8619604110717773,0.4883625507354736,0.4668288826942444,297.3408508300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.86895751953125,0.9990000128746032,0.8561943173408508,0.5353459119796753,297.02227783203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8681640625,0.8168054819107056,0.411045640707016,0.3940006494522095,297.04998779296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8671569824219,0.6498447060585022,0.2044005841016769,0.9455594420433044,284.8683166503906,284.95001220703125,298.750244140625,294.972412109375,297.6259460449219,297.1656188964844,284.8724060058594,1.0,0.6161172986030579,0.3911038339138031,0.3911038339138031,1.0,1.0,-3.130038022994995,0.905429482460022,2.224608421325684,0.1963468343019485,0.8240059018135071,0.8240059018135071,0.0,204.2319793701172,207.0,59699.96484375,0.0,2837.512451171875,1.0,279.0832824707031,283.1358947753906,297.9814147949219,301.91705322265625,293.1499938964844,293.1499938964844,279.04998779296875,40327.71484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8640111684799194,1.0,0.0,0.0,3.515330076217652,3.5153536796569824,8.245662002082099e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9209.0263671875,0.0,1419.62548828125,1895.4371337890625,0.0,3066.629638671875,0.8768796920776367,1.0,0.0,3.0,1.0,0.0
17775840,297.0131225585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9029541015625,0.7272509336471558,0.2878457903861999,0.2641485929489136,296.9529113769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9034729003906,0.8597499132156372,0.4870761632919311,0.4656330049037933,297.327392578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9037170410156,0.9990000128746032,0.8558235168457031,0.5381453037261963,297.0194702148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9033508300781,0.8149062395095825,0.4101397097110748,0.3931733071804046,297.0472717285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9023132324219,0.6480091214179993,0.2036402821540832,0.9424002766609192,284.9034423828125,284.95001220703125,298.72149658203125,294.9590759277344,297.611328125,297.156982421875,284.9046325683594,1.0,0.6163699626922607,0.3910568654537201,0.3910568654537201,1.0,1.0,-3.126171827316284,0.9039669632911682,2.2222049236297607,0.1957688778638839,0.8314986228942871,0.8314986228942871,0.0,205.54771423339844,210.0,59452.72265625,0.0,2836.697265625,1.0,279.0583801269531,283.1668701171875,297.9645690917969,301.8495178222656,293.1499938964844,293.1499938964844,279.3500061035156,39475.9921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8640424013137817,1.0,0.0,0.0,3.457847833633423,3.4578707218170166,7.978202916092414e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8636.0986328125,0.0,1354.35205078125,1895.4371337890625,0.0,3066.922119140625,0.8659162521362305,1.0,0.0,3.0,1.0,0.0
17775900,297.0127868652344,297.1499938964844,293.1499938964844,0.0,-0.0,285.00732421875,0.7251081466674805,0.2869421541690826,0.2632411122322082,296.95220947265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.00811767578125,0.8572062849998474,0.4857568740844726,0.4642750024795532,297.3158874511719,297.1499938964844,293.1499938964844,0.0,-0.0,285.00836181640625,0.9990000128746032,0.8558114171028137,0.5414392948150635,297.0189514160156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0079345703125,0.8126981258392334,0.409261018037796,0.3922539353370666,297.0453796386719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0061950683594,0.6458564400672913,0.2028044462203979,0.9385973215103148,285.008056640625,284.95001220703125,298.68463134765625,294.94195556640625,297.5961608886719,297.1509094238281,285.0088195800781,1.0,0.6166974306106567,0.3909965455532074,0.3909965455532074,1.0,1.0,-3.1217281818389893,0.90227073431015,2.219457626342773,0.1950542628765106,0.9031967520713806,0.9031967520713806,0.0,207.1084442138672,210.0,58627.2265625,0.0,2836.01953125,1.0,279.2970275878906,283.2873840332031,297.8894958496094,301.6224670410156,293.1499938964844,293.1499938964844,279.3500061035156,34385.33984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.863229513168335,1.0,0.0,0.0,3.5071961879730225,3.507218360900879,8.20754735286755e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8894.2099609375,0.0,1368.41162109375,1895.4371337890625,0.0,3059.297119140625,0.8740221858024597,1.0,0.0,3.0,1.0,0.0
17775960,297.0129699707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9871826171875,0.7233180999755859,0.28609299659729,0.2625534832477569,296.9522399902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9866638183594,0.855048656463623,0.4845073521137237,0.4631758630275726,297.3052978515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9863586425781,0.9990000128746032,0.8558236956596375,0.5443407297134399,297.01922607421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9867858886719,0.8108218312263489,0.4084580540657043,0.3915632963180542,297.044189453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9877624511719,0.6440095901489258,0.2020239979028701,0.9353636503219604,284.9866943359375,284.95001220703125,298.6479187011719,294.9248352050781,297.5818786621094,297.1460266113281,284.9849853515625,1.0,0.6170712113380432,0.3909587562084198,0.3909587562084198,1.0,1.0,-3.118349552154541,0.9009981155395508,2.2173516750335693,0.1945462524890899,0.9051529765129088,0.9051529765129088,0.0,208.5150909423828,198.0,58627.4921875,0.0,2836.671630859375,1.0,279.3415222167969,283.2713317871094,297.8672790527344,301.6408996582031,293.1499938964844,293.1499938964844,279.04998779296875,33844.6328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8625975251197815,1.0,0.0,0.0,3.566913366317749,3.5669362545013428,8.489427614222222e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9506.095703125,0.0,1426.9205322265625,1895.4371337890625,0.0,3053.368896484375,0.8848282694816589,1.0,0.0,3.0,1.0,0.0
17776020,297.00543212890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9009094238281,0.7224423289299011,0.2835947275161743,0.2604366242885589,296.9432983398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9009704589844,0.854386031627655,0.4810983836650848,0.4601335823535919,297.2787780761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9009704589844,0.9990000128746032,0.8550857901573181,0.542054295539856,297.0117492675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9009704589844,0.810495138168335,0.4060476124286651,0.389439195394516,297.0376281738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.90069580078125,0.642945408821106,0.2000216245651245,0.92669016122818,284.9009704589844,284.95001220703125,298.5747985839844,294.890625,297.547119140625,297.1278991699219,284.9007263183594,1.0,0.6127748489379883,0.3908832371234894,0.3908832371234894,1.0,1.0,-3.09644079208374,0.8932133316993713,2.2032275199890137,0.1919749230146408,0.8174671530723572,0.8174671530723572,0.0,206.42214965820312,186.0,58520.53125,0.0,2781.53076171875,1.0,279.05926513671875,283.1786499023437,297.8911437988281,301.7216491699219,293.1499938964844,293.1499938964844,279.3500061035156,39572.48046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8629433512687683,1.0,0.0,0.0,3.395852565765381,3.3958747386932373,7.694686701142928e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8529.1484375,0.0,1293.240966796875,1895.4371337890625,0.0,3056.6123046875,0.8521662950515747,1.0,0.0,3.0,1.0,0.0
17776080,297.00543212890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9009094238281,0.7224423289299011,0.2835947275161743,0.2604366242885589,296.9432983398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9009704589844,0.854386031627655,0.4810983836650848,0.4601335823535919,297.2787780761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9009704589844,0.9990000128746032,0.8550857901573181,0.542054295539856,297.0117492675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9009704589844,0.810495138168335,0.4060476124286651,0.389439195394516,297.0376281738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.90069580078125,0.642945408821106,0.2000216245651245,0.92669016122818,284.9009704589844,284.95001220703125,298.5747985839844,294.890625,297.547119140625,297.1278991699219,284.9007263183594,1.0,0.6127748489379883,0.3908832371234894,0.3908832371234894,1.0,1.0,-3.09644079208374,0.8932133316993713,2.2032275199890137,0.1919749230146408,0.8174671530723572,0.8174671530723572,0.0,206.42214965820312,186.0,58520.53125,0.0,2781.53076171875,1.0,279.05926513671875,283.1786499023437,297.8911437988281,301.7216491699219,293.1499938964844,293.1499938964844,279.3500061035156,39572.48046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8629433512687683,1.0,0.0,0.0,3.395852565765381,3.3958747386932373,7.694686701142928e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8529.1484375,0.0,1293.240966796875,1895.4371337890625,0.0,3056.6123046875,0.8521662950515747,1.0,0.0,3.0,1.0,0.0
17776140,297.00555419921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9718017578125,0.7245408296585083,0.2817741632461548,0.258489042520523,296.9425048828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.97149658203125,0.8573325276374817,0.4783957898616791,0.4572519063949585,297.28521728515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9713439941406,0.9990000128746032,0.8573457598686218,0.5330092310905457,297.01080322265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9715576171875,0.8135343790054321,0.4041982591152191,0.3873797357082367,297.03515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9721069335937,0.6444548964500427,0.1983428746461868,0.917843461036682,284.9715270996094,284.95001220703125,298.5022888183594,294.8564758300781,297.5273742675781,297.1307678222656,284.9704284667969,1.0,0.6055899858474731,0.3908076882362366,0.3908076882362366,1.0,1.0,-3.066653251647949,0.8827145099639893,2.18393874168396,0.1882010549306869,0.8761332631111145,0.8761332631111145,0.0,200.4564819335937,189.0,57333.6640625,0.0,2691.3369140625,1.0,279.3402404785156,283.2787170410156,297.7874450683594,301.4881286621094,293.1499938964844,293.1499938964844,279.6499938964844,34631.328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8612711429595947,1.0,0.0,0.0,3.479231595993042,3.4792537689208984,8.07718379292055e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8317.0537109375,0.0,1341.5885009765625,1895.4371337890625,0.0,3040.92724609375,0.8658921122550964,1.0,0.0,3.0,1.0,0.0
17776200,297.00555419921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9718017578125,0.7245408296585083,0.2817741632461548,0.258489042520523,296.9425048828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.97149658203125,0.8573325276374817,0.4783957898616791,0.4572519063949585,297.28521728515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9713439941406,0.9990000128746032,0.8573457598686218,0.5330092310905457,297.01080322265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9715576171875,0.8135343790054321,0.4041982591152191,0.3873797357082367,297.03515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9721069335937,0.6444548964500427,0.1983428746461868,0.917843461036682,284.9715270996094,284.95001220703125,298.5022888183594,294.8564758300781,297.5273742675781,297.1307678222656,284.9704284667969,1.0,0.6055899858474731,0.3908076882362366,0.3908076882362366,1.0,1.0,-3.066653251647949,0.8827145099639893,2.18393874168396,0.1882010549306869,0.8761332631111145,0.8761332631111145,0.0,200.4564819335937,189.0,57333.6640625,0.0,2691.3369140625,1.0,279.3402404785156,283.2787170410156,297.7874450683594,301.4881286621094,293.1499938964844,293.1499938964844,279.6499938964844,34631.328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8612711429595947,1.0,0.0,0.0,3.479231595993042,3.4792537689208984,8.07718379292055e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8317.0537109375,0.0,1341.5885009765625,1895.4371337890625,0.0,3040.92724609375,0.8658921122550964,1.0,0.0,3.0,1.0,0.0
17776260,297.0075378417969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0193786621094,0.7249985337257385,0.2801450192928314,0.2569262981414795,296.9440002441406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0184326171875,0.858106791973114,0.4759215116500854,0.4548133313655853,297.3006896972656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0179443359375,0.9990000128746032,0.8606357574462891,0.5287088751792908,297.011962890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0186767578125,0.8145277500152588,0.4025517702102661,0.3857181966304779,297.0351867675781,297.1499938964844,293.1499938964844,0.0,-0.0,285.02032470703125,0.6445226669311523,0.1968909054994583,0.910732924938202,285.0185241699219,284.95001220703125,298.43035888671875,294.82244873046875,297.5133361816406,297.1405639648437,285.0152587890625,1.0,0.6016313433647156,0.3910712897777557,0.3910712897777557,1.0,1.0,-3.046111583709717,0.8762941360473633,2.169817447662353,0.1862075179815292,0.9582977294921876,0.9582977294921876,0.0,197.3876190185547,192.0,56582.33203125,0.0,2635.482421875,1.0,279.64080810546875,283.3517150878906,297.7232666015625,301.3564147949219,293.1499938964844,293.1499938964844,279.3500061035156,31899.01953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8590105175971985,1.0,0.0,0.0,3.6482229232788086,3.648246288299561,8.880880386641365e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9209.193359375,0.0,1500.5230712890625,1895.4371337890625,0.0,3019.725341796875,0.901735544204712,1.0,0.0,3.0,1.0,0.0
17776320,297.0075378417969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0193786621094,0.7249985337257385,0.2801450192928314,0.2569262981414795,296.9440002441406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0184326171875,0.858106791973114,0.4759215116500854,0.4548133313655853,297.3006896972656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0179443359375,0.9990000128746032,0.8606357574462891,0.5287088751792908,297.011962890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0186767578125,0.8145277500152588,0.4025517702102661,0.3857181966304779,297.0351867675781,297.1499938964844,293.1499938964844,0.0,-0.0,285.02032470703125,0.6445226669311523,0.1968909054994583,0.910732924938202,285.0185241699219,284.95001220703125,298.43035888671875,294.82244873046875,297.5133361816406,297.1405639648437,285.0152587890625,1.0,0.6016313433647156,0.3910712897777557,0.3910712897777557,1.0,1.0,-3.046111583709717,0.8762941360473633,2.169817447662353,0.1862075179815292,0.9582977294921876,0.9582977294921876,0.0,197.3876190185547,192.0,56582.33203125,0.0,2635.482421875,1.0,279.64080810546875,283.3517150878906,297.7232666015625,301.3564147949219,293.1499938964844,293.1499938964844,279.3500061035156,31899.01953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8590105175971985,1.0,0.0,0.0,3.6482229232788086,3.648246288299561,8.880880386641365e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9209.193359375,0.0,1500.5230712890625,1895.4371337890625,0.0,3019.725341796875,0.901735544204712,1.0,0.0,3.0,1.0,0.0
17776380,296.99920654296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.88494873046875,0.7228431701660156,0.277501106262207,0.2547979354858398,296.9339294433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8856506347656,0.8558272123336792,0.4722960293292999,0.4517014026641845,297.2853698730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8860168457031,0.9990000128746032,0.8610163927078247,0.5293763875961304,297.0027770996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8854675292969,0.812670886516571,0.3998782336711883,0.3834750056266784,297.0298156738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8841247558594,0.6423916816711426,0.1948979496955871,0.902604639530182,284.8855895996094,284.95001220703125,298.3591003417969,294.7886047363281,297.4837951660156,297.1282653808594,284.88751220703125,1.0,0.5992795825004578,0.3913348913192749,0.3913348913192749,1.0,1.0,-3.0281476974487305,0.8707691431045532,2.157378435134888,0.1847462505102157,0.8410320281982422,0.8410320281982422,0.0,197.0217742919922,195.0,56789.7734375,0.0,2599.137451171875,1.0,279.3576965332031,283.2158203125,297.77001953125,301.48309326171875,293.1499938964844,293.1499938964844,279.6499938964844,39352.56640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8589878678321838,1.0,0.0,0.0,3.515808343887329,3.515831708908081,8.247905611824535e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8272.7880859375,0.0,1413.0977783203125,1895.4371337890625,0.0,3019.5126953125,0.8782089948654175,1.0,0.0,3.0,1.0,0.0
17776440,296.99920654296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.88494873046875,0.7228431701660156,0.277501106262207,0.2547979354858398,296.9339294433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8856506347656,0.8558272123336792,0.4722960293292999,0.4517014026641845,297.2853698730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8860168457031,0.9990000128746032,0.8610163927078247,0.5293763875961304,297.0027770996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8854675292969,0.812670886516571,0.3998782336711883,0.3834750056266784,297.0298156738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8841247558594,0.6423916816711426,0.1948979496955871,0.902604639530182,284.8855895996094,284.95001220703125,298.3591003417969,294.7886047363281,297.4837951660156,297.1282653808594,284.88751220703125,1.0,0.5992795825004578,0.3913348913192749,0.3913348913192749,1.0,1.0,-3.0281476974487305,0.8707691431045532,2.157378435134888,0.1847462505102157,0.8410320281982422,0.8410320281982422,0.0,197.0217742919922,195.0,56789.7734375,0.0,2599.137451171875,1.0,279.3576965332031,283.2158203125,297.77001953125,301.48309326171875,293.1499938964844,293.1499938964844,279.6499938964844,39352.56640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8589878678321838,1.0,0.0,0.0,3.515808343887329,3.515831708908081,8.247905611824535e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8272.7880859375,0.0,1413.0977783203125,1895.4371337890625,0.0,3019.5126953125,0.8782089948654175,1.0,0.0,3.0,1.0,0.0
17776500,296.9988098144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9978332519531,0.7213703393936157,0.2765030860900879,0.2537408471107483,296.9328918457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9989013671875,0.8541958928108215,0.4708226025104522,0.4501279890537262,297.2804870605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9992980957031,0.9990000128746032,0.8613883852958679,0.5306302309036255,297.0014343261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9986572265625,0.8112469911575317,0.3988107144832611,0.3823136389255523,297.0284118652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.996337890625,0.6409133672714233,0.1939979493618011,0.8982871174812317,284.9988098144531,284.95001220703125,298.3237609863281,294.771728515625,297.4715881347656,297.1254272460937,285.0003967285156,1.0,0.5984863042831421,0.3914667069911957,0.3914667069911957,1.0,1.0,-3.019902229309082,0.8682612180709839,2.1516408920288086,0.184046059846878,0.9139235615730286,0.9139235615730286,0.0,197.34487915039065,195.0,55878.9375,0.0,2585.108642578125,1.0,279.59832763671875,283.3455810546875,297.6944274902344,301.2540283203125,293.1499938964844,293.1499938964844,279.6499938964844,34512.82421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8579251170158386,1.0,0.0,0.0,3.5583033561706543,3.558326244354248,8.4484923945638e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8520.6259765625,0.0,1422.676513671875,1895.4371337890625,0.0,3009.546630859375,0.8854949474334717,1.0,0.0,3.0,1.0,0.0
17776560,296.9994201660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9822692871094,0.7201395034790039,0.2756089866161346,0.2529584169387817,296.93316650390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.981689453125,0.8527752161026001,0.4694752097129822,0.4488765299320221,297.275634765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9813842773437,0.9990000128746032,0.8617428541183472,0.531874418258667,297.0013732910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9818420410156,0.8100127577781677,0.3978664875030517,0.381433755159378,297.02783203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9828796386719,0.639599084854126,0.1931717246770858,0.8946396112442017,284.9817199707031,284.95001220703125,298.2886047363281,294.75494384765625,297.460205078125,297.1237487792969,284.9798889160156,1.0,0.5979583859443665,0.3915995955467224,0.3915995955467224,1.0,1.0,-3.013508081436157,0.8663946390151978,2.14711332321167,0.1835961192846298,0.9166467189788818,0.9166467189788818,0.0,197.7395782470703,198.0,55833.62890625,0.0,2575.011962890625,1.0,279.6419982910156,283.332763671875,297.6719970703125,301.2692565917969,293.1499938964844,293.1499938964844,279.3500061035156,33902.3125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8570356965065002,1.0,0.0,0.0,3.617061138153076,3.617084503173828,8.729814453545259e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9103.537109375,0.0,1481.2767333984375,1895.4371337890625,0.0,3001.20703125,0.8961143493652344,1.0,0.0,3.0,1.0,0.0
