time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17776620,296.9930114746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8961181640625,0.7164431214332581,0.2730539739131927,0.2509168982505798,296.9251403808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8965148925781,0.8486954569816589,0.465920627117157,0.4458233118057251,297.2469177246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8966979980469,0.9990000128746032,0.8604347705841064,0.5361665487289429,296.99395751953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8964233398437,0.8062732815742493,0.3952359557151794,0.3792223036289215,297.022705078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.89556884765625,0.6360757946968079,0.1911069452762603,0.8863158226013184,284.896484375,284.95001220703125,298.2188720703125,294.7215270996094,297.4271850585937,297.1057434082031,284.8973083496094,1.0,0.597301185131073,0.3918654024600982,0.3918654024600982,1.0,1.0,-2.9998812675476074,0.8623592257499695,2.137521982192993,0.1826686114072799,0.8246101140975952,0.8246101140975952,0.0,199.45309448242188,201.0,55874.33203125,0.0,2558.065185546875,1.0,279.3588256835937,283.2406921386719,297.70135498046875,301.35791015625,293.1499938964844,293.1499938964844,279.6499938964844,39797.1953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8569687604904175,1.0,0.0,0.0,3.4396791458129883,3.439701795578003,7.894582267908845e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8177.181640625,0.0,1338.29736328125,1895.4371337890625,0.0,3000.5791015625,0.8621061444282532,1.0,0.0,3.0,1.0,0.0
17776680,296.9930114746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8961181640625,0.7164431214332581,0.2730539739131927,0.2509168982505798,296.9251403808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8965148925781,0.8486954569816589,0.465920627117157,0.4458233118057251,297.2469177246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8966979980469,0.9990000128746032,0.8604347705841064,0.5361665487289429,296.99395751953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8964233398437,0.8062732815742493,0.3952359557151794,0.3792223036289215,297.022705078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.89556884765625,0.6360757946968079,0.1911069452762603,0.8863158226013184,284.896484375,284.95001220703125,298.2188720703125,294.7215270996094,297.4271850585937,297.1057434082031,284.8973083496094,1.0,0.597301185131073,0.3918654024600982,0.3918654024600982,1.0,1.0,-2.9998812675476074,0.8623592257499695,2.137521982192993,0.1826686114072799,0.8246101140975952,0.8246101140975952,0.0,199.45309448242188,201.0,55874.33203125,0.0,2558.065185546875,1.0,279.3588256835937,283.2406921386719,297.70135498046875,301.35791015625,293.1499938964844,293.1499938964844,279.6499938964844,39797.1953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8569687604904175,1.0,0.0,0.0,3.4396791458129883,3.439701795578003,7.894582267908845e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8177.181640625,0.0,1338.29736328125,1895.4371337890625,0.0,3000.5791015625,0.8621061444282532,1.0,0.0,3.0,1.0,0.0
17776740,296.9940490722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9847412109375,0.7127863168716431,0.2711677253246307,0.2491767704486847,296.9254455566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.98443603515625,0.8446934223175049,0.4630968868732452,0.4430988132953644,297.2276306152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9842529296875,0.9990000128746032,0.8597032427787781,0.5408284664154053,296.9937744140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9844970703125,0.8024831414222717,0.393235296010971,0.3772829473018646,297.02105712890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.985107421875,0.6325545907020569,0.1893234401941299,0.8783949017524719,284.9844665527344,284.95001220703125,298.1499938964844,294.6884155273437,297.4008483886719,297.0966186523437,284.9833679199219,1.0,0.5970723628997803,0.3921312093734741,0.3921312093734741,1.0,1.0,-2.9882612228393555,0.8590186238288879,2.129242420196533,0.1819067150354385,0.8985409736633301,0.8985409736633301,0.0,201.4574737548828,204.0,54982.45703125,0.0,2546.47607421875,1.0,279.6407165527344,283.3507080078125,297.6025085449219,301.1453552246094,293.1499938964844,293.1499938964844,279.95001220703125,34015.87109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.85494065284729,1.0,0.0,0.0,3.5424015522003174,3.542424201965332,8.373150421903119e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8012.4111328125,0.0,1402.3145751953125,1895.4371337890625,0.0,2981.566162109375,0.8796412944793701,1.0,0.0,3.0,1.0,0.0
17776800,296.9940490722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9847412109375,0.7127863168716431,0.2711677253246307,0.2491767704486847,296.9254455566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.98443603515625,0.8446934223175049,0.4630968868732452,0.4430988132953644,297.2276306152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9842529296875,0.9990000128746032,0.8597032427787781,0.5408284664154053,296.9937744140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9844970703125,0.8024831414222717,0.393235296010971,0.3772829473018646,297.02105712890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.985107421875,0.6325545907020569,0.1893234401941299,0.8783949017524719,284.9844665527344,284.95001220703125,298.1499938964844,294.6884155273437,297.4008483886719,297.0966186523437,284.9833679199219,1.0,0.5970723628997803,0.3921312093734741,0.3921312093734741,1.0,1.0,-2.9882612228393555,0.8590186238288879,2.129242420196533,0.1819067150354385,0.8985409736633301,0.8985409736633301,0.0,201.4574737548828,204.0,54982.45703125,0.0,2546.47607421875,1.0,279.6407165527344,283.3507080078125,297.6025085449219,301.1453552246094,293.1499938964844,293.1499938964844,279.95001220703125,34015.87109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.85494065284729,1.0,0.0,0.0,3.5424015522003174,3.542424201965332,8.373150421903119e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8012.4111328125,0.0,1402.3145751953125,1895.4371337890625,0.0,2981.566162109375,0.8796412944793701,1.0,0.0,3.0,1.0,0.0
17776860,296.9962463378906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0447692871094,0.709201455116272,0.2694133222103119,0.2476925402879715,296.9273681640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.04376220703125,0.840872585773468,0.4604472815990448,0.4406962990760803,297.2088623046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.04315185546875,0.9990000128746032,0.8587868809700012,0.5456475615501404,296.9953918457031,297.1499938964844,293.1499938964844,0.0,-0.0,285.04400634765625,0.7988638281822205,0.3914212584495544,0.3756576776504516,297.0208740234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0458374023437,0.6292206048965454,0.1876712292432785,0.8713869452476501,285.0438232421875,284.95001220703125,298.0812683105469,294.6547546386719,297.375244140625,297.0885314941406,285.04034423828125,1.0,0.5972419381141663,0.3923414647579193,0.3923414647579193,1.0,1.0,-2.9790027141571045,0.8563510775566101,2.1226518154144287,0.1813222169876098,1.0,1.0,0.0,203.6626892089844,192.0,54356.59375,0.0,2540.373291015625,1.0,279.9415588378906,283.43182373046875,297.5457763671875,301.0333557128906,293.1499938964844,293.1499938964844,279.6499938964844,31362.728515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8524819016456604,1.0,0.0,0.0,3.727011442184448,3.7270352840423584,9.268612757296068e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8898.94921875,0.0,1585.118408203125,1895.4371337890625,0.0,2958.522216796875,0.9192498922348022,1.0,0.0,3.0,1.0,0.0
17776920,296.9962463378906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0447692871094,0.709201455116272,0.2694133222103119,0.2476925402879715,296.9273681640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.04376220703125,0.840872585773468,0.4604472815990448,0.4406962990760803,297.2088623046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.04315185546875,0.9990000128746032,0.8587868809700012,0.5456475615501404,296.9953918457031,297.1499938964844,293.1499938964844,0.0,-0.0,285.04400634765625,0.7988638281822205,0.3914212584495544,0.3756576776504516,297.0208740234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0458374023437,0.6292206048965454,0.1876712292432785,0.8713869452476501,285.0438232421875,284.95001220703125,298.0812683105469,294.6547546386719,297.375244140625,297.0885314941406,285.04034423828125,1.0,0.5972419381141663,0.3923414647579193,0.3923414647579193,1.0,1.0,-2.9790027141571045,0.8563510775566101,2.1226518154144287,0.1813222169876098,1.0,1.0,0.0,203.6626892089844,192.0,54356.59375,0.0,2540.373291015625,1.0,279.9415588378906,283.43182373046875,297.5457763671875,301.0333557128906,293.1499938964844,293.1499938964844,279.6499938964844,31362.728515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8524819016456604,1.0,0.0,0.0,3.727011442184448,3.7270352840423584,9.268612757296068e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8898.94921875,0.0,1585.118408203125,1895.4371337890625,0.0,2958.522216796875,0.9192498922348022,1.0,0.0,3.0,1.0,0.0
17776980,296.9866943359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8684387207031,0.7079647779464722,0.2665062248706817,0.2453187108039856,296.9158630371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.86895751953125,0.8400251865386963,0.4564740061759949,0.4372592568397522,297.1741027832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8692626953125,0.9990000128746032,0.856007993221283,0.5431259274482727,296.9852294921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.86883544921875,0.798274040222168,0.3884409368038177,0.3731174170970917,297.014404296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8678894042969,0.6279504299163818,0.1853859573602676,0.8617722392082214,284.8689270019531,284.95001220703125,298.01202392578125,294.619873046875,297.3388366699219,297.0658874511719,284.87042236328125,1.0,0.5925015807151794,0.3925517499446869,0.3925517499446869,1.0,1.0,-2.9544005393981934,0.8483073711395264,2.106093168258667,0.1790850162506103,0.8598721623420715,0.8598721623420715,0.0,201.3763732910156,180.0,54683.73828125,0.0,2483.177001953125,1.0,279.65753173828125,283.2562866210937,297.6036682128906,301.18389892578125,293.1499938964844,293.1499938964844,279.95001220703125,39137.68359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8525246977806091,1.0,0.0,0.0,3.62901782989502,3.629042387008667,8.787625347395078e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7991.11376953125,0.0,1533.291748046875,1895.4371337890625,0.0,2958.9228515625,0.902590036392212,1.0,0.0,3.0,1.0,0.0
17777040,296.9866943359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8684387207031,0.7079647779464722,0.2665062248706817,0.2453187108039856,296.9158630371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.86895751953125,0.8400251865386963,0.4564740061759949,0.4372592568397522,297.1741027832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8692626953125,0.9990000128746032,0.856007993221283,0.5431259274482727,296.9852294921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.86883544921875,0.798274040222168,0.3884409368038177,0.3731174170970917,297.014404296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8678894042969,0.6279504299163818,0.1853859573602676,0.8617722392082214,284.8689270019531,284.95001220703125,298.01202392578125,294.619873046875,297.3388366699219,297.0658874511719,284.87042236328125,1.0,0.5925015807151794,0.3925517499446869,0.3925517499446869,1.0,1.0,-2.9544005393981934,0.8483073711395264,2.106093168258667,0.1790850162506103,0.8598721623420715,0.8598721623420715,0.0,201.3763732910156,180.0,54683.73828125,0.0,2483.177001953125,1.0,279.65753173828125,283.2562866210937,297.6036682128906,301.18389892578125,293.1499938964844,293.1499938964844,279.95001220703125,39137.68359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8525246977806091,1.0,0.0,0.0,3.62901782989502,3.629042387008667,8.787625347395078e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7991.11376953125,0.0,1533.291748046875,1895.4371337890625,0.0,2958.9228515625,0.902590036392212,1.0,0.0,3.0,1.0,0.0
17777100,296.98553466796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.987548828125,0.7082898616790771,0.2653571367263794,0.2440152615308761,296.91387939453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9888916015625,0.8406399488449097,0.4547919929027557,0.4353761374950409,297.1706848144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.98944091796875,0.9990000128746032,0.8558169603347778,0.5395334362983704,296.98309326171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.98858642578125,0.7990275025367737,0.3871854543685913,0.3716702461242676,297.01239013671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9856872558594,0.6279894113540649,0.1843293756246566,0.8562421202659607,284.9888000488281,284.95001220703125,297.9772644042969,294.6019897460937,297.32635498046875,297.0626525878906,284.9909362792969,1.0,0.5889295339584351,0.3926568925380707,0.3926568925380707,1.0,1.0,-2.937865972518921,0.8428106904029846,2.095055341720581,0.1772930473089218,0.9324896931648254,0.9324896931648254,0.0,198.8323211669922,180.0,53561.57421875,0.0,2440.157470703125,1.0,279.90093994140625,283.3964538574219,297.5242614746094,300.944091796875,293.1499938964844,293.1499938964844,279.95001220703125,34915.859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8514478802680969,1.0,0.0,0.0,3.6551146507263184,3.655138492584229,8.914465183806897e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8221.873046875,0.0,1530.7431640625,1895.4371337890625,0.0,2948.833740234375,0.9073705673217772,1.0,0.0,3.0,1.0,0.0
17777160,296.9862060546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.97314453125,0.7096811532974243,0.2643797695636749,0.2430023252964019,296.9139404296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9724426269531,0.8422995209693909,0.453301727771759,0.4338279664516449,297.1751708984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9720153808594,0.9990000128746032,0.8563891649246216,0.5342695713043213,296.9827880859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9725952148437,0.8008543252944946,0.3860998451709747,0.3705036342144012,297.0116577148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9739074707031,0.6287879943847656,0.1833850890398025,0.8513415455818176,284.97247314453125,284.95001220703125,297.9424133300781,294.5838623046875,297.3176574707031,297.0647277832031,284.9700927734375,1.0,0.5848363041877747,0.3928685486316681,0.3928685486316681,1.0,1.0,-2.921168565750122,0.837506890296936,2.083661794662476,0.1757309138774871,0.93282288312912,0.93282288312912,0.0,195.4217071533203,183.0,53337.8671875,0.0,2392.94775390625,1.0,279.9427795410156,283.3851318359375,297.4965515136719,300.9450988769531,293.1499938964844,293.1499938964844,279.6499938964844,34327.00390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8504950404167175,1.0,0.0,0.0,3.705224752426148,3.705249071121216,9.160568197330576e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8769.6162109375,0.0,1582.774169921875,1895.4371337890625,0.0,2939.907470703125,0.9161905646324158,1.0,0.0,3.0,1.0,0.0
17777220,296.9805603027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8793334960937,0.7089765667915344,0.261737585067749,0.2407153099775314,296.9063415527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8802795410156,0.841945469379425,0.4495463967323303,0.4304074347019195,297.1708068847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8807678222656,0.9990000128746032,0.856280505657196,0.5307618975639343,296.9754333496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.88006591796875,0.800731360912323,0.3832404315471649,0.3679063320159912,297.0072937011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.878173828125,0.6278071403503418,0.1811912655830383,0.8415402770042419,284.8802185058594,284.95001220703125,297.8725891113281,294.54693603515625,297.29364013671875,297.0594787597656,284.88262939453125,1.0,0.5803178548812866,0.3932918608188629,0.3932918608188629,1.0,1.0,-2.89517879486084,0.8295094966888428,2.065669298171997,0.1734045892953872,0.8255794644355774,0.8255794644355774,0.0,192.59405517578125,186.0,53125.66796875,0.0,2332.668701171875,1.0,279.6576843261719,283.29351806640625,297.516845703125,301.0057373046875,293.1499938964844,293.1499938964844,279.95001220703125,41010.2734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8502354621887207,1.0,0.0,0.0,3.489419937133789,3.489443302154541,8.124558803501714e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7835.2900390625,0.0,1397.5845947265625,1895.4371337890625,0.0,2937.476318359375,0.8741263747215271,1.0,0.0,3.0,1.0,0.0
17777280,296.9805603027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8793334960937,0.7089765667915344,0.261737585067749,0.2407153099775314,296.9063415527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8802795410156,0.841945469379425,0.4495463967323303,0.4304074347019195,297.1708068847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8807678222656,0.9990000128746032,0.856280505657196,0.5307618975639343,296.9754333496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.88006591796875,0.800731360912323,0.3832404315471649,0.3679063320159912,297.0072937011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.878173828125,0.6278071403503418,0.1811912655830383,0.8415402770042419,284.8802185058594,284.95001220703125,297.8725891113281,294.54693603515625,297.29364013671875,297.0594787597656,284.88262939453125,1.0,0.5803178548812866,0.3932918608188629,0.3932918608188629,1.0,1.0,-2.89517879486084,0.8295094966888428,2.065669298171997,0.1734045892953872,0.8255794644355774,0.8255794644355774,0.0,192.59405517578125,186.0,53125.66796875,0.0,2332.668701171875,1.0,279.6576843261719,283.29351806640625,297.516845703125,301.0057373046875,293.1499938964844,293.1499938964844,279.95001220703125,41010.2734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8502354621887207,1.0,0.0,0.0,3.489419937133789,3.489443302154541,8.124558803501714e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7835.2900390625,0.0,1397.5845947265625,1895.4371337890625,0.0,2937.476318359375,0.8741263747215271,1.0,0.0,3.0,1.0,0.0
17777340,296.9831848144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9823608398437,0.7071772813796997,0.2598531246185303,0.2388520091772079,296.9081420898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9820251464844,0.8402604460716248,0.4466365873813629,0.4274647831916809,297.1719970703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9818420410156,0.9990000128746032,0.8566685318946838,0.5304885506629944,296.9761657714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.98211669921875,0.7992247939109802,0.3810962438583374,0.3657025992870331,297.0071105957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9827575683594,0.6258679628372192,0.1793634891510009,0.8328356146812439,284.9820556640625,284.95001220703125,297.8026733398437,294.5092468261719,297.2747497558594,297.06121826171875,284.98095703125,1.0,0.5775701403617859,0.3937151432037353,0.3937151432037353,1.0,1.0,-2.875954389572144,0.8238570690155029,2.0520973205566406,0.1719402223825454,0.90377539396286,0.90377539396286,0.0,191.7201538085937,189.0,52073.7421875,0.0,2294.647705078125,1.0,279.9410705566406,283.41607666015625,297.40301513671875,300.76776123046875,293.1499938964844,293.1499938964844,279.6499938964844,34345.49609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8477795720100403,1.0,0.0,0.0,3.581782579421997,3.581805467605591,8.560353421671607e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8590.095703125,0.0,1446.44140625,1895.4371337890625,0.0,2914.478271484375,0.8887291550636292,1.0,0.0,3.0,1.0,0.0
17777400,296.9831848144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9823608398437,0.7071772813796997,0.2598531246185303,0.2388520091772079,296.9081420898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9820251464844,0.8402604460716248,0.4466365873813629,0.4274647831916809,297.1719970703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9818420410156,0.9990000128746032,0.8566685318946838,0.5304885506629944,296.9761657714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.98211669921875,0.7992247939109802,0.3810962438583374,0.3657025992870331,297.0071105957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9827575683594,0.6258679628372192,0.1793634891510009,0.8328356146812439,284.9820556640625,284.95001220703125,297.8026733398437,294.5092468261719,297.2747497558594,297.06121826171875,284.98095703125,1.0,0.5775701403617859,0.3937151432037353,0.3937151432037353,1.0,1.0,-2.875954389572144,0.8238570690155029,2.0520973205566406,0.1719402223825454,0.90377539396286,0.90377539396286,0.0,191.7201538085937,189.0,52073.7421875,0.0,2294.647705078125,1.0,279.9410705566406,283.41607666015625,297.40301513671875,300.76776123046875,293.1499938964844,293.1499938964844,279.6499938964844,34345.49609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8477795720100403,1.0,0.0,0.0,3.581782579421997,3.581805467605591,8.560353421671607e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8590.095703125,0.0,1446.44140625,1895.4371337890625,0.0,2914.478271484375,0.8887291550636292,1.0,0.0,3.0,1.0,0.0
17777460,296.9786376953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8991394042969,0.7038208246231079,0.2572821080684662,0.2367620766162872,296.902099609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8996276855469,0.8370348811149597,0.4429641962051391,0.4242648482322693,297.1497497558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8998413085937,0.9990000128746032,0.8547084331512451,0.5330018401145935,296.9702453613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8995361328125,0.7961277961730957,0.3783005177974701,0.3633008897304535,297.0038452148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8984680175781,0.6228348016738892,0.1772235333919525,0.8239603638648987,284.89959716796875,284.95001220703125,297.7328186035156,294.4709777832031,297.2454833984375,297.0482482910156,284.9004211425781,1.0,0.5759816765785217,0.3943350911140442,0.3943350911140442,1.0,1.0,-2.8590643405914307,0.8194800019264221,2.0395843982696533,0.1713347882032394,0.8151243329048157,0.8151243329048157,0.0,192.3958740234375,192.0,52063.87890625,0.0,2268.62109375,1.0,279.6591796875,283.32830810546875,297.42779541015625,300.8447265625,293.1499938964844,293.1499938964844,279.95001220703125,40093.46875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8472508788108826,1.0,0.0,0.0,3.391139268875122,3.3911616802215576,7.673342565794883e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7732.1318359375,0.0,1292.2484130859375,1895.4371337890625,0.0,2909.528564453125,0.8518270254135132,1.0,0.0,3.0,1.0,0.0
17777520,296.9786376953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8991394042969,0.7038208246231079,0.2572821080684662,0.2367620766162872,296.902099609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8996276855469,0.8370348811149597,0.4429641962051391,0.4242648482322693,297.1497497558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8998413085937,0.9990000128746032,0.8547084331512451,0.5330018401145935,296.9702453613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8995361328125,0.7961277961730957,0.3783005177974701,0.3633008897304535,297.0038452148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8984680175781,0.6228348016738892,0.1772235333919525,0.8239603638648987,284.89959716796875,284.95001220703125,297.7328186035156,294.4709777832031,297.2454833984375,297.0482482910156,284.9004211425781,1.0,0.5759816765785217,0.3943350911140442,0.3943350911140442,1.0,1.0,-2.8590643405914307,0.8194800019264221,2.0395843982696533,0.1713347882032394,0.8151243329048157,0.8151243329048157,0.0,192.3958740234375,192.0,52063.87890625,0.0,2268.62109375,1.0,279.6591796875,283.32830810546875,297.42779541015625,300.8447265625,293.1499938964844,293.1499938964844,279.95001220703125,40093.46875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8472508788108826,1.0,0.0,0.0,3.391139268875122,3.3911616802215576,7.673342565794883e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7732.1318359375,0.0,1292.2484130859375,1895.4371337890625,0.0,2909.528564453125,0.8518270254135132,1.0,0.0,3.0,1.0,0.0
17777580,296.9806213378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.986572265625,0.7002215385437012,0.2553083598613739,0.2349328398704528,296.9032897949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9861755371094,0.8334724307060242,0.4399408102035522,0.4213445782661438,297.13299560546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9859313964844,0.9990000128746032,0.8530070781707764,0.5366084575653076,296.9706420898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9862670898437,0.7926536798477173,0.3760582506656647,0.3611289262771606,297.0034484863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9870300292969,0.6194511651992798,0.1753301620483398,0.8154826760292053,284.9862060546875,284.95001220703125,297.6631774902344,294.4322509765625,297.2204895019531,297.0410461425781,284.98492431640625,1.0,0.5751344561576843,0.3949550092220306,0.3949550092220306,1.0,1.0,-2.844886302947998,0.8160578608512878,2.028828382492065,0.1710045933723449,0.8895118832588196,0.8895118832588196,0.0,193.7534637451172,195.0,51179.41015625,0.0,2250.797607421875,1.0,279.9403076171875,283.4359741210937,297.3216552734375,300.6268615722656,293.1499938964844,293.1499938964844,280.25,33924.2265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8447207808494568,1.0,0.0,0.0,3.499608278274536,3.4996304512023926,8.17207137515652e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7580.6123046875,0.0,1357.3072509765625,1895.4371337890625,0.0,2885.851806640625,0.8699690699577332,1.0,0.0,3.0,1.0,0.0
17777640,296.9806213378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.986572265625,0.7002215385437012,0.2553083598613739,0.2349328398704528,296.9032897949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9861755371094,0.8334724307060242,0.4399408102035522,0.4213445782661438,297.13299560546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9859313964844,0.9990000128746032,0.8530070781707764,0.5366084575653076,296.9706420898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9862670898437,0.7926536798477173,0.3760582506656647,0.3611289262771606,297.0034484863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9870300292969,0.6194511651992798,0.1753301620483398,0.8154826760292053,284.9862060546875,284.95001220703125,297.6631774902344,294.4322509765625,297.2204895019531,297.0410461425781,284.98492431640625,1.0,0.5751344561576843,0.3949550092220306,0.3949550092220306,1.0,1.0,-2.844886302947998,0.8160578608512878,2.028828382492065,0.1710045933723449,0.8895118832588196,0.8895118832588196,0.0,193.7534637451172,195.0,51179.41015625,0.0,2250.797607421875,1.0,279.9403076171875,283.4359741210937,297.3216552734375,300.6268615722656,293.1499938964844,293.1499938964844,280.25,33924.2265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8447207808494568,1.0,0.0,0.0,3.499608278274536,3.4996304512023926,8.17207137515652e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7580.6123046875,0.0,1357.3072509765625,1895.4371337890625,0.0,2885.851806640625,0.8699690699577332,1.0,0.0,3.0,1.0,0.0
17777700,296.9820861816406,297.1499938964844,293.1499938964844,0.0,-0.0,285.074951171875,0.6983749270439148,0.2543797194957733,0.234094813466072,296.904541015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0761108398437,0.8316261172294617,0.4385013878345489,0.4199779331684112,297.1238098144531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0766296386719,0.9990000128746032,0.851995587348938,0.5386911034584045,296.971435546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0758972167969,0.79084712266922,0.3749994933605194,0.3601283729076385,297.0037536621094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0732116699219,0.6176999807357788,0.174431174993515,0.8115283846855164,285.0760498046875,284.95001220703125,297.62847900390625,294.4127502441406,297.2079772949219,297.037353515625,285.0777893066406,1.0,0.5749394297599792,0.395264983177185,0.395264983177185,1.0,1.0,-2.838783264160156,0.8146869540214539,2.0240964889526367,0.1709727793931961,0.97526752948761,0.97526752948761,0.0,194.62277221679688,195.0,50417.51171875,0.0,2244.5439453125,1.0,280.1957702636719,283.54620361328125,297.2646179199219,300.4580078125,293.1499938964844,293.1499938964844,280.25,31253.82421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8430565595626831,1.0,0.0,0.0,3.5900044441223145,3.59002685546875,8.599698730904493e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7836.86962890625,0.0,1432.5111083984375,1895.4371337890625,0.0,2870.285888671875,0.8896404504776001,1.0,0.0,3.0,1.0,0.0
17777760,296.9834289550781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0484619140625,0.6965845227241516,0.2534489929676056,0.2333400249481201,296.9057006835937,297.1499938964844,293.1499938964844,0.0,-0.0,285.04718017578125,0.8298141360282898,0.4370617270469665,0.4187124371528625,297.1131591796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0464172363281,0.9990000128746032,0.8507863283157349,0.5408493280410767,296.97216796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0474853515625,0.7890740036964417,0.3739403784275055,0.3592133522033691,297.004150390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0498352050781,0.615961492061615,0.1735459715127945,0.8078287839889526,285.0472717285156,284.95001220703125,297.5939025878906,294.39324951171875,297.1952514648437,297.0334777832031,285.0431213378906,1.0,0.5748738646507263,0.3955000042915344,0.3955000042915344,1.0,1.0,-2.833402395248413,0.8133915662765503,2.0200109481811523,0.1708587408065796,0.9946406483650208,0.9946406483650208,0.0,195.56382751464844,183.0,50549.69921875,0.0,2239.888916015625,1.0,280.2418212890625,283.5170288085937,297.2582702636719,300.5081787109375,293.1499938964844,293.1499938964844,279.95001220703125,31032.396484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8417449593544006,1.0,0.0,0.0,3.694681167602539,3.69470477104187,9.108507583732716e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8400.521484375,0.0,1545.8255615234375,1895.4371337890625,0.0,2858.022705078125,0.911599099636078,1.0,0.0,3.0,1.0,0.0
17777820,296.974853515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8657531738281,0.6953199505805969,0.250478059053421,0.23090560734272,296.8950500488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8665466308594,0.8289628624916077,0.4328995048999786,0.4150934517383575,297.074462890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.86700439453125,0.9990000128746032,0.8463993072509766,0.5379491448402405,296.9620666503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8663635253906,0.7884027361869812,0.3706752359867096,0.3564014434814453,296.9989013671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8648986816406,0.6144821643829346,0.1711707562208175,0.7977387309074402,284.8664855957031,284.95001220703125,297.5251159667969,294.3541259765625,297.1615600585937,297.0141296386719,284.86871337890625,1.0,0.569800853729248,0.3959701061248779,0.3959701061248779,1.0,1.0,-2.807158708572388,0.805282711982727,2.001875877380371,0.1688516736030578,0.850640594959259,0.850640594959259,0.0,193.0725250244141,171.0,50861.65625,0.0,2183.43701171875,1.0,279.9568786621094,283.3389587402344,297.31982421875,300.65887451171875,293.1499938964844,293.1499938964844,280.25,39430.890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8414255380630493,1.0,0.0,0.0,3.5906529426574707,3.59067702293396,8.602806360613613e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7556.52587890625,0.0,1493.39208984375,1895.4371337890625,0.0,2855.037109375,0.894138753414154,1.0,0.0,3.0,1.0,0.0
17777880,296.974853515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8657531738281,0.6953199505805969,0.250478059053421,0.23090560734272,296.8950500488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8665466308594,0.8289628624916077,0.4328995048999786,0.4150934517383575,297.074462890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.86700439453125,0.9990000128746032,0.8463993072509766,0.5379491448402405,296.9620666503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8663635253906,0.7884027361869812,0.3706752359867096,0.3564014434814453,296.9989013671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8648986816406,0.6144821643829346,0.1711707562208175,0.7977387309074402,284.8664855957031,284.95001220703125,297.5251159667969,294.3541259765625,297.1615600585937,297.0141296386719,284.86871337890625,1.0,0.569800853729248,0.3959701061248779,0.3959701061248779,1.0,1.0,-2.807158708572388,0.805282711982727,2.001875877380371,0.1688516736030578,0.850640594959259,0.850640594959259,0.0,193.0725250244141,171.0,50861.65625,0.0,2183.43701171875,1.0,279.9568786621094,283.3389587402344,297.31982421875,300.65887451171875,293.1499938964844,293.1499938964844,280.25,39430.890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8414255380630493,1.0,0.0,0.0,3.5906529426574707,3.59067702293396,8.602806360613613e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7556.52587890625,0.0,1493.39208984375,1895.4371337890625,0.0,2855.037109375,0.894138753414154,1.0,0.0,3.0,1.0,0.0
17777940,296.9747009277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9727478027344,0.6969101428985596,0.2482354193925857,0.2284885793924331,296.89337158203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9721374511719,0.8310554027557373,0.4294899106025696,0.411441832780838,297.0711364746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9718017578125,0.9990000128746032,0.8450680375099182,0.528908371925354,296.9593200683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9722900390625,0.7907684445381165,0.3680085837841034,0.3534857928752899,296.99688720703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.973388671875,0.6151319146156311,0.1690495312213897,0.7868038415908813,284.9721984863281,284.95001220703125,297.4569702148437,294.3150634765625,297.1394958496094,297.0108642578125,284.9701232910156,1.0,0.561826229095459,0.396440178155899,0.396440178155899,1.0,1.0,-2.772356033325196,0.7941336035728455,1.9782222509384155,0.1654506623744964,0.9249512553215028,0.9249512553215028,0.0,187.0727996826172,174.0,49545.4375,0.0,2097.227294921875,1.0,280.2418212890625,283.4684753417969,297.2079162597656,300.4195556640625,293.1499938964844,293.1499938964844,279.95001220703125,34303.64453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8389819860458374,1.0,0.0,0.0,3.671293258666992,3.6713173389434814,8.993556548375636e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8276.740234375,0.0,1544.2213134765625,1895.4371337890625,0.0,2832.205322265625,0.9086530208587646,1.0,0.0,3.0,1.0,0.0
17778000,296.9747009277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9727478027344,0.6969101428985596,0.2482354193925857,0.2284885793924331,296.89337158203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9721374511719,0.8310554027557373,0.4294899106025696,0.411441832780838,297.0711364746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9718017578125,0.9990000128746032,0.8450680375099182,0.528908371925354,296.9593200683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9722900390625,0.7907684445381165,0.3680085837841034,0.3534857928752899,296.99688720703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.973388671875,0.6151319146156311,0.1690495312213897,0.7868038415908813,284.9721984863281,284.95001220703125,297.4569702148437,294.3150634765625,297.1394958496094,297.0108642578125,284.9701232910156,1.0,0.561826229095459,0.396440178155899,0.396440178155899,1.0,1.0,-2.772356033325196,0.7941336035728455,1.9782222509384155,0.1654506623744964,0.9249512553215028,0.9249512553215028,0.0,187.0727996826172,174.0,49545.4375,0.0,2097.227294921875,1.0,280.2418212890625,283.4684753417969,297.2079162597656,300.4195556640625,293.1499938964844,293.1499938964844,279.95001220703125,34303.64453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8389819860458374,1.0,0.0,0.0,3.671293258666992,3.6713173389434814,8.993556548375636e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8276.740234375,0.0,1544.2213134765625,1895.4371337890625,0.0,2832.205322265625,0.9086530208587646,1.0,0.0,3.0,1.0,0.0
17778060,296.9696655273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.87774658203125,0.6960600018501282,0.245507076382637,0.2261122167110443,296.8863525390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8787536621094,0.8305806517601013,0.425530195236206,0.4078132212162018,297.06396484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8792724609375,0.9990000128746032,0.8433600664138794,0.5252082347869873,296.9518737792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8785400390625,0.7904378771781921,0.3648407757282257,0.3505854308605194,296.9931945800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8764343261719,0.6138381958007812,0.1667383462190628,0.7764350175857544,284.8786926269531,284.95001220703125,297.3896179199219,294.2762145996094,297.1161499023437,297.0053405761719,284.8810729980469,1.0,0.5570312142372131,0.3972299993038177,0.3972299993038177,1.0,1.0,-2.7447354793548584,0.7862557768821716,1.9584795236587524,0.1635648608207702,0.8161860108375549,0.8161860108375549,0.0,184.15545654296875,177.0,49324.41015625,0.0,2038.77490234375,1.0,279.95819091796875,283.3778076171875,297.2289123535156,300.47882080078125,293.1499938964844,293.1499938964844,280.25,41287.57421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8383893370628357,1.0,0.0,0.0,3.444699287414551,3.4447221755981445,7.917642506072298e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7416.2275390625,0.0,1353.86865234375,1895.4371337890625,0.0,2826.670654296875,0.8644779324531555,1.0,0.0,3.0,1.0,0.0
17778120,296.9696655273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.87774658203125,0.6960600018501282,0.245507076382637,0.2261122167110443,296.8863525390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8787536621094,0.8305806517601013,0.425530195236206,0.4078132212162018,297.06396484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8792724609375,0.9990000128746032,0.8433600664138794,0.5252082347869873,296.9518737792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8785400390625,0.7904378771781921,0.3648407757282257,0.3505854308605194,296.9931945800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8764343261719,0.6138381958007812,0.1667383462190628,0.7764350175857544,284.8786926269531,284.95001220703125,297.3896179199219,294.2762145996094,297.1161499023437,297.0053405761719,284.8810729980469,1.0,0.5570312142372131,0.3972299993038177,0.3972299993038177,1.0,1.0,-2.7447354793548584,0.7862557768821716,1.9584795236587524,0.1635648608207702,0.8161860108375549,0.8161860108375549,0.0,184.15545654296875,177.0,49324.41015625,0.0,2038.77490234375,1.0,279.95819091796875,283.3778076171875,297.2289123535156,300.47882080078125,293.1499938964844,293.1499938964844,280.25,41287.57421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8383893370628357,1.0,0.0,0.0,3.444699287414551,3.4447221755981445,7.917642506072298e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7416.2275390625,0.0,1353.86865234375,1895.4371337890625,0.0,2826.670654296875,0.8644779324531555,1.0,0.0,3.0,1.0,0.0
17778180,296.9725036621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.98223876953125,0.6940805912017822,0.2435070425271988,0.2241449207067489,296.8883361816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9818420410156,0.8287637233734131,0.4223878383636474,0.4046521782875061,297.0628967285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9815979003906,0.9990000128746032,0.8421612977981567,0.5248233675956726,296.9522705078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9819030761719,0.7886881232261658,0.3623666167259216,0.3480726480484009,296.9933776855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.98272705078125,0.6114386320114136,0.1647675484418869,0.7671064138412476,284.9818725585937,284.95001220703125,297.3231811523437,294.2377624511719,297.0970764160156,297.0052490234375,284.9806213378906,1.0,0.5540492534637451,0.3980198204517364,0.3980198204517364,1.0,1.0,-2.723872184753418,0.7807634472846985,1.9431086778640747,0.1625841408967971,0.8946221470832825,0.8946221470832825,0.0,183.20379638671875,180.0,48285.19921875,0.0,2001.094970703125,1.0,280.24072265625,283.50054931640625,297.1105041503906,300.2391052246094,293.1499938964844,293.1499938964844,280.54998779296875,34274.12109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8355084657669067,1.0,0.0,0.0,3.540355682373047,3.540378332138061,8.363481356354896e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7265.5986328125,0.0,1402.04541015625,1895.4371337890625,0.0,2799.78125,0.8793663382530212,1.0,0.0,3.0,1.0,0.0
17778240,296.9725036621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.98223876953125,0.6940805912017822,0.2435070425271988,0.2241449207067489,296.8883361816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9818420410156,0.8287637233734131,0.4223878383636474,0.4046521782875061,297.0628967285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9815979003906,0.9990000128746032,0.8421612977981567,0.5248233675956726,296.9522705078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9819030761719,0.7886881232261658,0.3623666167259216,0.3480726480484009,296.9933776855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.98272705078125,0.6114386320114136,0.1647675484418869,0.7671064138412476,284.9818725585937,284.95001220703125,297.3231811523437,294.2377624511719,297.0970764160156,297.0052490234375,284.9806213378906,1.0,0.5540492534637451,0.3980198204517364,0.3980198204517364,1.0,1.0,-2.723872184753418,0.7807634472846985,1.9431086778640747,0.1625841408967971,0.8946221470832825,0.8946221470832825,0.0,183.20379638671875,180.0,48285.19921875,0.0,2001.094970703125,1.0,280.24072265625,283.50054931640625,297.1105041503906,300.2391052246094,293.1499938964844,293.1499938964844,280.54998779296875,34274.12109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8355084657669067,1.0,0.0,0.0,3.540355682373047,3.540378332138061,8.363481356354896e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7265.5986328125,0.0,1402.04541015625,1895.4371337890625,0.0,2799.78125,0.8793663382530212,1.0,0.0,3.0,1.0,0.0
17778300,296.9745788574219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0762634277344,0.6928460597991943,0.2425865083932876,0.2232837677001953,296.8902587890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0780029296875,0.8275572657585144,0.4209176898002624,0.4032224416732788,297.06072998046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.07879638671875,0.9990000128746032,0.8413949012756348,0.5254279375076294,296.95343017578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.07763671875,0.7875099182128906,0.3612266480922699,0.3469572961330414,296.994140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0737609863281,0.6100064516067505,0.1638495326042175,0.7629031538963318,285.077880859375,284.95001220703125,297.29034423828125,294.2187194824219,297.0876770019531,297.0052490234375,285.0809936523437,1.0,0.5530872344970703,0.3984147310256958,0.3984147310256958,1.0,1.0,-2.715451955795288,0.7787207365036011,1.936731219291687,0.1623685508966446,0.983569085597992,0.983569085597992,0.0,183.21275329589844,180.0,47447.01171875,0.0,1987.8408203125,1.0,280.4973449707031,283.6185607910156,297.0484313964844,300.060302734375,293.1499938964844,293.1499938964844,280.54998779296875,31541.36328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.833596408367157,1.0,0.0,0.0,3.624847888946533,3.624871015548706,8.767441386225983e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7505.38916015625,0.0,1472.23486328125,1895.4371337890625,0.0,2781.949462890625,0.8978304266929626,1.0,0.0,3.0,1.0,0.0
17778360,296.9766845703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.05682373046875,0.6915520429611206,0.241683080792427,0.2225200533866882,296.89227294921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0556335449219,0.8262540102005005,0.4194715321063995,0.4019133746623993,297.0566711425781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0549011230469,0.9990000128746032,0.8404333591461182,0.5263863205909729,296.95477294921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.055908203125,0.7862376570701599,0.3601155281066894,0.3459538221359253,296.9951171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0581970214844,0.6085072755813599,0.1629590839147567,0.759024441242218,285.05572509765625,284.95001220703125,297.2578125,294.1998291015625,297.0782775878906,297.0051574707031,285.05181884765625,1.0,0.552407443523407,0.398822158575058,0.398822158575058,1.0,1.0,-2.7082443237304688,0.7771319150924683,1.9311124086380005,0.1623405963182449,1.0,1.0,0.0,183.4487152099609,183.0,47522.296875,0.0,1977.600830078125,1.0,280.54205322265625,283.5937805175781,297.0397033691406,300.1039428710937,293.1499938964844,293.1499938964844,280.25,31272.396484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8320136070251465,1.0,0.0,0.0,3.727214336395264,3.727238178253174,9.269621727980848e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8034.23095703125,0.0,1584.6610107421875,1895.4371337890625,0.0,2767.1982421875,0.919067919254303,1.0,0.0,3.0,1.0,0.0
17778420,296.96954345703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.86932373046875,0.6871431469917297,0.2387742102146148,0.2202857732772827,296.88330078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8701171875,0.8220158219337463,0.4153107702732086,0.3984450399875641,297.01531982421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8705749511719,0.9990000128746032,0.8350977897644043,0.5305378437042236,296.9462890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.86993408203125,0.7820063233375549,0.3567937314510345,0.3432244062423706,296.991455078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8685302734375,0.6041055917739868,0.1606308370828628,0.7497678399085999,284.8700561523437,284.95001220703125,297.19366455078125,294.1626281738281,297.05157470703125,296.9935607910156,284.8724365234375,1.0,0.5514838695526123,0.3996370136737823,0.3996370136737823,1.0,1.0,-2.6919808387756348,0.7732764482498169,1.9187042713165283,0.1621025055646896,0.8650342226028442,0.8650342226028442,0.0,185.0235290527344,171.0,48107.19921875,0.0,1959.4307861328125,1.0,280.25689697265625,283.4080810546875,297.1078796386719,300.2669982910156,293.1499938964844,293.1499938964844,280.54998779296875,38906.4765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8312737345695496,1.0,0.0,0.0,3.644888401031494,3.6449127197265625,8.864653295859171e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7254.0693359375,0.0,1549.205322265625,1895.4371337890625,0.0,2760.305908203125,0.9058412313461304,1.0,0.0,3.0,1.0,0.0
