time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17778480,296.96954345703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.86932373046875,0.6871431469917297,0.2387742102146148,0.2202857732772827,296.88330078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8701171875,0.8220158219337463,0.4153107702732086,0.3984450399875641,297.01531982421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8705749511719,0.9990000128746032,0.8350977897644043,0.5305378437042236,296.9462890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.86993408203125,0.7820063233375549,0.3567937314510345,0.3432244062423706,296.991455078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8685302734375,0.6041055917739868,0.1606308370828628,0.7497678399085999,284.8700561523437,284.95001220703125,297.19366455078125,294.1626281738281,297.05157470703125,296.9935607910156,284.8724365234375,1.0,0.5514838695526123,0.3996370136737823,0.3996370136737823,1.0,1.0,-2.6919808387756348,0.7732764482498169,1.9187042713165283,0.1621025055646896,0.8650342226028442,0.8650342226028442,0.0,185.0235290527344,171.0,48107.19921875,0.0,1959.4307861328125,1.0,280.25689697265625,283.4080810546875,297.1078796386719,300.2669982910156,293.1499938964844,293.1499938964844,280.54998779296875,38906.4765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8312737345695496,1.0,0.0,0.0,3.644888401031494,3.6449127197265625,8.864653295859171e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7254.0693359375,0.0,1549.205322265625,1895.4371337890625,0.0,2760.305908203125,0.9058412313461304,1.0,0.0,3.0,1.0,0.0
17778540,296.9695129394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9900817871094,0.6863097548484802,0.2364772856235504,0.2179296016693115,296.8818664550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9891662597656,0.8215385675430298,0.4117757081985473,0.3947930335998535,296.9908752441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.98858642578125,0.9990000128746032,0.830875039100647,0.5266537070274353,296.9443664550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9893493652344,0.7816894054412842,0.3540103435516357,0.3403074145317077,296.9900817871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9911499023437,0.602621853351593,0.1584797352552414,0.7392905354499817,284.9892272949219,284.95001220703125,297.1308898925781,294.12628173828125,297.03106689453125,296.9901428222656,284.9862365722656,1.0,0.5458881855010986,0.4004518687725067,0.4004518687725067,1.0,1.0,-2.6640098094940186,0.7652021646499634,1.8988076448440552,0.1603456735610962,0.9550197720527648,0.9550197720527648,0.0,182.03396606445312,159.0,46961.2578125,0.0,1902.67578125,1.0,280.5431213378906,283.5459289550781,297.0030212402344,300.0489196777344,293.1499938964844,293.1499938964844,280.25,33671.8203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8285130858421326,1.0,0.0,0.0,3.7409396171569824,3.74096417427063,9.338018003290928e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7972.0771484375,0.0,1618.8626708984375,1895.4371337890625,0.0,2734.60791015625,0.9237627387046814,1.0,0.0,3.0,1.0,0.0
17778600,296.9695129394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9900817871094,0.6863097548484802,0.2364772856235504,0.2179296016693115,296.8818664550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9891662597656,0.8215385675430298,0.4117757081985473,0.3947930335998535,296.9908752441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.98858642578125,0.9990000128746032,0.830875039100647,0.5266537070274353,296.9443664550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9893493652344,0.7816894054412842,0.3540103435516357,0.3403074145317077,296.9900817871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9911499023437,0.602621853351593,0.1584797352552414,0.7392905354499817,284.9892272949219,284.95001220703125,297.1308898925781,294.12628173828125,297.03106689453125,296.9901428222656,284.9862365722656,1.0,0.5458881855010986,0.4004518687725067,0.4004518687725067,1.0,1.0,-2.6640098094940186,0.7652021646499634,1.8988076448440552,0.1603456735610962,0.9550197720527648,0.9550197720527648,0.0,182.03396606445312,159.0,46961.2578125,0.0,1902.67578125,1.0,280.5431213378906,283.5459289550781,297.0030212402344,300.0489196777344,293.1499938964844,293.1499938964844,280.25,33671.8203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8285130858421326,1.0,0.0,0.0,3.7409396171569824,3.74096417427063,9.338018003290928e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7972.0771484375,0.0,1618.8626708984375,1895.4371337890625,0.0,2734.60791015625,0.9237627387046814,1.0,0.0,3.0,1.0,0.0
17778660,296.9637451171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8599548339844,0.6878178119659424,0.2336095720529556,0.2153637707233429,296.8738098144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.861328125,0.8235988616943359,0.4075707495212555,0.3908762037754059,296.97479248046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.86212158203125,0.9990000128746032,0.8272197842597961,0.5172573328018188,296.9367370605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8610534667969,0.7840081453323364,0.3506363332271576,0.3371453583240509,296.98614501953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8583068847656,0.6032043099403381,0.156057521700859,0.7280170917510986,284.8612365722656,284.95001220703125,297.0696105957031,294.0909729003906,297.01055908203125,296.9862060546875,284.8648376464844,1.0,0.5375396609306335,0.4012766778469085,0.4012766778469085,1.0,1.0,-2.627592086791992,0.7540838122367859,1.8735082149505613,0.1573935449123382,0.8232630491256714,0.8232630491256714,0.0,175.96751403808594,162.0,46751.9609375,0.0,1820.554443359375,1.0,280.2572937011719,283.4268798828125,297.0389404296875,300.12945556640625,293.1499938964844,293.1499938964844,280.54998779296875,41845.015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8278472423553467,1.0,0.0,0.0,3.520031213760376,3.520054817199707,8.267730322586431e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7134.47509765625,0.0,1435.498046875,1895.4371337890625,0.0,2728.4150390625,0.8812003135681152,1.0,0.0,3.0,1.0,0.0
17778720,296.9637451171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8599548339844,0.6878178119659424,0.2336095720529556,0.2153637707233429,296.8738098144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.861328125,0.8235988616943359,0.4075707495212555,0.3908762037754059,296.97479248046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.86212158203125,0.9990000128746032,0.8272197842597961,0.5172573328018188,296.9367370605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8610534667969,0.7840081453323364,0.3506363332271576,0.3371453583240509,296.98614501953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8583068847656,0.6032043099403381,0.156057521700859,0.7280170917510986,284.8612365722656,284.95001220703125,297.0696105957031,294.0909729003906,297.01055908203125,296.9862060546875,284.8648376464844,1.0,0.5375396609306335,0.4012766778469085,0.4012766778469085,1.0,1.0,-2.627592086791992,0.7540838122367859,1.8735082149505613,0.1573935449123382,0.8232630491256714,0.8232630491256714,0.0,175.96751403808594,162.0,46751.9609375,0.0,1820.554443359375,1.0,280.2572937011719,283.4268798828125,297.0389404296875,300.12945556640625,293.1499938964844,293.1499938964844,280.54998779296875,41845.015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8278472423553467,1.0,0.0,0.0,3.520031213760376,3.520054817199707,8.267730322586431e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7134.47509765625,0.0,1435.498046875,1895.4371337890625,0.0,2728.4150390625,0.8812003135681152,1.0,0.0,3.0,1.0,0.0
17778780,296.96649169921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9792785644531,0.6875243782997131,0.2315232008695602,0.2131978124380111,296.8755187988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9788513183594,0.823594868183136,0.4042380750179291,0.387402594089508,296.9847717285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.97857666015625,0.9990000128746032,0.8260068297386169,0.5126686692237854,296.93719482421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9789428710937,0.7841577529907227,0.3479745090007782,0.3343409299850464,296.986328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9798583984375,0.602044939994812,0.1539971977472305,0.7177852392196655,284.9788818359375,284.95001220703125,297.00994873046875,294.0568542480469,296.99346923828125,296.9862670898437,284.9774169921875,1.0,0.5324409008026123,0.4021014869213104,0.4021014869213104,1.0,1.0,-2.599620819091797,0.7459728121757507,1.853648066520691,0.1552515923976898,0.9058387875556946,0.9058387875556946,0.0,172.68264770507812,165.0,45535.1484375,0.0,1764.912841796875,1.0,280.541259765625,283.56329345703125,296.9151611328125,299.87628173828125,293.1499938964844,293.1499938964844,280.25,34519.80078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8246721029281616,1.0,0.0,0.0,3.601636409759521,3.601659774780273,8.65551726292324e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7794.4169921875,0.0,1469.095947265625,1895.4371337890625,0.0,2698.90625,0.8932706117630005,1.0,0.0,3.0,1.0,0.0
17778840,296.96649169921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9792785644531,0.6875243782997131,0.2315232008695602,0.2131978124380111,296.8755187988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9788513183594,0.823594868183136,0.4042380750179291,0.387402594089508,296.9847717285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.97857666015625,0.9990000128746032,0.8260068297386169,0.5126686692237854,296.93719482421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9789428710937,0.7841577529907227,0.3479745090007782,0.3343409299850464,296.986328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9798583984375,0.602044939994812,0.1539971977472305,0.7177852392196655,284.9788818359375,284.95001220703125,297.00994873046875,294.0568542480469,296.99346923828125,296.9862670898437,284.9774169921875,1.0,0.5324409008026123,0.4021014869213104,0.4021014869213104,1.0,1.0,-2.599620819091797,0.7459728121757507,1.853648066520691,0.1552515923976898,0.9058387875556946,0.9058387875556946,0.0,172.68264770507812,165.0,45535.1484375,0.0,1764.912841796875,1.0,280.541259765625,283.56329345703125,296.9151611328125,299.87628173828125,293.1499938964844,293.1499938964844,280.25,34519.80078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8246721029281616,1.0,0.0,0.0,3.601636409759521,3.601659774780273,8.65551726292324e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7794.4169921875,0.0,1469.095947265625,1895.4371337890625,0.0,2698.90625,0.8932706117630005,1.0,0.0,3.0,1.0,0.0
17778900,296.9652404785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8504638671875,0.6867204904556274,0.2302422672510147,0.2121980339288711,296.87359619140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8480224609375,0.8228742480278015,0.4023126065731048,0.3857682943344116,296.9806823730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8468933105469,0.9990000128746032,0.8245670199394226,0.511942446231842,296.9349670410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8485107421875,0.7834786772727966,0.346411257982254,0.3330226242542267,296.9855651855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8541259765625,0.6009045839309692,0.1528874486684799,0.7130929827690125,284.8481750488281,284.95001220703125,296.9808044433594,294.0403137207031,296.98455810546875,296.985595703125,284.8439636230469,1.0,0.5306713581085205,0.4025138914585113,0.4025138914585113,1.0,1.0,-2.5883610248565674,0.7428761720657349,1.8454848527908323,0.1546309292316436,0.8082079291343689,0.8082079291343689,0.0,171.93418884277344,165.0,45966.04296875,0.0,1745.327392578125,1.0,280.2997131347656,283.4231872558594,296.9615783691406,300.0399169921875,293.1499938964844,293.1499938964844,280.25,40112.4921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8241904973983765,1.0,0.0,0.0,3.5217325687408447,3.521756172180176,8.275725349449203e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7514.63623046875,0.0,1424.78125,1895.4371337890625,0.0,2694.4345703125,0.8766504526138306,1.0,0.0,3.0,1.0,0.0
17778960,296.9630126953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8866577148437,0.6850993037223816,0.2288522273302078,0.2109634578227996,296.8705444335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.88800048828125,0.8213924169540405,0.4002600312232971,0.3838531970977783,296.9711608886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.88873291015625,0.9990000128746032,0.8225581049919128,0.5123515129089355,296.9317321777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8877258300781,0.7820056676864624,0.3447314500808716,0.3314582407474518,296.984130859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8848876953125,0.5990968942642212,0.1517046988010406,0.7078930735588074,284.8879089355469,284.95001220703125,296.9521179199219,294.02410888671875,296.97528076171875,296.98419189453125,284.8911437988281,1.0,0.5292397141456604,0.4030919075012207,0.4030919075012207,1.0,1.0,-2.576939582824707,0.7400683164596558,1.8368712663650515,0.1543286889791488,0.8055517077445984,0.8055517077445984,0.0,171.75169372558594,168.0,45419.77734375,0.0,1728.1375732421875,1.0,280.25885009765625,283.47564697265625,296.9459228515625,299.9481811523437,293.1499938964844,293.1499938964844,280.54998779296875,41357.59765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8234540820121765,1.0,0.0,0.0,3.371500253677368,3.3715224266052246,7.584721970488317e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7023.00390625,0.0,1281.863525390625,1895.4371337890625,0.0,2687.5986328125,0.8487357497215271,1.0,0.0,3.0,1.0,0.0
17779020,296.9659423828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9896850585937,0.6819561719894409,0.2267765253782272,0.2089872360229492,296.87274169921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9891357421875,0.8182968497276306,0.3969394862651825,0.3805927038192749,296.9601135253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9888000488281,0.9990000128746032,0.8191741108894348,0.514150857925415,296.93267822265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9892578125,0.778947651386261,0.3420571684837341,0.3288221061229706,296.98468017578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9903869628906,0.5953190326690674,0.1496554017066955,0.6985116600990295,284.9891662597656,284.95001220703125,296.8962097167969,293.9928894042969,296.95947265625,296.9846496582031,284.987548828125,1.0,0.5273007750511169,0.4042479395866394,0.4042479395866394,1.0,1.0,-2.5583646297454834,0.73601233959198,1.8223521709442136,0.1542847901582718,0.8880747556686401,0.8880747556686401,0.0,172.02711486816406,171.0,44525.453125,0.0,1702.9385986328125,1.0,280.5401306152344,283.5915832519531,296.8349304199219,299.7265014648437,293.1499938964844,293.1499938964844,280.8500061035156,33823.87109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8199543356895447,1.0,0.0,0.0,3.48817777633667,3.488199710845948,8.118774985632626e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6896.4794921875,0.0,1344.9151611328125,1895.4371337890625,0.0,2655.146484375,0.8673338890075684,1.0,0.0,3.0,1.0,0.0
17779080,296.9659423828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9896850585937,0.6819561719894409,0.2267765253782272,0.2089872360229492,296.87274169921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9891357421875,0.8182968497276306,0.3969394862651825,0.3805927038192749,296.9601135253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9888000488281,0.9990000128746032,0.8191741108894348,0.514150857925415,296.93267822265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9892578125,0.778947651386261,0.3420571684837341,0.3288221061229706,296.98468017578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9903869628906,0.5953190326690674,0.1496554017066955,0.6985116600990295,284.9891662597656,284.95001220703125,296.8962097167969,293.9928894042969,296.95947265625,296.9846496582031,284.987548828125,1.0,0.5273007750511169,0.4042479395866394,0.4042479395866394,1.0,1.0,-2.5583646297454834,0.73601233959198,1.8223521709442136,0.1542847901582718,0.8880747556686401,0.8880747556686401,0.0,172.02711486816406,171.0,44525.453125,0.0,1702.9385986328125,1.0,280.5401306152344,283.5915832519531,296.8349304199219,299.7265014648437,293.1499938964844,293.1499938964844,280.8500061035156,33823.87109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8199543356895447,1.0,0.0,0.0,3.48817777633667,3.488199710845948,8.118774985632626e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6896.4794921875,0.0,1344.9151611328125,1895.4371337890625,0.0,2655.146484375,0.8673338890075684,1.0,0.0,3.0,1.0,0.0
17779140,296.9700927734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0654602050781,0.6785647869110107,0.2248646467924118,0.207308828830719,296.87652587890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0640563964844,0.8147620558738708,0.3938092291355133,0.3776825964450836,296.94488525390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.06317138671875,0.9990000128746032,0.815229058265686,0.5172290802001953,296.9352722167969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0643310546875,0.7755085229873657,0.339566558599472,0.3265104293823242,296.9862365722656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0671081542969,0.59120774269104,0.1477201879024505,0.690039336681366,285.06414794921875,284.95001220703125,296.8423767089844,293.9633483886719,296.9449462890625,296.9862365722656,285.0597229003906,1.0,0.5263076424598694,0.4054039716720581,0.4054039716720581,1.0,1.0,-2.5435903072357178,0.7332919239997864,1.8102983236312864,0.1547696441411972,1.0,1.0,0.0,173.08604431152344,159.0,43822.3046875,0.0,1686.7376708984375,1.0,280.8419494628906,283.6825866699219,296.7718200683594,299.6039428710937,293.1499938964844,293.1499938964844,280.54998779296875,30708.921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8158256411552429,1.0,0.0,0.0,3.693418741226196,3.6934423446655273,9.102284366235835e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7612.03466796875,0.0,1541.9530029296875,1895.4371337890625,0.0,2616.94140625,0.9110617637634276,1.0,0.0,3.0,1.0,0.0
17779200,296.9700927734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0654602050781,0.6785647869110107,0.2248646467924118,0.207308828830719,296.87652587890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0640563964844,0.8147620558738708,0.3938092291355133,0.3776825964450836,296.94488525390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.06317138671875,0.9990000128746032,0.815229058265686,0.5172290802001953,296.9352722167969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0643310546875,0.7755085229873657,0.339566558599472,0.3265104293823242,296.9862365722656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0671081542969,0.59120774269104,0.1477201879024505,0.690039336681366,285.06414794921875,284.95001220703125,296.8423767089844,293.9633483886719,296.9449462890625,296.9862365722656,285.0597229003906,1.0,0.5263076424598694,0.4054039716720581,0.4054039716720581,1.0,1.0,-2.5435903072357178,0.7332919239997864,1.8102983236312864,0.1547696441411972,1.0,1.0,0.0,173.08604431152344,159.0,43822.3046875,0.0,1686.7376708984375,1.0,280.8419494628906,283.6825866699219,296.7718200683594,299.6039428710937,293.1499938964844,293.1499938964844,280.54998779296875,30708.921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8158256411552429,1.0,0.0,0.0,3.693418741226196,3.6934423446655273,9.102284366235835e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7612.03466796875,0.0,1541.9530029296875,1895.4371337890625,0.0,2616.94140625,0.9110617637634276,1.0,0.0,3.0,1.0,0.0
17779260,296.9631042480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8572998046875,0.6774680018424988,0.2218890190124511,0.2048688381910324,296.86798095703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8579406738281,0.8140310645103455,0.389492005109787,0.3738949596881866,296.9082336425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8583679199219,0.9990000128746032,0.8089271783828735,0.5134788155555725,296.92681884765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8578186035156,0.7749083042144775,0.3360009491443634,0.3234031498432159,296.9820861816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8566589355469,0.5893180966377258,0.1452315151691436,0.6793716549873352,284.85791015625,284.95001220703125,296.790771484375,293.9356689453125,296.9271545410156,296.98223876953125,284.8598937988281,1.0,0.5206704139709473,0.4063554108142853,0.4063554108142853,1.0,1.0,-2.5150718688964844,0.7250984907150269,1.7899733781814575,0.153124138712883,0.8510560989379883,0.8510560989379883,0.0,170.25665283203125,147.0,44153.44140625,0.0,1634.9609375,1.0,280.5568542480469,283.47979736328125,296.8544921875,299.7720031738281,293.1499938964844,293.1499938964844,280.8500061035156,39330.0703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8145776391029358,1.0,0.0,0.0,3.606494188308716,3.606518268585205,8.678881613377598e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6872.482421875,0.0,1509.921875,1895.4371337890625,0.0,2605.410888671875,0.8973413705825806,1.0,0.0,3.0,1.0,0.0
17779320,296.9631042480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8572998046875,0.6774680018424988,0.2218890190124511,0.2048688381910324,296.86798095703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8579406738281,0.8140310645103455,0.389492005109787,0.3738949596881866,296.9082336425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8583679199219,0.9990000128746032,0.8089271783828735,0.5134788155555725,296.92681884765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8578186035156,0.7749083042144775,0.3360009491443634,0.3234031498432159,296.9820861816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8566589355469,0.5893180966377258,0.1452315151691436,0.6793716549873352,284.85791015625,284.95001220703125,296.790771484375,293.9356689453125,296.9271545410156,296.98223876953125,284.8598937988281,1.0,0.5206704139709473,0.4063554108142853,0.4063554108142853,1.0,1.0,-2.5150718688964844,0.7250984907150269,1.7899733781814575,0.153124138712883,0.8510560989379883,0.8510560989379883,0.0,170.25665283203125,147.0,44153.44140625,0.0,1634.9609375,1.0,280.5568542480469,283.47979736328125,296.8544921875,299.7720031738281,293.1499938964844,293.1499938964844,280.8500061035156,39330.0703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8145776391029358,1.0,0.0,0.0,3.606494188308716,3.606518268585205,8.678881613377598e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6872.482421875,0.0,1509.921875,1895.4371337890625,0.0,2605.410888671875,0.8973413705825806,1.0,0.0,3.0,1.0,0.0
17779380,296.963134765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.97833251953125,0.6790059208869934,0.2195159494876861,0.2023322284221649,296.86724853515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.97760009765625,0.8162209391593933,0.385834664106369,0.3700132668018341,296.9057312011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9771423339844,0.9990000128746032,0.8055669665336609,0.5038891434669495,296.9247131347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9777526855469,0.7771863341331482,0.3329527378082275,0.3201213479042053,296.9803161621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9792175292969,0.5896286368370056,0.1429192870855331,0.6675927639007568,284.9776611328125,284.95001220703125,296.74151611328125,293.9100036621094,296.91162109375,296.9803466796875,284.9751892089844,1.0,0.5121274590492249,0.40730682015419,0.40730682015419,1.0,1.0,-2.47774600982666,0.7136698961257935,1.7640761137008667,0.1499909907579422,0.9333200454711914,0.9333200454711914,0.0,164.25721740722656,150.0,42832.6640625,0.0,1558.9957275390625,1.0,280.8419189453125,283.6204528808594,296.7474060058594,299.54052734375,293.1499938964844,293.1499938964844,280.54998779296875,34043.390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8110141754150391,1.0,0.0,0.0,3.6863551139831534,3.686379194259644,9.067501878234908e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7511.4208984375,0.0,1559.2073974609375,1895.4371337890625,0.0,2572.53564453125,0.9119123220443726,1.0,0.0,3.0,1.0,0.0
17779440,296.963134765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.97833251953125,0.6790059208869934,0.2195159494876861,0.2023322284221649,296.86724853515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.97760009765625,0.8162209391593933,0.385834664106369,0.3700132668018341,296.9057312011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9771423339844,0.9990000128746032,0.8055669665336609,0.5038891434669495,296.9247131347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9777526855469,0.7771863341331482,0.3329527378082275,0.3201213479042053,296.9803161621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9792175292969,0.5896286368370056,0.1429192870855331,0.6675927639007568,284.9776611328125,284.95001220703125,296.74151611328125,293.9100036621094,296.91162109375,296.9803466796875,284.9751892089844,1.0,0.5121274590492249,0.40730682015419,0.40730682015419,1.0,1.0,-2.47774600982666,0.7136698961257935,1.7640761137008667,0.1499909907579422,0.9333200454711914,0.9333200454711914,0.0,164.25721740722656,150.0,42832.6640625,0.0,1558.9957275390625,1.0,280.8419189453125,283.6204528808594,296.7474060058594,299.54052734375,293.1499938964844,293.1499938964844,280.54998779296875,34043.390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8110141754150391,1.0,0.0,0.0,3.6863551139831534,3.686379194259644,9.067501878234908e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7511.4208984375,0.0,1559.2073974609375,1895.4371337890625,0.0,2572.53564453125,0.9119123220443726,1.0,0.0,3.0,1.0,0.0
17779500,296.96148681640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.83642578125,0.6791290044784546,0.2181711345911026,0.2012140601873397,296.8646850585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8329162597656,0.8165252208709717,0.3837950825691223,0.3682126402854919,296.9053649902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8311462402344,0.9990000128746032,0.8039923310279846,0.5008485317230225,296.9220275878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8335876464844,0.7775466442108154,0.3312645554542541,0.3186240196228027,296.9791259765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8416442871094,0.5891774296760559,0.1417305171489715,0.6622521877288818,284.8331604003906,284.95001220703125,296.71783447265625,293.8979797363281,296.9040222167969,296.979248046875,284.825927734375,1.0,0.5092308521270752,0.4077825248241424,0.4077825248241424,1.0,1.0,-2.462363004684448,0.7091363072395325,1.7532267570495603,0.1487721651792526,0.8242918252944946,0.8242918252944946,0.0,162.25933837890625,150.0,43281.05078125,0.0,1530.2537841796875,1.0,280.5970764160156,283.4649353027344,296.8019104003906,299.71221923828125,293.1499938964844,293.1499938964844,280.54998779296875,39596.2734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8103762269020081,1.0,0.0,0.0,3.615767955780029,3.6157922744750977,8.723572477720154e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7238.32177734375,0.0,1522.0716552734375,1895.4371337890625,0.0,2566.65869140625,0.8971400260925293,1.0,0.0,3.0,1.0,0.0
17779560,296.95867919921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.86102294921875,0.6781557202339172,0.2167022824287414,0.199885606765747,296.86102294921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8629455566406,0.8157438039779663,0.3816283047199249,0.3661580681800842,296.900390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.86407470703125,0.9990000128746032,0.8019523024559021,0.4995570480823517,296.918212890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.862548828125,0.776798665523529,0.329445332288742,0.3169033229351043,296.97735595703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8585510253906,0.5877943634986877,0.1404718458652496,0.65655517578125,284.86279296875,284.95001220703125,296.6947937011719,293.8865051269531,296.89599609375,296.9774169921875,284.8680114746094,1.0,0.5068402886390686,0.408468633890152,0.408468633890152,1.0,1.0,-2.447834014892578,0.7053243517875671,1.7425097227096558,0.1481612920761108,0.8069087266921997,0.8069087266921997,0.0,161.15919494628906,153.0,42599.5703125,0.0,1506.6641845703125,1.0,280.5578918457031,283.5172119140625,296.7908020019531,299.6200561523437,293.1499938964844,293.1499938964844,280.8500061035156,42536.07421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8094680309295654,1.0,0.0,0.0,3.433679580688477,3.4337027072906494,7.867066642575082e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6749.978515625,0.0,1351.561279296875,1895.4371337890625,0.0,2558.295166015625,0.8630203008651733,1.0,0.0,3.0,1.0,0.0
17779620,296.9618530273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9864501953125,0.6760095953941345,0.2145925760269165,0.1977897882461547,296.863525390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9859313964844,0.8136976361274719,0.378214567899704,0.3627159595489502,296.9017944335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.985595703125,0.9990000128746032,0.7989301681518555,0.4987621605396271,296.9193115234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.98602294921875,0.7748189568519592,0.3266147375106811,0.3140272796154022,296.9779052734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9871520996094,0.584599494934082,0.1383376717567443,0.646435022354126,284.9859619140625,284.95001220703125,296.65069580078125,293.8653564453125,296.8834228515625,296.9778747558594,284.984375,1.0,0.5034563541412354,0.4098408222198486,0.4098408222198486,1.0,1.0,-2.424605369567871,0.6998423933982849,1.724763035774231,0.147740289568901,0.8963570594787598,0.8963570594787598,0.0,160.02769470214844,156.0,41613.078125,0.0,1472.0240478515625,1.0,280.8406066894531,283.65264892578125,296.6782531738281,299.39117431640625,293.1499938964844,293.1499938964844,281.1499938964844,34094.5859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8053675293922424,1.0,0.0,0.0,3.5373637676239014,3.537386417388916,8.349351787728665e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6630.78125,0.0,1397.6119384765625,1895.4371337890625,0.0,2520.599853515625,0.8785790801048279,1.0,0.0,3.0,1.0,0.0
17779680,296.9618530273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9864501953125,0.6760095953941345,0.2145925760269165,0.1977897882461547,296.863525390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9859313964844,0.8136976361274719,0.378214567899704,0.3627159595489502,296.9017944335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.985595703125,0.9990000128746032,0.7989301681518555,0.4987621605396271,296.9193115234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.98602294921875,0.7748189568519592,0.3266147375106811,0.3140272796154022,296.9779052734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9871520996094,0.584599494934082,0.1383376717567443,0.646435022354126,284.9859619140625,284.95001220703125,296.65069580078125,293.8653564453125,296.8834228515625,296.9778747558594,284.984375,1.0,0.5034563541412354,0.4098408222198486,0.4098408222198486,1.0,1.0,-2.424605369567871,0.6998423933982849,1.724763035774231,0.147740289568901,0.8963570594787598,0.8963570594787598,0.0,160.02769470214844,156.0,41613.078125,0.0,1472.0240478515625,1.0,280.8406066894531,283.65264892578125,296.6782531738281,299.39117431640625,293.1499938964844,293.1499938964844,281.1499938964844,34094.5859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8053675293922424,1.0,0.0,0.0,3.5373637676239014,3.537386417388916,8.349351787728665e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6630.78125,0.0,1397.6119384765625,1895.4371337890625,0.0,2520.599853515625,0.8785790801048279,1.0,0.0,3.0,1.0,0.0
17779740,296.9669189453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0791931152344,0.6733785271644592,0.212722823023796,0.1961024552583694,296.86834716796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.078125,0.8108772039413452,0.3750744462013244,0.3597405552864074,296.8987731933594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0774230957031,0.9990000128746032,0.7954856753349304,0.4999973177909851,296.9228515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0783386230469,0.7721378803253174,0.3240494430065155,0.3115929365158081,296.9801330566406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0805358886719,0.5808722376823425,0.1363815516233444,0.6376307010650635,285.07818603515625,284.95001220703125,296.60943603515625,293.84674072265625,296.8727722167969,296.9800720214844,285.0747375488281,1.0,0.5015072822570801,0.4112130403518677,0.4112130403518677,1.0,1.0,-2.406982660293579,0.69635409116745,1.7106285095214844,0.1481201350688934,1.0,1.0,0.0,160.07510375976562,159.0,40793.7421875,0.0,1449.8150634765625,1.0,281.1420288085937,283.76153564453125,296.61773681640625,299.2641906738281,293.1499938964844,293.1499938964844,280.8500061035156,31278.875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8004740476608276,1.0,0.0,0.0,3.726633310317993,3.7266573905944815,9.266732377000152e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7304.216796875,0.0,1584.0440673828125,1895.4371337890625,0.0,2475.759765625,0.91887229681015,1.0,0.0,3.0,1.0,0.0
17779800,296.9669189453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0791931152344,0.6733785271644592,0.212722823023796,0.1961024552583694,296.86834716796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.078125,0.8108772039413452,0.3750744462013244,0.3597405552864074,296.8987731933594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0774230957031,0.9990000128746032,0.7954856753349304,0.4999973177909851,296.9228515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0783386230469,0.7721378803253174,0.3240494430065155,0.3115929365158081,296.9801330566406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0805358886719,0.5808722376823425,0.1363815516233444,0.6376307010650635,285.07818603515625,284.95001220703125,296.60943603515625,293.84674072265625,296.8727722167969,296.9800720214844,285.0747375488281,1.0,0.5015072822570801,0.4112130403518677,0.4112130403518677,1.0,1.0,-2.406982660293579,0.69635409116745,1.7106285095214844,0.1481201350688934,1.0,1.0,0.0,160.07510375976562,159.0,40793.7421875,0.0,1449.8150634765625,1.0,281.1420288085937,283.76153564453125,296.61773681640625,299.2641906738281,293.1499938964844,293.1499938964844,280.8500061035156,31278.875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8004740476608276,1.0,0.0,0.0,3.726633310317993,3.7266573905944815,9.266732377000152e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7304.216796875,0.0,1584.0440673828125,1895.4371337890625,0.0,2475.759765625,0.91887229681015,1.0,0.0,3.0,1.0,0.0
17779860,296.9613037109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8674621582031,0.6689063906669617,0.209848016500473,0.1938901543617248,296.86163330078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8677978515625,0.8061370849609375,0.3708398044109344,0.3561691641807556,296.86151123046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8680725097656,0.9990000128746032,0.7885687351226807,0.5038232207298279,296.9158630371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.86773681640625,0.767685055732727,0.3204778730869293,0.3086186051368713,296.9770812988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.86724853515625,0.5755174160003662,0.1339303404092788,0.6278102993965149,284.8677673339844,284.95001220703125,296.5710754394531,293.83074951171875,296.859375,296.97723388671875,284.8690490722656,1.0,0.5003970861434937,0.4124457240104675,0.4124457240104675,1.0,1.0,-2.389263391494751,0.6924982666969299,1.6967650651931765,0.148250862956047,0.8713975548744202,0.8713975548744202,0.0,161.40512084960938,147.0,41393.6171875,0.0,1432.9586181640625,1.0,280.8572998046875,283.54901123046875,296.7165222167969,299.4548034667969,293.1499938964844,293.1499938964844,281.1499938964844,38486.8984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7985554337501526,1.0,0.0,0.0,3.672801971435547,3.672826766967773,9.000949603432673e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6624.0458984375,0.0,1577.4088134765625,1895.4371337890625,0.0,2458.224853515625,0.91151762008667,1.0,0.0,3.0,1.0,0.0
17779920,296.9613037109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8674621582031,0.6689063906669617,0.209848016500473,0.1938901543617248,296.86163330078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8677978515625,0.8061370849609375,0.3708398044109344,0.3561691641807556,296.86151123046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8680725097656,0.9990000128746032,0.7885687351226807,0.5038232207298279,296.9158630371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.86773681640625,0.767685055732727,0.3204778730869293,0.3086186051368713,296.9770812988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.86724853515625,0.5755174160003662,0.1339303404092788,0.6278102993965149,284.8677673339844,284.95001220703125,296.5710754394531,293.83074951171875,296.859375,296.97723388671875,284.8690490722656,1.0,0.5003970861434937,0.4124457240104675,0.4124457240104675,1.0,1.0,-2.389263391494751,0.6924982666969299,1.6967650651931765,0.148250862956047,0.8713975548744202,0.8713975548744202,0.0,161.40512084960938,147.0,41393.6171875,0.0,1432.9586181640625,1.0,280.8572998046875,283.54901123046875,296.7165222167969,299.4548034667969,293.1499938964844,293.1499938964844,281.1499938964844,38486.8984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7985554337501526,1.0,0.0,0.0,3.672801971435547,3.672826766967773,9.000949603432673e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6624.0458984375,0.0,1577.4088134765625,1895.4371337890625,0.0,2458.224853515625,0.91151762008667,1.0,0.0,3.0,1.0,0.0
17779980,296.9613342285156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0007629394531,0.6677667498588562,0.2074498534202575,0.1914541721343994,296.86114501953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9997253417969,0.8053158521652222,0.3671260476112366,0.3523598611354828,296.83984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9990539550781,0.9990000128746032,0.782676100730896,0.4999264180660248,296.91436767578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9999389648437,0.7669738531112671,0.3173494040966034,0.3053838908672333,296.9750061035156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0020751953125,0.5730165243148804,0.1315226107835769,0.61627596616745,284.99981689453125,284.95001220703125,296.53582763671875,293.817626953125,296.84747314453125,296.9750366210937,284.9964294433594,1.0,0.4945526421070099,0.4136784374713897,0.4136784374713897,1.0,1.0,-2.3593482971191406,0.6841208338737488,1.675227403640747,0.14667309820652,0.9706999659538268,0.9706999659538268,0.0,158.57012939453125,135.0,40223.95703125,0.0,1384.4825439453125,1.0,281.143310546875,283.69744873046875,296.626220703125,299.2529602050781,293.1499938964844,293.1499938964844,280.8500061035156,33368.453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7944249510765076,1.0,0.0,0.0,3.767975807189941,3.768000602722168,9.473479281041364e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7262.24951171875,0.0,1648.10009765625,1895.4371337890625,0.0,2420.5673828125,0.9297367334365844,1.0,0.0,3.0,1.0,0.0
17780040,296.9613342285156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0007629394531,0.6677667498588562,0.2074498534202575,0.1914541721343994,296.86114501953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9997253417969,0.8053158521652222,0.3671260476112366,0.3523598611354828,296.83984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9990539550781,0.9990000128746032,0.782676100730896,0.4999264180660248,296.91436767578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9999389648437,0.7669738531112671,0.3173494040966034,0.3053838908672333,296.9750061035156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0020751953125,0.5730165243148804,0.1315226107835769,0.61627596616745,284.99981689453125,284.95001220703125,296.53582763671875,293.817626953125,296.84747314453125,296.9750366210937,284.9964294433594,1.0,0.4945526421070099,0.4136784374713897,0.4136784374713897,1.0,1.0,-2.3593482971191406,0.6841208338737488,1.675227403640747,0.14667309820652,0.9706999659538268,0.9706999659538268,0.0,158.57012939453125,135.0,40223.95703125,0.0,1384.4825439453125,1.0,281.143310546875,283.69744873046875,296.626220703125,299.2529602050781,293.1499938964844,293.1499938964844,280.8500061035156,33368.453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7944249510765076,1.0,0.0,0.0,3.767975807189941,3.768000602722168,9.473479281041364e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7262.24951171875,0.0,1648.10009765625,1895.4371337890625,0.0,2420.5673828125,0.9297367334365844,1.0,0.0,3.0,1.0,0.0
17780100,296.9595642089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.84490966796875,0.6684417128562927,0.2060851007699966,0.1903025209903717,296.8586730957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.840087890625,0.8063281178474426,0.3650581538677215,0.3505186140537262,296.83221435546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8374328613281,0.9990000128746032,0.7799686193466187,0.4954842627048492,296.9117126464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.84100341796875,0.7679443359375,0.315598577260971,0.3038168847560882,296.97344970703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.85211181640625,0.5729162096977234,0.1302637755870819,0.6105361580848694,284.8404541015625,284.95001220703125,296.5194091796875,293.8121643066406,296.8416748046875,296.9736022949219,284.8292541503906,1.0,0.4905146360397339,0.4142947793006897,0.4142947793006897,1.0,1.0,-2.341643810272217,0.6789072751998901,1.662736415863037,0.1454617530107498,0.857427179813385,0.857427179813385,0.0,155.86529541015625,135.0,40785.296875,0.0,1352.1767578125,1.0,280.8950500488281,283.5220642089844,296.6951599121094,299.44451904296875,293.1499938964844,293.1499938964844,280.8500061035156,38110.73828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7936169505119324,1.0,0.0,0.0,3.72691822052002,3.726943254470825,9.268148914998164e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7006.8681640625,0.0,1636.565185546875,1895.4371337890625,0.0,2413.2158203125,0.9212107062339784,1.0,0.0,3.0,1.0,0.0
17780160,296.9561462402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8397216796875,0.669139564037323,0.20454141497612,0.1888634860515594,296.8542785644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8414611816406,0.8074988126754761,0.3627791404724121,0.3483262062072754,296.82568359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8425598144531,0.9990000128746032,0.77730792760849,0.490273118019104,296.9072570800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8410949707031,0.7690665125846863,0.3136510252952575,0.3019342720508575,296.9710388183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.83758544921875,0.5729180574417114,0.128909483551979,0.6041196584701538,284.84130859375,284.95001220703125,296.5037841796875,293.8074951171875,296.8354187011719,296.9711608886719,284.846435546875,1.0,0.4858290553092956,0.4149959683418274,0.4149959683418274,1.0,1.0,-2.3210558891296387,0.67278653383255,1.6482694149017334,0.1439749002456665,0.8176926970481873,0.8176926970481873,0.0,152.72738647460938,123.0,40057.453125,0.0,1315.1629638671875,1.0,280.8570251464844,283.5541687011719,296.6957397460937,299.367431640625,293.1499938964844,293.1499938964844,281.1499938964844,42784.6171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.792576789855957,1.0,0.0,0.0,3.5407702922821045,3.5407943725585938,8.365440180568839e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6524.09912109375,0.0,1464.251220703125,1895.4371337890625,0.0,2403.759765625,0.8859148025512695,1.0,0.0,3.0,1.0,0.0
17780220,296.9586486816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9774780273437,0.6728734970092773,0.2023335397243499,0.186419665813446,296.8559875488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.97674560546875,0.812215268611908,0.3591972291469574,0.3444462120532989,296.8473205566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.976318359375,0.9990000128746032,0.7753598093986511,0.4763223826885223,296.9075012207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9768981933594,0.7736626267433167,0.3105933964252472,0.298578143119812,296.9711303710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9784240722656,0.5749576091766357,0.1266462504863739,0.5921103954315186,284.976806640625,284.95001220703125,296.4751281738281,293.8005065917969,296.8271484375,296.9710998535156,284.9744873046875,1.0,0.4750866889953613,0.4163983166217804,0.4163983166217804,1.0,1.0,-2.2782437801361084,0.6599245071411133,1.618319392204285,0.1406531780958175,0.9064467549324036,0.9064467549324036,0.0,144.8456573486328,126.0,38746.91796875,0.0,1234.7188720703125,1.0,281.141357421875,283.7060852050781,296.5855407714844,299.12841796875,293.1499938964844,293.1499938964844,280.8500061035156,34618.21484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7879253625869751,1.0,0.0,0.0,3.611948251724243,3.611971616744995,8.705151230969932e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7107.494140625,0.0,1481.013671875,1895.4371337890625,0.0,2361.580810546875,0.8956751823425293,1.0,0.0,3.0,1.0,0.0
17780280,296.9586486816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9774780273437,0.6728734970092773,0.2023335397243499,0.186419665813446,296.8559875488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.97674560546875,0.812215268611908,0.3591972291469574,0.3444462120532989,296.8473205566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.976318359375,0.9990000128746032,0.7753598093986511,0.4763223826885223,296.9075012207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9768981933594,0.7736626267433167,0.3105933964252472,0.298578143119812,296.9711303710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9784240722656,0.5749576091766357,0.1266462504863739,0.5921103954315186,284.976806640625,284.95001220703125,296.4751281738281,293.8005065917969,296.8271484375,296.9710998535156,284.9744873046875,1.0,0.4750866889953613,0.4163983166217804,0.4163983166217804,1.0,1.0,-2.2782437801361084,0.6599245071411133,1.618319392204285,0.1406531780958175,0.9064467549324036,0.9064467549324036,0.0,144.8456573486328,126.0,38746.91796875,0.0,1234.7188720703125,1.0,281.141357421875,283.7060852050781,296.5855407714844,299.12841796875,293.1499938964844,293.1499938964844,280.8500061035156,34618.21484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7879253625869751,1.0,0.0,0.0,3.611948251724243,3.611971616744995,8.705151230969932e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7107.494140625,0.0,1481.013671875,1895.4371337890625,0.0,2361.580810546875,0.8956751823425293,1.0,0.0,3.0,1.0,0.0
