time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17780340,296.95611572265625,303.1499938964844,285.1499938964844,0.0,-0.0,284.8681640625,0.6736342906951904,0.0,0.184042289853096,296.8519897460937,303.1499938964844,285.1499938964844,0.0,-0.0,284.8703918457031,0.8134863376617432,0.0,0.3406098186969757,296.8613586425781,303.1499938964844,285.1499938964844,0.0,-0.0,284.8716735839844,0.9990000128746032,0.0,0.4687427878379822,296.90283203125,303.1499938964844,285.1499938964844,0.0,-0.0,284.8699645996094,0.774947464466095,0.0,0.2952711880207062,296.9704895019531,303.1499938964844,285.1499938964844,0.0,-0.0,284.864990234375,0.5743913650512695,0.0,0.5812678337097168,284.87017822265625,294.1499938964844,296.45001220703125,293.7968444824219,296.8193359375,296.9704895019531,284.8759155273437,0.0,0.0,0.4178006947040558,0.4178006947040558,1.0,1.0,-2.244669437408448,0.6504032611846924,1.594266057014465,0.1385174840688705,0.0,0.0,0.0,140.3518524169922,60.0,38440.953125,0.0,1179.89794921875,0.0,280.8585510253906,283.6164245605469,296.64434814453125,299.2144775390625,293.1499938964844,293.1499938964844,278.1499938964844,43152.25,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.324826717376709,3.324848890304565,7.376177109108539e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.0,0.0,1249.3424072265625,1895.4371337890625,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17780400,296.95611572265625,303.1499938964844,285.1499938964844,0.0,-0.0,284.8681640625,0.6736342906951904,0.0,0.184042289853096,296.8519897460937,303.1499938964844,285.1499938964844,0.0,-0.0,284.8703918457031,0.8134863376617432,0.0,0.3406098186969757,296.8613586425781,303.1499938964844,285.1499938964844,0.0,-0.0,284.8716735839844,0.9990000128746032,0.0,0.4687427878379822,296.90283203125,303.1499938964844,285.1499938964844,0.0,-0.0,284.8699645996094,0.774947464466095,0.0,0.2952711880207062,296.9704895019531,303.1499938964844,285.1499938964844,0.0,-0.0,284.864990234375,0.5743913650512695,0.0,0.5812678337097168,284.87017822265625,294.1499938964844,296.45001220703125,293.7968444824219,296.8193359375,296.9704895019531,284.8759155273437,0.0,0.0,0.4178006947040558,0.4178006947040558,1.0,1.0,-2.244669437408448,0.6504032611846924,1.594266057014465,0.1385174840688705,0.0,0.0,0.0,140.3518524169922,60.0,38440.953125,0.0,1179.89794921875,0.0,280.8585510253906,283.6164245605469,296.64434814453125,299.2144775390625,293.1499938964844,293.1499938964844,278.1499938964844,43152.25,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.324826717376709,3.324848890304565,7.376177109108539e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.0,0.0,1249.3424072265625,1895.4371337890625,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17780460,297.25,303.1499938964844,285.1499938964844,0.0,-0.0,285.5326843261719,0.0,0.0,0.0031376867555081,297.2098693847656,303.1499938964844,285.1499938964844,0.0,-0.0,285.5394897460937,0.4885813295841217,0.0,0.0033041597343981,297.6357727050781,303.1499938964844,285.1499938964844,0.0,-0.0,285.5696716308594,0.4885813295841217,0.0,0.0024404474534094,297.2068176269531,303.1499938964844,285.1499938964844,0.0,-0.0,285.53662109375,0.1973987519741058,0.0,0.0033041534479707,297.09283447265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5160827636719,0.0,0.0,0.0156733188778162,285.7221984863281,294.1499938964844,296.4368591308594,293.7958374023437,295.9331359863281,296.7948303222656,283.8799743652344,0.0,0.0,0.3225276470184326,0.3225276470184326,1.0,1.0,0.0216531008481979,-0.0033861272968351,-0.018266974017024,0.0100806895643472,0.0,0.0,0.0,0.1130121424794197,60.0,2101.180419921875,-0.0,-7.622653356520459e-05,0.0,281.2528381347656,283.7752990722656,296.951416015625,298.739990234375,293.1499938964844,293.1499938964844,278.1499938964844,3.614695742726326e-08,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.8222529808340452e-14,1.8229023162914122e-14,8.255951399633108e-20,2.189130170540677e-12,2.189124749529814e-12,5.398839526878957e-18,0.0,0.0,-0.0,0.0,0.0,1.3896858682375355e-24,1.5567652471782845e-22,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17780520,297.4549560546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.47760009765625,0.0,0.0,0.0007436264422722,297.4532165527344,303.1499938964844,285.1499938964844,0.0,-0.0,285.48175048828125,0.0,0.0,0.0013145772973075,298.0289611816406,303.1499938964844,285.1499938964844,0.0,-0.0,285.50811767578125,0.0,0.0,0.0020246102940291,297.4189147949219,303.1499938964844,285.1499938964844,0.0,-0.0,285.48004150390625,0.0,0.0,0.0011502936249598,297.2222595214844,303.1499938964844,285.1499938964844,0.0,-0.0,285.4640808105469,0.0,0.0,0.0024931773077696,285.6269836425781,294.1499938964844,296.4272155761719,293.7951965332031,295.968994140625,296.7410583496094,283.47882080078125,0.0,0.0,0.2506804168224334,0.2506804168224334,1.0,1.0,-0.0099434126168489,0.0024039153940975,0.0075394976884126,-0.0298598147928714,0.0,0.0,0.0,-0.0568540133535862,60.0,1138.81005859375,0.0,-5.86249234402203e-06,0.0,281.2528381347656,283.7752990722656,296.951416015625,298.739990234375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.565127451338406e-28,9.018175631277982e-28,1.0422977693769412e-30,-4.64229434837367e-18,-4.638918624293841e-18,-3.375443169616001e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17780580,297.7772216796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4715270996094,0.0,0.0,9.634999150875956e-05,297.83660888671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.473388671875,0.0,0.0,9.947839134838432e-05,298.4989318847656,303.1499938964844,285.1499938964844,0.0,-0.0,285.492431640625,0.0,0.0,6.954194395802915e-05,297.7582397460937,303.1499938964844,285.1499938964844,0.0,-0.0,285.472412109375,0.0,0.0,0.000100091281638,297.4946594238281,303.1499938964844,285.1499938964844,0.0,-0.0,285.4593505859375,0.0,0.0,0.000485844007926,285.6117553710937,294.1499938964844,296.4054260253906,293.7940979003906,295.9976806640625,296.5906982421875,283.21173095703125,0.0,0.0,0.0835601389408111,0.0835601389408111,1.0,1.0,-0.0010219160467386,5.384859468904324e-05,0.0009680673829279,-0.0303980130702257,0.0,0.0,0.0,-0.0105779245495796,60.0,230.9794311523437,0.0,-7.11723728841207e-08,0.0,281.2528381347656,283.7752990722656,296.951416015625,298.739990234375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.934803508793024e-39,8.925073107562086e-39,5.688452005557127e-39,-2.261767057487133e-21,-9.684726941153706e-22,-1.293294363371762e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17780640,297.7772216796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4715270996094,0.0,0.0,9.634999150875956e-05,297.83660888671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.473388671875,0.0,0.0,9.947839134838432e-05,298.4989318847656,303.1499938964844,285.1499938964844,0.0,-0.0,285.492431640625,0.0,0.0,6.954194395802915e-05,297.7582397460937,303.1499938964844,285.1499938964844,0.0,-0.0,285.472412109375,0.0,0.0,0.000100091281638,297.4946594238281,303.1499938964844,285.1499938964844,0.0,-0.0,285.4593505859375,0.0,0.0,0.000485844007926,285.6117553710937,294.1499938964844,296.4054260253906,293.7940979003906,295.9976806640625,296.5906982421875,283.21173095703125,0.0,0.0,0.0835601389408111,0.0835601389408111,1.0,1.0,-0.0010219160467386,5.384859468904324e-05,0.0009680673829279,-0.0303980130702257,0.0,0.0,0.0,-0.0105779245495796,60.0,230.9794311523437,0.0,-7.11723728841207e-08,0.0,281.2528381347656,283.7752990722656,296.951416015625,298.739990234375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.934803508793024e-39,8.925073107562086e-39,5.688452005557127e-39,-2.261767057487133e-21,-9.684726941153706e-22,-1.293294363371762e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17780700,297.8883056640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4697570800781,0.0,0.0,9.865068568615244e-05,297.9662475585937,303.1499938964844,285.1499938964844,0.0,-0.0,285.4716186523437,0.0,0.0,0.0001038942209561,298.6270446777344,303.1499938964844,285.1499938964844,0.0,-0.0,285.4905700683594,0.0,0.0,7.675478991586715e-05,297.8752746582031,303.1499938964844,285.1499938964844,0.0,-0.0,285.4706420898437,0.0,0.0,0.0001038910631905,297.60870361328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4576721191406,0.0,0.0,0.0004927563131786,285.6079406738281,294.1499938964844,296.3949279785156,293.7937316894531,296.0014038085937,296.54705810546875,283.20977783203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010512897279113,2.3012221461726767e-08,0.0010512666776776,-0.0300720632076263,0.0,0.0,0.0,-0.0106849214062094,60.0,111.36231994628906,0.0,-7.535208368381063e-08,0.0,281.2528381347656,283.7752990722656,296.951416015625,298.739990234375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.088988918899816e-42,-4.966201757567152e-42,-2.6750787683960758e-42,-2.028834733748369e-21,-1.0150590578889277e-21,-1.0137755748852457e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17780760,297.9795227050781,303.1499938964844,285.1499938964844,0.0,-0.0,285.4678955078125,0.0,0.0,9.851528739091008e-05,298.07061767578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4697265625,0.0,0.0,0.0001037427646224,298.7244873046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4885559082031,0.0,0.0,7.662534335395321e-05,297.9703063964844,303.1499938964844,285.1499938964844,0.0,-0.0,285.4687805175781,0.0,0.0,0.0001037423426168,297.7087707519531,303.1499938964844,285.1499938964844,0.0,-0.0,285.45587158203125,0.0,0.0,0.0004921003128401,285.60400390625,294.1499938964844,296.3846435546875,293.7934875488281,296.0050354003906,296.5114440917969,283.2373046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010498131159693,1.1688173096047194e-08,0.0010498014744371,-0.0296652875840663,0.0,0.0,0.0,-0.0106070963665843,60.0,62.14577102661133,0.0,-7.514202593483787e-08,0.0,281.2528381347656,283.7752990722656,296.951416015625,298.739990234375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.0297061410587124e-21,-1.014884675452663e-21,-1.0148215665802453e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17780820,298.1214294433594,303.1499938964844,285.1499938964844,0.0,-0.0,285.46392822265625,0.0,0.0,9.82487399596721e-05,298.2285461425781,303.1499938964844,285.1499938964844,0.0,-0.0,285.4657287597656,0.0,0.0,0.0001034615852404,298.8686218261719,303.1499938964844,285.1499938964844,0.0,-0.0,285.4843139648437,0.0,0.0,7.641671982128173e-05,298.1152038574219,303.1499938964844,285.1499938964844,0.0,-0.0,285.4647827148437,0.0,0.0,0.00010346131603,297.8746032714844,303.1499938964844,285.1499938964844,0.0,-0.0,285.4520568847656,0.0,0.0,0.0004907700349576,285.5957946777344,294.1499938964844,296.3647155761719,293.79327392578125,296.01190185546875,296.45709228515625,283.3177795410156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010469697881489,1.1356353191160906e-08,0.0010469583794474,-0.0287973191589117,0.0,0.0,0.0,-0.0104426471516489,60.0,32.806724548339844,0.0,-7.473552443570952e-08,0.0,281.2528381347656,283.7752990722656,296.951416015625,298.739990234375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.029752993085596e-21,-1.0148752848524472e-21,-1.014877809207344e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17780880,298.1214294433594,303.1499938964844,285.1499938964844,0.0,-0.0,285.46392822265625,0.0,0.0,9.82487399596721e-05,298.2285461425781,303.1499938964844,285.1499938964844,0.0,-0.0,285.4657287597656,0.0,0.0,0.0001034615852404,298.8686218261719,303.1499938964844,285.1499938964844,0.0,-0.0,285.4843139648437,0.0,0.0,7.641671982128173e-05,298.1152038574219,303.1499938964844,285.1499938964844,0.0,-0.0,285.4647827148437,0.0,0.0,0.00010346131603,297.8746032714844,303.1499938964844,285.1499938964844,0.0,-0.0,285.4520568847656,0.0,0.0,0.0004907700349576,285.5957946777344,294.1499938964844,296.3647155761719,293.79327392578125,296.01190185546875,296.45709228515625,283.3177795410156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010469697881489,1.1356353191160906e-08,0.0010469583794474,-0.0287973191589117,0.0,0.0,0.0,-0.0104426471516489,60.0,32.806724548339844,0.0,-7.473552443570952e-08,0.0,281.2528381347656,283.7752990722656,296.951416015625,298.739990234375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.029752993085596e-21,-1.0148752848524472e-21,-1.014877809207344e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17780940,298.2273254394531,303.1499938964844,285.1499938964844,0.0,-0.0,285.4596252441406,0.0,0.0,9.796790254767984e-05,298.34259033203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.46142578125,0.0,0.0,0.0001031658539432,298.97418212890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.479736328125,0.0,0.0,7.61983246775344e-05,298.2201232910156,303.1499938964844,285.1499938964844,0.0,-0.0,285.4604797363281,0.0,0.0,0.0001031655847327,298.0078430175781,303.1499938964844,285.1499938964844,0.0,-0.0,285.4479064941406,0.0,0.0,0.000489367172122,285.58721923828125,294.1499938964844,296.3456420898437,293.7934265136719,296.0182189941406,296.4176940917969,283.4030456542969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010439753532409,1.1006155986592605e-08,0.0010439642937853,-0.0278807301074266,0.0,0.0,0.0,-0.0102690421044826,60.0,27.612621307373047,0.0,-7.430863036006485e-08,0.0,281.2528381347656,283.7752990722656,296.951416015625,298.739990234375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.029750973601678e-21,-1.0148755877750348e-21,-1.014875486800839e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17781000,298.2273254394531,303.1499938964844,285.1499938964844,0.0,-0.0,285.4596252441406,0.0,0.0,9.796790254767984e-05,298.34259033203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.46142578125,0.0,0.0,0.0001031658539432,298.97418212890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.479736328125,0.0,0.0,7.61983246775344e-05,298.2201232910156,303.1499938964844,285.1499938964844,0.0,-0.0,285.4604797363281,0.0,0.0,0.0001031655847327,298.0078430175781,303.1499938964844,285.1499938964844,0.0,-0.0,285.4479064941406,0.0,0.0,0.000489367172122,285.58721923828125,294.1499938964844,296.3456420898437,293.7934265136719,296.0182189941406,296.4176940917969,283.4030456542969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010439753532409,1.1006155986592605e-08,0.0010439642937853,-0.0278807301074266,0.0,0.0,0.0,-0.0102690421044826,60.0,27.612621307373047,0.0,-7.430863036006485e-08,0.0,281.2528381347656,283.7752990722656,296.951416015625,298.739990234375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.029750973601678e-21,-1.0148755877750348e-21,-1.014875486800839e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17781060,298.3104248046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4550476074219,0.0,0.0,9.768096060724928e-05,298.43023681640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4568176269531,0.0,0.0,0.0001028636688715,299.05780029296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.47491455078125,0.0,0.0,7.597512740176171e-05,298.30029296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.45587158203125,0.0,0.0,0.0001028634069371,298.1168518066406,303.1499938964844,285.1499938964844,0.0,-0.0,285.4434814453125,0.0,0.0,0.0004879338957834,285.578369140625,294.1499938964844,296.3273620605469,293.7938537597656,296.0240783691406,296.38720703125,283.4850769042969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010409157257527,1.0648388837353195e-08,0.0010409051319584,-0.026944251731038,0.0,0.0,0.0,-0.0100916819646954,60.0,26.188411712646484,0.0,-7.387371425693345e-08,0.0,281.2528381347656,283.7752990722656,296.951416015625,298.739990234375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.0297511755500696e-21,-1.0148755877750348e-21,-1.0148755877750348e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17781120,298.3104248046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4550476074219,0.0,0.0,9.768096060724928e-05,298.43023681640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4568176269531,0.0,0.0,0.0001028636688715,299.05780029296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.47491455078125,0.0,0.0,7.597512740176171e-05,298.30029296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.45587158203125,0.0,0.0,0.0001028634069371,298.1168518066406,303.1499938964844,285.1499938964844,0.0,-0.0,285.4434814453125,0.0,0.0,0.0004879338957834,285.578369140625,294.1499938964844,296.3273620605469,293.7938537597656,296.0240783691406,296.38720703125,283.4850769042969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010409157257527,1.0648388837353195e-08,0.0010409051319584,-0.026944251731038,0.0,0.0,0.0,-0.0100916819646954,60.0,26.188411712646484,0.0,-7.387371425693345e-08,0.0,281.2528381347656,283.7752990722656,296.951416015625,298.739990234375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.0297511755500696e-21,-1.0148755877750348e-21,-1.0148755877750348e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17781180,298.3775939941406,303.1499938964844,285.1499938964844,0.0,-0.0,285.4502258300781,0.0,0.0,9.739564848132432e-05,298.5002136230469,303.1499938964844,285.1499938964844,0.0,-0.0,285.45196533203125,0.0,0.0,0.0001025632154778,299.1254577636719,303.1499938964844,285.1499938964844,0.0,-0.0,285.4698181152344,0.0,0.0,7.57532034185715e-05,298.3639831542969,303.1499938964844,285.1499938964844,0.0,-0.0,285.4510498046875,0.0,0.0,0.0001025629608193,298.20361328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4388122558594,0.0,0.0,0.0004865087685175,285.5692138671875,294.1499938964844,296.30975341796875,293.7945251464844,296.02947998046875,296.3620300292969,283.563232421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001037873676978,1.0292665386657518e-08,0.0010378634324297,-0.0260130558162927,0.0,0.0,0.0,-0.0099153351038694,60.0,25.41394805908203,0.0,-7.344255692487422e-08,0.0,281.2528381347656,283.7752990722656,296.951416015625,298.739990234375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.029750973601678e-21,-1.014875486800839e-21,-1.014875486800839e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17781240,298.3775939941406,303.1499938964844,285.1499938964844,0.0,-0.0,285.4502258300781,0.0,0.0,9.739564848132432e-05,298.5002136230469,303.1499938964844,285.1499938964844,0.0,-0.0,285.45196533203125,0.0,0.0,0.0001025632154778,299.1254577636719,303.1499938964844,285.1499938964844,0.0,-0.0,285.4698181152344,0.0,0.0,7.57532034185715e-05,298.3639831542969,303.1499938964844,285.1499938964844,0.0,-0.0,285.4510498046875,0.0,0.0,0.0001025629608193,298.20361328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4388122558594,0.0,0.0,0.0004865087685175,285.5692138671875,294.1499938964844,296.30975341796875,293.7945251464844,296.02947998046875,296.3620300292969,283.563232421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001037873676978,1.0292665386657518e-08,0.0010378634324297,-0.0260130558162927,0.0,0.0,0.0,-0.0099153351038694,60.0,25.41394805908203,0.0,-7.344255692487422e-08,0.0,281.2528381347656,283.7752990722656,296.951416015625,298.739990234375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.029750973601678e-21,-1.014875486800839e-21,-1.014875486800839e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17781300,298.4054870605469,303.1499938964844,285.1499938964844,0.0,-0.0,285.4476928710937,0.0,0.0,9.725612471811472e-05,298.5292053222656,303.1499938964844,285.1499938964844,0.0,-0.0,285.4494323730469,0.0,0.0,0.0001024162847897,299.1532897949219,303.1499938964844,285.1499938964844,0.0,-0.0,285.4671936035156,0.0,0.0,7.564468251075596e-05,298.39031982421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.44854736328125,0.0,0.0,0.0001024160301312,298.23858642578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4363708496094,0.0,0.0,0.0004858118481934,285.5645446777344,294.1499938964844,296.3012084960937,293.7948913574219,296.031982421875,296.3509521484375,283.6007385253906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010363860055804,1.0118704985018212e-08,0.0010363758774474,-0.0255576465278863,0.0,0.0,0.0,-0.0098290955647826,60.0,25.087141036987305,0.0,-7.323216522081567e-08,0.0,281.2528381347656,283.7752990722656,296.951416015625,298.739990234375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.029750973601678e-21,-1.014875486800839e-21,-1.014875486800839e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17781360,298.4303894042969,303.1499938964844,285.1499938964844,0.0,-0.0,285.4451599121094,0.0,0.0,9.711916209198534e-05,298.55517578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4468688964844,0.0,0.0,0.000102272046206,299.1779479980469,303.1499938964844,285.1499938964844,0.0,-0.0,285.4645080566406,0.0,0.0,7.553814066341147e-05,298.413818359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.44598388671875,0.0,0.0,0.0001022717915475,298.2693176269531,303.1499938964844,285.1499938964844,0.0,-0.0,285.4338684082031,0.0,0.0,0.000485127675347,285.5598449707031,294.1499938964844,296.29278564453125,293.7953186035156,296.0343933105469,296.3405456542969,283.6372985839844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010349254589527,9.94793047937037e-09,0.0010349155636504,-0.025110563263297,0.0,0.0,0.0,-0.0097444346174597,60.0,24.774433135986328,0.0,-7.302592308633393e-08,0.0,281.2528381347656,283.7752990722656,296.951416015625,298.739990234375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.029750973601678e-21,-1.014875486800839e-21,-1.014875486800839e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17781420,298.4727478027344,303.1499938964844,285.1499938964844,0.0,-0.0,285.4399108886719,0.0,0.0,9.68563326750882e-05,298.59967041015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.44158935546875,0.0,0.0,0.0001019952615024,299.2193603515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4590148925781,0.0,0.0,7.533370808232576e-05,298.4539489746094,303.1499938964844,285.1499938964844,0.0,-0.0,285.4407043457031,0.0,0.0,0.0001019950068439,298.32049560546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.42877197265625,0.0,0.0,0.0004838148306589,285.5502624511719,294.1499938964844,296.27642822265625,293.79620361328125,296.0389404296875,296.3211975097656,283.7079162597656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010321231093257,9.620228169637812e-09,0.001032113446854,-0.0242526028305292,0.0,0.0,0.0,-0.0095819793641567,60.0,24.17367553710937,0.0,-7.263096790666168e-08,0.0,281.2528381347656,283.7752990722656,296.951416015625,298.739990234375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.029750973601678e-21,-1.014875486800839e-21,-1.014875486800839e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17781480,298.4727478027344,303.1499938964844,285.1499938964844,0.0,-0.0,285.4399108886719,0.0,0.0,9.68563326750882e-05,298.59967041015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.44158935546875,0.0,0.0,0.0001019952615024,299.2193603515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4590148925781,0.0,0.0,7.533370808232576e-05,298.4539489746094,303.1499938964844,285.1499938964844,0.0,-0.0,285.4407043457031,0.0,0.0,0.0001019950068439,298.32049560546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.42877197265625,0.0,0.0,0.0004838148306589,285.5502624511719,294.1499938964844,296.27642822265625,293.79620361328125,296.0389404296875,296.3211975097656,283.7079162597656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010321231093257,9.620228169637812e-09,0.001032113446854,-0.0242526028305292,0.0,0.0,0.0,-0.0095819793641567,60.0,24.17367553710937,0.0,-7.263096790666168e-08,0.0,281.2528381347656,283.7752990722656,296.951416015625,298.739990234375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.029750973601678e-21,-1.014875486800839e-21,-1.014875486800839e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17781540,298.5067138671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4344787597656,0.0,0.0,9.66121442615986e-05,298.6358337402344,303.1499938964844,285.1499938964844,0.0,-0.0,285.4361572265625,0.0,0.0,0.0001017381073324,299.2518615722656,303.1499938964844,285.1499938964844,0.0,-0.0,285.453369140625,0.0,0.0,7.51437692088075e-05,298.4863586425781,303.1499938964844,285.1499938964844,0.0,-0.0,285.435302734375,0.0,0.0,0.0001017378599499,298.3604736328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4234924316406,0.0,0.0,0.0004825951182283,285.54052734375,294.1499938964844,296.2605285644531,293.7971496582031,296.0431213378906,296.3033752441406,283.7753295898437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010295192478224,9.31575794282935e-09,0.0010295099345967,-0.0234554186463356,0.0,0.0,0.0,-0.0094310399144887,60.0,23.601232528686523,0.0,-7.226497444889901e-08,0.0,281.2528381347656,283.7752990722656,296.951416015625,298.739990234375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.029750973601678e-21,-1.014875486800839e-21,-1.014875486800839e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17781600,298.5067138671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4344787597656,0.0,0.0,9.66121442615986e-05,298.6358337402344,303.1499938964844,285.1499938964844,0.0,-0.0,285.4361572265625,0.0,0.0,0.0001017381073324,299.2518615722656,303.1499938964844,285.1499938964844,0.0,-0.0,285.453369140625,0.0,0.0,7.51437692088075e-05,298.4863586425781,303.1499938964844,285.1499938964844,0.0,-0.0,285.435302734375,0.0,0.0,0.0001017378599499,298.3604736328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4234924316406,0.0,0.0,0.0004825951182283,285.54052734375,294.1499938964844,296.2605285644531,293.7971496582031,296.0431213378906,296.3033752441406,283.7753295898437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010295192478224,9.31575794282935e-09,0.0010295099345967,-0.0234554186463356,0.0,0.0,0.0,-0.0094310399144887,60.0,23.601232528686523,0.0,-7.226497444889901e-08,0.0,281.2528381347656,283.7752990722656,296.951416015625,298.739990234375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.029750973601678e-21,-1.014875486800839e-21,-1.014875486800839e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17781660,298.5334167480469,303.1499938964844,285.1499938964844,0.0,-0.0,285.4289245605469,0.0,0.0,9.63892016443424e-05,298.664794921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4305725097656,0.0,0.0,0.0001015033194562,299.2769470214844,303.1499938964844,285.1499938964844,0.0,-0.0,285.4475402832031,0.0,0.0,7.497034675907344e-05,298.5122375488281,303.1499938964844,285.1499938964844,0.0,-0.0,285.4297180175781,0.0,0.0,0.0001015030793496,298.3913269042969,303.1499938964844,285.1499938964844,0.0,-0.0,285.4180603027344,0.0,0.0,0.0004814814892597,285.5306701660156,294.1499938964844,296.2451171875,293.7980041503906,296.04693603515625,296.2867736816406,283.8395080566406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010271418141201,9.037762538355313e-09,0.001027132733725,-0.0227275155484676,0.0,0.0,0.0,-0.0092932255938649,60.0,23.05870819091797,0.0,-7.193160911356244e-08,0.0,281.2528381347656,283.7752990722656,296.951416015625,298.739990234375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.029750973601678e-21,-1.014875486800839e-21,-1.014875486800839e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17781720,298.5334167480469,303.1499938964844,285.1499938964844,0.0,-0.0,285.4289245605469,0.0,0.0,9.63892016443424e-05,298.664794921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4305725097656,0.0,0.0,0.0001015033194562,299.2769470214844,303.1499938964844,285.1499938964844,0.0,-0.0,285.4475402832031,0.0,0.0,7.497034675907344e-05,298.5122375488281,303.1499938964844,285.1499938964844,0.0,-0.0,285.4297180175781,0.0,0.0,0.0001015030793496,298.3913269042969,303.1499938964844,285.1499938964844,0.0,-0.0,285.4180603027344,0.0,0.0,0.0004814814892597,285.5306701660156,294.1499938964844,296.2451171875,293.7980041503906,296.04693603515625,296.2867736816406,283.8395080566406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010271418141201,9.037762538355313e-09,0.001027132733725,-0.0227275155484676,0.0,0.0,0.0,-0.0092932255938649,60.0,23.05870819091797,0.0,-7.193160911356244e-08,0.0,281.2528381347656,283.7752990722656,296.951416015625,298.739990234375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.029750973601678e-21,-1.014875486800839e-21,-1.014875486800839e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17781780,298.5541076660156,303.1499938964844,285.1499938964844,0.0,-0.0,285.4231872558594,0.0,0.0,9.618917829357088e-05,298.6877746582031,303.1499938964844,285.1499938964844,0.0,-0.0,285.4248352050781,0.0,0.0,0.0001012926732073,299.2960510253906,303.1499938964844,285.1499938964844,0.0,-0.0,285.44158935546875,0.0,0.0,7.481475768145174e-05,298.53271484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.4239807128906,0.0,0.0,0.0001012924331007,298.4150085449219,303.1499938964844,285.1499938964844,0.0,-0.0,285.4125061035156,0.0,0.0,0.0004804823547601,285.52069091796875,294.1499938964844,296.2300720214844,293.7987976074219,296.05035400390625,296.2710266113281,283.9004211425781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010250086197629,8.788330951858825e-09,0.0010249998886138,-0.0220743715763092,0.0,0.0,0.0,-0.0091695711016654,60.0,22.547653198242188,0.0,-7.163315274283377e-08,0.0,281.2528381347656,283.7752990722656,296.951416015625,298.739990234375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.029750973601678e-21,-1.014875486800839e-21,-1.014875486800839e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17781840,298.5541076660156,303.1499938964844,285.1499938964844,0.0,-0.0,285.4231872558594,0.0,0.0,9.618917829357088e-05,298.6877746582031,303.1499938964844,285.1499938964844,0.0,-0.0,285.4248352050781,0.0,0.0,0.0001012926732073,299.2960510253906,303.1499938964844,285.1499938964844,0.0,-0.0,285.44158935546875,0.0,0.0,7.481475768145174e-05,298.53271484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.4239807128906,0.0,0.0,0.0001012924331007,298.4150085449219,303.1499938964844,285.1499938964844,0.0,-0.0,285.4125061035156,0.0,0.0,0.0004804823547601,285.52069091796875,294.1499938964844,296.2300720214844,293.7987976074219,296.05035400390625,296.2710266113281,283.9004211425781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010250086197629,8.788330951858825e-09,0.0010249998886138,-0.0220743715763092,0.0,0.0,0.0,-0.0091695711016654,60.0,22.547653198242188,0.0,-7.163315274283377e-08,0.0,281.2528381347656,283.7752990722656,296.951416015625,298.739990234375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.029750973601678e-21,-1.014875486800839e-21,-1.014875486800839e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17781900,298.5625915527344,303.1499938964844,285.1499938964844,0.0,-0.0,285.4202880859375,0.0,0.0,9.609857079340144e-05,298.6973876953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4219055175781,0.0,0.0,0.0001011972562992,299.30377197265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4385681152344,0.0,0.0,7.474428275600076e-05,298.5412902832031,303.1499938964844,285.1499938964844,0.0,-0.0,285.4210510253906,0.0,0.0,0.0001011970161926,298.4247131347656,303.1499938964844,285.1499938964844,0.0,-0.0,285.4096374511719,0.0,0.0,0.0004800297901965,285.5156555175781,294.1499938964844,296.22265625,293.7991027832031,296.05194091796875,296.2634582519531,283.9296264648437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010240423725917,8.675338669661414e-09,0.0010240336414426,-0.0217784903943538,0.0,0.0,0.0,-0.0091135557740926,60.0,22.304378509521484,0.0,-7.149815672846671e-08,0.0,281.2528381347656,283.7752990722656,296.951416015625,298.739990234375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.029750973601678e-21,-1.014875486800839e-21,-1.014875486800839e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17781960,298.57012939453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4173583984375,0.0,0.0,9.601296187611295e-05,298.7060241699219,303.1499938964844,285.1499938964844,0.0,-0.0,285.4189758300781,0.0,0.0,0.0001011070926324,299.31060791015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4355163574219,0.0,0.0,7.467768591595814e-05,298.54901123046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4181213378906,0.0,0.0,0.0001011068598018,298.4333801269531,303.1499938964844,285.1499938964844,0.0,-0.0,285.4067687988281,0.0,0.0,0.0004796021676156,285.5105895996094,294.1499938964844,296.21533203125,293.79937744140625,296.0534362792969,296.2559814453125,283.9581298828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010231289779767,8.568568965472423e-09,0.0010231203632429,-0.0214988980442285,0.0,0.0,0.0,-0.0090606240555644,60.0,22.068470001220703,0.0,-7.137071378338079e-08,0.0,281.2528381347656,283.7752990722656,296.951416015625,298.739990234375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.029750973601678e-21,-1.014875486800839e-21,-1.014875486800839e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17782020,298.5829467773437,303.1499938964844,285.1499938964844,0.0,-0.0,285.411376953125,0.0,0.0,9.585908992448822e-05,298.7209777832031,303.1499938964844,285.1499938964844,0.0,-0.0,285.4129943847656,0.0,0.0,0.0001009450497804,299.3221435546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4293212890625,0.0,0.0,7.455799641320482e-05,298.5624389648437,303.1499938964844,285.1499938964844,0.0,-0.0,285.41217041015625,0.0,0.0,0.0001009448169497,298.4482116699219,303.1499938964844,285.1499938964844,0.0,-0.0,285.4009704589844,0.0,0.0,0.0004788335645571,285.5004272460937,294.1499938964844,296.2008361816406,293.7997436523437,296.05621337890625,296.2413635253906,284.01318359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010214878711849,8.376654037078879e-09,0.0010214794892817,-0.0209963265806436,0.0,0.0,0.0,-0.0089654847979545,60.0,21.61615562438965,0.0,-7.114191902246604e-08,0.0,281.2528381347656,283.7752990722656,296.951416015625,298.739990234375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.029750973601678e-21,-1.014875486800839e-21,-1.014875486800839e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17782080,298.5829467773437,303.1499938964844,285.1499938964844,0.0,-0.0,285.411376953125,0.0,0.0,9.585908992448822e-05,298.7209777832031,303.1499938964844,285.1499938964844,0.0,-0.0,285.4129943847656,0.0,0.0,0.0001009450497804,299.3221435546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4293212890625,0.0,0.0,7.455799641320482e-05,298.5624389648437,303.1499938964844,285.1499938964844,0.0,-0.0,285.41217041015625,0.0,0.0,0.0001009448169497,298.4482116699219,303.1499938964844,285.1499938964844,0.0,-0.0,285.4009704589844,0.0,0.0,0.0004788335645571,285.5004272460937,294.1499938964844,296.2008361816406,293.7997436523437,296.05621337890625,296.2413635253906,284.01318359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010214878711849,8.376654037078879e-09,0.0010214794892817,-0.0209963265806436,0.0,0.0,0.0,-0.0089654847979545,60.0,21.61615562438965,0.0,-7.114191902246604e-08,0.0,281.2528381347656,283.7752990722656,296.951416015625,298.739990234375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.029750973601678e-21,-1.014875486800839e-21,-1.014875486800839e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17782140,298.5931396484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.40533447265625,0.0,0.0,9.572758426656948e-05,298.73321533203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.40692138671875,0.0,0.0,0.0001008065592031,299.3312072753906,303.1499938964844,285.1499938964844,0.0,-0.0,285.42303466796875,0.0,0.0,7.445570372510701e-05,298.573486328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4060974121094,0.0,0.0,0.0001008063263725,298.460205078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3950500488281,0.0,0.0,0.0004781767202075,285.490234375,294.1499938964844,296.1865234375,293.7998046875,296.05865478515625,296.2270812988281,284.0655517578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010200849501416,8.212614588387623e-09,0.001020076801069,-0.0205667410045862,0.0,0.0,0.0,-0.0088841635733842,60.0,21.191631317138672,0.0,-7.094664766782445e-08,0.0,281.2528381347656,283.7752990722656,296.951416015625,298.739990234375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.029750973601678e-21,-1.014875486800839e-21,-1.014875486800839e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17782200,298.5931396484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.40533447265625,0.0,0.0,9.572758426656948e-05,298.73321533203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.40692138671875,0.0,0.0,0.0001008065592031,299.3312072753906,303.1499938964844,285.1499938964844,0.0,-0.0,285.42303466796875,0.0,0.0,7.445570372510701e-05,298.573486328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4060974121094,0.0,0.0,0.0001008063263725,298.460205078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3950500488281,0.0,0.0,0.0004781767202075,285.490234375,294.1499938964844,296.1865234375,293.7998046875,296.05865478515625,296.2270812988281,284.0655517578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010200849501416,8.212614588387623e-09,0.001020076801069,-0.0205667410045862,0.0,0.0,0.0,-0.0088841635733842,60.0,21.191631317138672,0.0,-7.094664766782445e-08,0.0,281.2528381347656,283.7752990722656,296.951416015625,298.739990234375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.029750973601678e-21,-1.014875486800839e-21,-1.014875486800839e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17782260,298.601318359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.39923095703125,0.0,0.0,9.561656770529224e-05,298.7432861328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4007873535156,0.0,0.0,0.0001006896418402,299.3384094238281,303.1499938964844,285.1499938964844,0.0,-0.0,285.41668701171875,0.0,0.0,7.436934538418427e-05,298.5826721191406,303.1499938964844,285.1499938964844,0.0,-0.0,285.39996337890625,0.0,0.0,0.0001006894162856,298.4700622558594,303.1499938964844,285.1499938964844,0.0,-0.0,285.3890686035156,0.0,0.0,0.0004776222049258,285.47998046875,294.1499938964844,296.17236328125,293.79949951171875,296.060791015625,296.21307373046875,284.11541748046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001018900424242,8.074110269262746e-09,0.0010188923915848,-0.0202040188014507,0.0,0.0,0.0,-0.0088155008852481,60.0,20.793624877929688,0.0,-7.078198649423939e-08,0.0,281.2528381347656,283.7752990722656,296.951416015625,298.739990234375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.029750973601678e-21,-1.014875486800839e-21,-1.014875486800839e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17782320,298.601318359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.39923095703125,0.0,0.0,9.561656770529224e-05,298.7432861328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4007873535156,0.0,0.0,0.0001006896418402,299.3384094238281,303.1499938964844,285.1499938964844,0.0,-0.0,285.41668701171875,0.0,0.0,7.436934538418427e-05,298.5826721191406,303.1499938964844,285.1499938964844,0.0,-0.0,285.39996337890625,0.0,0.0,0.0001006894162856,298.4700622558594,303.1499938964844,285.1499938964844,0.0,-0.0,285.3890686035156,0.0,0.0,0.0004776222049258,285.47998046875,294.1499938964844,296.17236328125,293.79949951171875,296.060791015625,296.21307373046875,284.11541748046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001018900424242,8.074110269262746e-09,0.0010188923915848,-0.0202040188014507,0.0,0.0,0.0,-0.0088155008852481,60.0,20.793624877929688,0.0,-7.078198649423939e-08,0.0,281.2528381347656,283.7752990722656,296.951416015625,298.739990234375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.029750973601678e-21,-1.014875486800839e-21,-1.014875486800839e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17782380,298.60791015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3930358886719,0.0,0.0,9.552413393976168e-05,298.75164794921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3945617675781,0.0,0.0,0.0001005922895274,299.3441467285156,303.1499938964844,285.1499938964844,0.0,-0.0,285.4102783203125,0.0,0.0,7.42974370950833e-05,298.5904235839844,303.1499938964844,285.1499938964844,0.0,-0.0,285.3937683105469,0.0,0.0,0.0001005920712486,298.478271484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.38299560546875,0.0,0.0,0.0004771605017594,285.4696960449219,294.1499938964844,296.1582336425781,293.7987670898437,296.0626220703125,296.1991882324219,284.16290283203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010179139208048,7.958755432468934e-09,0.0010179058881476,-0.0199019145220518,0.0,0.0,0.0,-0.0087583139538764,60.0,20.42057609558105,0.0,-7.06449867493575e-08,0.0,281.2528381347656,283.7752990722656,296.951416015625,298.739990234375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.029750973601678e-21,-1.014875486800839e-21,-1.014875486800839e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17782440,298.60791015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3930358886719,0.0,0.0,9.552413393976168e-05,298.75164794921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3945617675781,0.0,0.0,0.0001005922895274,299.3441467285156,303.1499938964844,285.1499938964844,0.0,-0.0,285.4102783203125,0.0,0.0,7.42974370950833e-05,298.5904235839844,303.1499938964844,285.1499938964844,0.0,-0.0,285.3937683105469,0.0,0.0,0.0001005920712486,298.478271484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.38299560546875,0.0,0.0,0.0004771605017594,285.4696960449219,294.1499938964844,296.1582336425781,293.7987670898437,296.0626220703125,296.1991882324219,284.16290283203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010179139208048,7.958755432468934e-09,0.0010179058881476,-0.0199019145220518,0.0,0.0,0.0,-0.0087583139538764,60.0,20.42057609558105,0.0,-7.06449867493575e-08,0.0,281.2528381347656,283.7752990722656,296.951416015625,298.739990234375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.029750973601678e-21,-1.014875486800839e-21,-1.014875486800839e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17782500,298.6107177734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.3899230957031,0.0,0.0,9.548414527671412e-05,298.7553100585937,303.1499938964844,285.1499938964844,0.0,-0.0,285.3914489746094,0.0,0.0,0.0001005501835606,299.3465881347656,303.1499938964844,285.1499938964844,0.0,-0.0,285.4070739746094,0.0,0.0,7.426633237628266e-05,298.5938720703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3906555175781,0.0,0.0,0.000100549958006,298.4818725585937,303.1499938964844,285.1499938964844,0.0,-0.0,285.37994384765625,0.0,0.0,0.0004769607912749,285.4645690917969,294.1499938964844,296.1511535644531,293.7981872558594,296.0634460449219,296.1922912597656,284.185791015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010174870258197,7.908847798887564e-09,0.0010174791095778,-0.0197712089866399,0.0,0.0,0.0,-0.0087335724383592,60.0,20.242610931396484,0.0,-7.058575590690452e-08,0.0,281.2528381347656,283.7752990722656,296.951416015625,298.739990234375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.029750973601678e-21,-1.014875486800839e-21,-1.014875486800839e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17782560,298.6133117675781,303.1499938964844,285.1499938964844,0.0,-0.0,285.38677978515625,0.0,0.0,9.544812928652392e-05,298.7586975097656,303.1499938964844,285.1499938964844,0.0,-0.0,285.3883056640625,0.0,0.0,0.0001005122467176,299.34881591796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4038391113281,0.0,0.0,7.423831266351044e-05,298.5971069335937,303.1499938964844,285.1499938964844,0.0,-0.0,285.38751220703125,0.0,0.0,0.0001005120284389,298.4852600097656,303.1499938964844,285.1499938964844,0.0,-0.0,285.3768615722656,0.0,0.0,0.0004767809004988,285.4594421386719,294.1499938964844,296.14410400390625,293.7975158691406,296.064208984375,296.1853942871094,284.208251953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010171025060117,7.863883766390245e-09,0.0010170945897698,-0.0196534506976604,0.0,0.0,0.0,-0.0087112821638584,60.0,20.069313049316406,0.0,-7.053241546373101e-08,0.0,281.2528381347656,283.7752990722656,296.951416015625,298.739990234375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.029750973601678e-21,-1.014875486800839e-21,-1.014875486800839e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
