time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17782620,298.6177978515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3804931640625,0.0,0.0,9.538704034639522e-05,298.76470947265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3819885253906,0.0,0.0,0.0001004479054245,299.35260009765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3973083496094,0.0,0.0,7.41907861083746e-05,298.6029052734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.3812255859375,0.0,0.0,0.0001004476871457,298.4912414550781,303.1499938964844,285.1499938964844,0.0,-0.0,285.3706970214844,0.0,0.0,0.0004764757759403,285.4491577148437,294.1499938964844,296.1298828125,293.7956848144531,296.06549072265625,296.1716613769531,284.2515563964844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010164499981328,7.787596345565362e-09,0.0010164423147216,-0.0194536559283733,0.0,0.0,0.0,-0.0086734620854258,60.0,19.73924446105957,0.0,-7.044196337346875e-08,0.0,281.2528381347656,283.7752990722656,296.951416015625,298.739990234375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.029750973601678e-21,-1.014875486800839e-21,-1.014875486800839e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17782680,298.6177978515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3804931640625,0.0,0.0,9.538704034639522e-05,298.76470947265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3819885253906,0.0,0.0,0.0001004479054245,299.35260009765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3973083496094,0.0,0.0,7.41907861083746e-05,298.6029052734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.3812255859375,0.0,0.0,0.0001004476871457,298.4912414550781,303.1499938964844,285.1499938964844,0.0,-0.0,285.3706970214844,0.0,0.0,0.0004764757759403,285.4491577148437,294.1499938964844,296.1298828125,293.7956848144531,296.06549072265625,296.1716613769531,284.2515563964844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010164499981328,7.787596345565362e-09,0.0010164423147216,-0.0194536559283733,0.0,0.0,0.0,-0.0086734620854258,60.0,19.73924446105957,0.0,-7.044196337346875e-08,0.0,281.2528381347656,283.7752990722656,296.951416015625,298.739990234375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.029750973601678e-21,-1.014875486800839e-21,-1.014875486800839e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17782740,298.6214599609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.3741760253906,0.0,0.0,9.533893171465024e-05,298.769775390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3756408691406,0.0,0.0,0.0001003972356556,299.3555603027344,303.1499938964844,285.1499938964844,0.0,-0.0,285.3907775878906,0.0,0.0,7.415335858240724e-05,298.60791015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3748779296875,0.0,0.0,0.0001003970246529,298.4963684082031,303.1499938964844,285.1499938964844,0.0,-0.0,285.364501953125,0.0,0.0,0.000476235494716,285.4389343261719,294.1499938964844,296.11553955078125,293.7932434082031,296.0664978027344,296.1578369140625,284.2926940917969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010159359080716,7.727487094655316e-09,0.0010159282246604,-0.0192962288856506,0.0,0.0,0.0,-0.0086436634883284,60.0,19.431108474731445,0.0,-7.03707314642088e-08,0.0,281.2528381347656,283.7752990722656,296.951416015625,298.739990234375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.029750973601678e-21,-1.014875486800839e-21,-1.014875486800839e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17782800,298.6214599609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.3741760253906,0.0,0.0,9.533893171465024e-05,298.769775390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3756408691406,0.0,0.0,0.0001003972356556,299.3555603027344,303.1499938964844,285.1499938964844,0.0,-0.0,285.3907775878906,0.0,0.0,7.415335858240724e-05,298.60791015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3748779296875,0.0,0.0,0.0001003970246529,298.4963684082031,303.1499938964844,285.1499938964844,0.0,-0.0,285.364501953125,0.0,0.0,0.000476235494716,285.4389343261719,294.1499938964844,296.11553955078125,293.7932434082031,296.0664978027344,296.1578369140625,284.2926940917969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010159359080716,7.727487094655316e-09,0.0010159282246604,-0.0192962288856506,0.0,0.0,0.0,-0.0086436634883284,60.0,19.431108474731445,0.0,-7.03707314642088e-08,0.0,281.2528381347656,283.7752990722656,296.951416015625,298.739990234375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.029750973601678e-21,-1.014875486800839e-21,-1.014875486800839e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17782860,298.6244812011719,303.1499938964844,285.1499938964844,0.0,-0.0,285.3678283691406,0.0,0.0,9.530240640742704e-05,298.7740783691406,303.1499938964844,285.1499938964844,0.0,-0.0,285.3692626953125,0.0,0.0,0.0001003587676677,299.3579406738281,303.1499938964844,285.1499938964844,0.0,-0.0,285.3842163085937,0.0,0.0,7.412493869196624e-05,298.6123046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3685302734375,0.0,0.0,0.000100358549389,298.5008239746094,303.1499938964844,285.1499938964844,0.0,-0.0,285.3582763671875,0.0,0.0,0.0004760530719067,285.4287109375,294.1499938964844,296.1009826660156,293.7900695800781,296.06719970703125,296.1439514160156,284.33184814453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010155453346669,7.681809854886978e-09,0.0010155376512557,-0.0191765986382961,0.0,0.0,0.0,-0.0086210193112492,60.0,19.14223861694336,0.0,-7.031662363488067e-08,0.0,281.2528381347656,283.7752990722656,296.951416015625,298.739990234375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.029750973601678e-21,-1.014875486800839e-21,-1.014875486800839e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17782920,298.6244812011719,303.1499938964844,285.1499938964844,0.0,-0.0,285.3678283691406,0.0,0.0,9.530240640742704e-05,298.7740783691406,303.1499938964844,285.1499938964844,0.0,-0.0,285.3692626953125,0.0,0.0,0.0001003587676677,299.3579406738281,303.1499938964844,285.1499938964844,0.0,-0.0,285.3842163085937,0.0,0.0,7.412493869196624e-05,298.6123046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3685302734375,0.0,0.0,0.000100358549389,298.5008239746094,303.1499938964844,285.1499938964844,0.0,-0.0,285.3582763671875,0.0,0.0,0.0004760530719067,285.4287109375,294.1499938964844,296.1009826660156,293.7900695800781,296.06719970703125,296.1439514160156,284.33184814453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010155453346669,7.681809854886978e-09,0.0010155376512557,-0.0191765986382961,0.0,0.0,0.0,-0.0086210193112492,60.0,19.14223861694336,0.0,-7.031662363488067e-08,0.0,281.2528381347656,283.7752990722656,296.951416015625,298.739990234375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.029750973601678e-21,-1.014875486800839e-21,-1.014875486800839e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17782980,298.6270446777344,303.1499938964844,285.1499938964844,0.0,-0.0,285.3614501953125,0.0,0.0,9.527549264021218e-05,298.77783203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3628845214844,0.0,0.0,0.0001003304132609,299.3598327636719,303.1499938964844,285.1499938964844,0.0,-0.0,285.37762451171875,0.0,0.0,7.410399848595262e-05,298.6162109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.36212158203125,0.0,0.0,0.0001003302095341,298.5047607421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3520202636719,0.0,0.0,0.0004759186704177,285.4185485839844,294.1499938964844,296.0861511230469,293.7861633300781,296.0675964355469,296.1298522949219,284.36920166015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010152570903301,7.648117694714074e-09,0.0010152494069188,-0.0190883558243513,0.0,0.0,0.0,-0.0086043160408735,60.0,18.87051582336425,0.0,-7.02767337656951e-08,0.0,281.2528381347656,283.7752990722656,296.951416015625,298.739990234375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.029750973601678e-21,-1.014875486800839e-21,-1.014875486800839e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17783040,298.6270446777344,303.1499938964844,285.1499938964844,0.0,-0.0,285.3614501953125,0.0,0.0,9.527549264021218e-05,298.77783203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3628845214844,0.0,0.0,0.0001003304132609,299.3598327636719,303.1499938964844,285.1499938964844,0.0,-0.0,285.37762451171875,0.0,0.0,7.410399848595262e-05,298.6162109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.36212158203125,0.0,0.0,0.0001003302095341,298.5047607421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3520202636719,0.0,0.0,0.0004759186704177,285.4185485839844,294.1499938964844,296.0861511230469,293.7861633300781,296.0675964355469,296.1298522949219,284.36920166015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010152570903301,7.648117694714074e-09,0.0010152494069188,-0.0190883558243513,0.0,0.0,0.0,-0.0086043160408735,60.0,18.87051582336425,0.0,-7.02767337656951e-08,0.0,281.2528381347656,283.7752990722656,296.951416015625,298.739990234375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.029750973601678e-21,-1.014875486800839e-21,-1.014875486800839e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17783100,298.628173828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3582458496094,0.0,0.0,9.52652480918914e-05,298.7795104980469,303.1499938964844,285.1499938964844,0.0,-0.0,285.35968017578125,0.0,0.0,0.0001003196230158,299.3606262207031,303.1499938964844,285.1499938964844,0.0,-0.0,285.3743591308594,0.0,0.0,7.409602403640747e-05,298.6180114746094,303.1499938964844,285.1499938964844,0.0,-0.0,285.35894775390625,0.0,0.0,0.000100319412013,298.506591796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.348876953125,0.0,0.0,0.0004758674767799,285.4135131835937,294.1499938964844,296.07861328125,293.78387451171875,296.0677185058594,296.12274169921875,284.38726806640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010151471942663,7.635267529337852e-09,0.001015139510855,-0.019054701551795,0.0,0.0,0.0,-0.0085979457944631,60.0,18.74073028564453,0.0,-7.026152104572247e-08,0.0,281.2528381347656,283.7752990722656,296.951416015625,298.739990234375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.029750973601678e-21,-1.014875486800839e-21,-1.014875486800839e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17783160,298.6292419433594,303.1499938964844,285.1499938964844,0.0,-0.0,285.3550720214844,0.0,0.0,9.525690256850794e-05,298.7810974121094,303.1499938964844,285.1499938964844,0.0,-0.0,285.3564758300781,0.0,0.0,0.000100310826383,299.361328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3710632324219,0.0,0.0,7.4089526606258e-05,298.6197204589844,303.1499938964844,285.1499938964844,0.0,-0.0,285.3557434082031,0.0,0.0,0.0001003106226562,298.50830078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.34576416015625,0.0,0.0,0.0004758258000947,285.408447265625,294.1499938964844,296.07098388671875,293.7814025878906,296.0677490234375,296.1155700683594,284.4049072265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010150575544685,7.624790576699071e-09,0.0010150499874725,-0.0190272629261016,0.0,0.0,0.0,-0.0085927518084645,60.0,18.61467170715332,0.0,-7.02491149695561e-08,0.0,281.2528381347656,283.7752990722656,296.951416015625,298.739990234375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.029750973601678e-21,-1.014875486800839e-21,-1.014875486800839e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17783220,298.631103515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.34869384765625,0.0,0.0,9.524496272206306e-05,298.7839660644531,303.1499938964844,285.1499938964844,0.0,-0.0,285.35009765625,0.0,0.0,0.0001002982462523,299.36248779296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3644714355469,0.0,0.0,7.408022793242708e-05,298.6228942871094,303.1499938964844,285.1499938964844,0.0,-0.0,285.349365234375,0.0,0.0,0.0001002980425255,298.511474609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.3395080566406,0.0,0.0,0.0004757661954499,285.3984069824219,294.1499938964844,296.055419921875,293.7757263183594,296.0675964355469,296.1010131835937,284.43902587890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010149290319532,7.609755492410386e-09,0.0010149213485419,-0.0189878828823566,0.0,0.0,0.0,-0.0085852984338998,60.0,18.373022079467773,0.0,-7.023131587402531e-08,0.0,281.2528381347656,283.7752990722656,296.951416015625,298.739990234375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.029750973601678e-21,-1.014875486800839e-21,-1.014875486800839e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17783280,298.631103515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.34869384765625,0.0,0.0,9.524496272206306e-05,298.7839660644531,303.1499938964844,285.1499938964844,0.0,-0.0,285.35009765625,0.0,0.0,0.0001002982462523,299.36248779296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3644714355469,0.0,0.0,7.408022793242708e-05,298.6228942871094,303.1499938964844,285.1499938964844,0.0,-0.0,285.349365234375,0.0,0.0,0.0001002980425255,298.511474609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.3395080566406,0.0,0.0,0.0004757661954499,285.3984069824219,294.1499938964844,296.055419921875,293.7757263183594,296.0675964355469,296.1010131835937,284.43902587890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010149290319532,7.609755492410386e-09,0.0010149213485419,-0.0189878828823566,0.0,0.0,0.0,-0.0085852984338998,60.0,18.373022079467773,0.0,-7.023131587402531e-08,0.0,281.2528381347656,283.7752990722656,296.951416015625,298.739990234375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.029750973601678e-21,-1.014875486800839e-21,-1.014875486800839e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17783340,298.6327209472656,303.1499938964844,285.1499938964844,0.0,-0.0,285.3423156738281,0.0,0.0,9.52384725678712e-05,298.7864990234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.3436889648437,0.0,0.0,0.0001002914068521,299.36334228515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.35791015625,0.0,0.0,7.407517114188522e-05,298.625732421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3429870605469,0.0,0.0,0.0001002912031253,298.5143737792969,303.1499938964844,285.1499938964844,0.0,-0.0,285.3332214355469,0.0,0.0,0.0004757338028866,285.3884582519531,294.1499938964844,296.0393981933594,293.76910400390625,296.0671691894531,296.0860900878906,284.4716491699219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010148584842681,7.601517637567667e-09,0.0010148509172722,-0.0189663097262382,0.0,0.0,0.0,-0.0085812145844101,60.0,18.15103530883789,0.0,-7.022156722769068e-08,0.0,281.2528381347656,283.7752990722656,296.951416015625,298.739990234375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.029750973601678e-21,-1.014875486800839e-21,-1.014875486800839e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17783400,298.6327209472656,303.1499938964844,285.1499938964844,0.0,-0.0,285.3423156738281,0.0,0.0,9.52384725678712e-05,298.7864990234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.3436889648437,0.0,0.0,0.0001002914068521,299.36334228515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.35791015625,0.0,0.0,7.407517114188522e-05,298.625732421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3429870605469,0.0,0.0,0.0001002912031253,298.5143737792969,303.1499938964844,285.1499938964844,0.0,-0.0,285.3332214355469,0.0,0.0,0.0004757338028866,285.3884582519531,294.1499938964844,296.0393981933594,293.76910400390625,296.0671691894531,296.0860900878906,284.4716491699219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010148584842681,7.601517637567667e-09,0.0010148509172722,-0.0189663097262382,0.0,0.0,0.0,-0.0085812145844101,60.0,18.15103530883789,0.0,-7.022156722769068e-08,0.0,281.2528381347656,283.7752990722656,296.951416015625,298.739990234375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.029750973601678e-21,-1.014875486800839e-21,-1.014875486800839e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17783460,298.63409423828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3359375,0.0,0.0,9.52379559748806e-05,298.7887268066406,303.1499938964844,285.1499938964844,0.0,-0.0,285.3373107910156,0.0,0.0,0.0001002908538794,299.3639221191406,303.1499938964844,285.1499938964844,0.0,-0.0,285.3513488769531,0.0,0.0,7.407475641230121e-05,298.6283264160156,303.1499938964844,285.1499938964844,0.0,-0.0,285.33660888671875,0.0,0.0,0.0001002906501526,298.5169982910156,303.1499938964844,285.1499938964844,0.0,-0.0,285.3269958496094,0.0,0.0,0.0004757312708534,285.3785705566406,294.1499938964844,296.0228271484375,293.7614440917969,296.0664367675781,296.07080078125,284.5029296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010148516157642,7.600720053346777e-09,0.0010148440487682,-0.0189642198383808,0.0,0.0,0.0,-0.0085808187723159,60.0,17.984407424926758,0.0,-7.022062931127948e-08,0.0,281.2528381347656,283.7752990722656,296.951416015625,298.739990234375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.029750973601678e-21,-1.014875486800839e-21,-1.014875486800839e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17783520,298.63409423828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3359375,0.0,0.0,9.52379559748806e-05,298.7887268066406,303.1499938964844,285.1499938964844,0.0,-0.0,285.3373107910156,0.0,0.0,0.0001002908538794,299.3639221191406,303.1499938964844,285.1499938964844,0.0,-0.0,285.3513488769531,0.0,0.0,7.407475641230121e-05,298.6283264160156,303.1499938964844,285.1499938964844,0.0,-0.0,285.33660888671875,0.0,0.0,0.0001002906501526,298.5169982910156,303.1499938964844,285.1499938964844,0.0,-0.0,285.3269958496094,0.0,0.0,0.0004757312708534,285.3785705566406,294.1499938964844,296.0228271484375,293.7614440917969,296.0664367675781,296.07080078125,284.5029296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010148516157642,7.600720053346777e-09,0.0010148440487682,-0.0189642198383808,0.0,0.0,0.0,-0.0085808187723159,60.0,17.984407424926758,0.0,-7.022062931127948e-08,0.0,281.2528381347656,283.7752990722656,296.951416015625,298.739990234375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.029750973601678e-21,-1.014875486800839e-21,-1.014875486800839e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17783580,298.63531494140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3296203613281,0.0,0.0,9.524387132842094e-05,298.7906799316406,303.1499938964844,285.1499938964844,0.0,-0.0,285.3309631347656,0.0,0.0,0.0001002970748231,299.3642883300781,303.1499938964844,285.1499938964844,0.0,-0.0,285.3448181152344,0.0,0.0,7.407935481751338e-05,298.63067626953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.33026123046875,0.0,0.0,0.0001002968783723,298.5194091796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3207702636719,0.0,0.0,0.0004757608403451,285.3688049316406,294.1499938964844,296.00567626953125,293.7526550292969,296.0654296875,296.0550537109375,284.5328674316406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010149134323,7.607942720255778e-09,0.0010149057488888,-0.0189831349998712,0.0,0.0,0.0,-0.0085843987762928,60.0,17.821714401245117,0.0,-7.02291771403907e-08,0.0,281.2528381347656,283.7752990722656,296.951416015625,298.739990234375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.029750973601678e-21,-1.014875486800839e-21,-1.014875486800839e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17783640,298.63531494140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3296203613281,0.0,0.0,9.524387132842094e-05,298.7906799316406,303.1499938964844,285.1499938964844,0.0,-0.0,285.3309631347656,0.0,0.0,0.0001002970748231,299.3642883300781,303.1499938964844,285.1499938964844,0.0,-0.0,285.3448181152344,0.0,0.0,7.407935481751338e-05,298.63067626953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.33026123046875,0.0,0.0,0.0001002968783723,298.5194091796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3207702636719,0.0,0.0,0.0004757608403451,285.3688049316406,294.1499938964844,296.00567626953125,293.7526550292969,296.0654296875,296.0550537109375,284.5328674316406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010149134323,7.607942720255778e-09,0.0010149057488888,-0.0189831349998712,0.0,0.0,0.0,-0.0085843987762928,60.0,17.821714401245117,0.0,-7.02291771403907e-08,0.0,281.2528381347656,283.7752990722656,296.951416015625,298.739990234375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.029750973601678e-21,-1.014875486800839e-21,-1.014875486800839e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17783700,298.6358642578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3264465332031,0.0,0.0,9.524873894406484e-05,298.7915954589844,303.1499938964844,285.1499938964844,0.0,-0.0,285.3277893066406,0.0,0.0,0.0001003021970973,299.3644104003906,303.1499938964844,285.1499938964844,0.0,-0.0,285.341552734375,0.0,0.0,7.408313103951514e-05,298.6317749023437,303.1499938964844,285.1499938964844,0.0,-0.0,285.3270874023437,0.0,0.0,0.0001003020006464,298.5205383300781,303.1499938964844,285.1499938964844,0.0,-0.0,285.3176574707031,0.0,0.0,0.0004757851711474,285.36395263671875,294.1499938964844,295.9968566894531,293.7478332519531,296.0648193359375,296.0469970703125,284.54742431640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010149646550416,7.613933483696655e-09,0.0010149570880457,-0.0189988259226083,0.0,0.0,0.0,-0.0085873687639832,60.0,17.74424171447754,0.0,-7.02362612514662e-08,0.0,281.2528381347656,283.7752990722656,296.951416015625,298.739990234375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.029750973601678e-21,-1.014875486800839e-21,-1.014875486800839e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17783760,298.6363830566406,303.1499938964844,285.1499938964844,0.0,-0.0,285.32330322265625,0.0,0.0,9.525471250526608e-05,298.7924194335937,303.1499938964844,285.1499938964844,0.0,-0.0,285.3246154785156,0.0,0.0,0.0001003084835247,299.3644714355469,303.1499938964844,285.1499938964844,0.0,-0.0,285.3382873535156,0.0,0.0,7.408777310047299e-05,298.6328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3239440917969,0.0,0.0,0.0001003082870738,298.5216064453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3145446777344,0.0,0.0,0.0004758150316774,285.3591003417969,294.1499938964844,295.98785400390625,293.74273681640625,296.0641174316406,296.0387878417969,284.5616455078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010150277521461,7.621301811866488e-09,0.0010150200687348,-0.0190181247889995,0.0,0.0,0.0,-0.0085910223424434,60.0,17.668075561523438,0.0,-7.024498671626135e-08,0.0,281.2528381347656,283.7752990722656,296.951416015625,298.739990234375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.029750973601678e-21,-1.014875486800839e-21,-1.014875486800839e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17783820,298.6372985839844,303.1499938964844,285.1499938964844,0.0,-0.0,285.3170166015625,0.0,0.0,9.526795474812388e-05,298.7939758300781,303.1499938964844,285.1499938964844,0.0,-0.0,285.3183288574219,0.0,0.0,0.0001003224097075,299.36444091796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3318176269531,0.0,0.0,7.409806130453944e-05,298.6347045898437,303.1499938964844,285.1499938964844,0.0,-0.0,285.317626953125,0.0,0.0,0.0001003222205326,298.5236511230469,303.1499938964844,285.1499938964844,0.0,-0.0,285.3083801269531,0.0,0.0,0.0004758811555802,285.3495483398437,294.1499938964844,295.9693298339844,293.7315368652344,296.0625,296.0219116210937,284.5892639160156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010151674505323,7.637648735681069e-09,0.0010151598835363,-0.0190609376877546,0.0,0.0,0.0,-0.0085991257801651,60.0,17.5202693939209,0.0,-7.026433479495608e-08,0.0,281.2528381347656,283.7752990722656,296.951416015625,298.739990234375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.029750973601678e-21,-1.014875486800839e-21,-1.014875486800839e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17783880,298.6372985839844,303.1499938964844,285.1499938964844,0.0,-0.0,285.3170166015625,0.0,0.0,9.526795474812388e-05,298.7939758300781,303.1499938964844,285.1499938964844,0.0,-0.0,285.3183288574219,0.0,0.0,0.0001003224097075,299.36444091796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3318176269531,0.0,0.0,7.409806130453944e-05,298.6347045898437,303.1499938964844,285.1499938964844,0.0,-0.0,285.317626953125,0.0,0.0,0.0001003222205326,298.5236511230469,303.1499938964844,285.1499938964844,0.0,-0.0,285.3083801269531,0.0,0.0,0.0004758811555802,285.3495483398437,294.1499938964844,295.9693298339844,293.7315368652344,296.0625,296.0219116210937,284.5892639160156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010151674505323,7.637648735681069e-09,0.0010151598835363,-0.0190609376877546,0.0,0.0,0.0,-0.0085991257801651,60.0,17.5202693939209,0.0,-7.026433479495608e-08,0.0,281.2528381347656,283.7752990722656,296.951416015625,298.739990234375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.029750973601678e-21,-1.014875486800839e-21,-1.014875486800839e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17783940,298.6381225585937,303.1499938964844,285.1499938964844,0.0,-0.0,285.3107604980469,0.0,0.0,9.528136433800682e-05,298.7953186035156,303.1499938964844,285.1499938964844,0.0,-0.0,285.31207275390625,0.0,0.0,0.0001003365250653,299.3642578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3254089355469,0.0,0.0,7.410848047584295e-05,298.6363830566406,303.1499938964844,285.1499938964844,0.0,-0.0,285.3114013671875,0.0,0.0,0.0001003363358904,298.5255126953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.30224609375,0.0,0.0,0.0004759481817018,285.340087890625,294.1499938964844,295.95001220703125,293.71905517578125,296.060546875,296.00445556640625,284.61578369140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010153092443943,7.654215039565315e-09,0.001015301560983,-0.0191043261438608,0.0,0.0,0.0,-0.0086073391139507,60.0,17.377334594726562,0.0,-7.028395287989042e-08,0.0,281.2528381347656,283.7752990722656,296.951416015625,298.739990234375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.029750973601678e-21,-1.014875486800839e-21,-1.014875486800839e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17784000,298.6381225585937,303.1499938964844,285.1499938964844,0.0,-0.0,285.3107604980469,0.0,0.0,9.528136433800682e-05,298.7953186035156,303.1499938964844,285.1499938964844,0.0,-0.0,285.31207275390625,0.0,0.0,0.0001003365250653,299.3642578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3254089355469,0.0,0.0,7.410848047584295e-05,298.6363830566406,303.1499938964844,285.1499938964844,0.0,-0.0,285.3114013671875,0.0,0.0,0.0001003363358904,298.5255126953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.30224609375,0.0,0.0,0.0004759481817018,285.340087890625,294.1499938964844,295.95001220703125,293.71905517578125,296.060546875,296.00445556640625,284.61578369140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010153092443943,7.654215039565315e-09,0.001015301560983,-0.0191043261438608,0.0,0.0,0.0,-0.0086073391139507,60.0,17.377334594726562,0.0,-7.028395287989042e-08,0.0,281.2528381347656,283.7752990722656,296.951416015625,298.739990234375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.029750973601678e-21,-1.014875486800839e-21,-1.014875486800839e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17784060,298.6388244628906,303.1499938964844,285.1499938964844,0.0,-0.0,285.3045654296875,0.0,0.0,9.529403905617072e-05,298.7965087890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.30584716796875,0.0,0.0,0.0001003498691716,299.3639221191406,303.1499938964844,285.1499938964844,0.0,-0.0,285.3190002441406,0.0,0.0,7.411833212245256e-05,298.6379089355469,303.1499938964844,285.1499938964844,0.0,-0.0,285.30517578125,0.0,0.0,0.0001003496799967,298.5272521972656,303.1499938964844,285.1499938964844,0.0,-0.0,285.296142578125,0.0,0.0,0.0004760115407407,285.3307189941406,294.1499938964844,295.93023681640625,293.7040710449219,296.05828857421875,295.9863586425781,284.641357421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010154428891837,7.66986740785569e-09,0.0010154352057725,-0.0191453211009502,0.0,0.0,0.0,-0.0086150979623198,60.0,17.23775863647461,0.0,-7.030248383443904e-08,0.0,281.2528381347656,283.7752990722656,296.951416015625,298.739990234375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.029750973601678e-21,-1.014875486800839e-21,-1.014875486800839e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17784120,298.6388244628906,303.1499938964844,285.1499938964844,0.0,-0.0,285.3045654296875,0.0,0.0,9.529403905617072e-05,298.7965087890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.30584716796875,0.0,0.0,0.0001003498691716,299.3639221191406,303.1499938964844,285.1499938964844,0.0,-0.0,285.3190002441406,0.0,0.0,7.411833212245256e-05,298.6379089355469,303.1499938964844,285.1499938964844,0.0,-0.0,285.30517578125,0.0,0.0,0.0001003496799967,298.5272521972656,303.1499938964844,285.1499938964844,0.0,-0.0,285.296142578125,0.0,0.0,0.0004760115407407,285.3307189941406,294.1499938964844,295.93023681640625,293.7040710449219,296.05828857421875,295.9863586425781,284.641357421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010154428891837,7.66986740785569e-09,0.0010154352057725,-0.0191453211009502,0.0,0.0,0.0,-0.0086150979623198,60.0,17.23775863647461,0.0,-7.030248383443904e-08,0.0,281.2528381347656,283.7752990722656,296.951416015625,298.739990234375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.029750973601678e-21,-1.014875486800839e-21,-1.014875486800839e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17784180,298.639404296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.29840087890625,0.0,0.0,9.531012619845568e-05,298.7975158691406,303.1499938964844,285.1499938964844,0.0,-0.0,285.2996826171875,0.0,0.0,0.000100366793049,299.3634338378906,303.1499938964844,285.1499938964844,0.0,-0.0,285.31268310546875,0.0,0.0,7.413083221763372e-05,298.63922119140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.29901123046875,0.0,0.0,0.00010036661115,298.5288391113281,303.1499938964844,285.1499938964844,0.0,-0.0,285.29010009765625,0.0,0.0,0.0004760918964166,285.3215026855469,294.1499938964844,295.910400390625,293.6855773925781,296.0556945800781,295.9678039550781,284.6659545898437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010156132047995,7.689764380813813e-09,0.001015605404973,-0.0191974323242902,0.0,0.0,0.0,-0.0086249615997076,60.0,17.09947395324707,0.0,-7.032604543155685e-08,0.0,281.2528381347656,283.7752990722656,296.951416015625,298.739990234375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.029750973601678e-21,-1.014875486800839e-21,-1.014875486800839e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17784240,298.639404296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.29840087890625,0.0,0.0,9.531012619845568e-05,298.7975158691406,303.1499938964844,285.1499938964844,0.0,-0.0,285.2996826171875,0.0,0.0,0.000100366793049,299.3634338378906,303.1499938964844,285.1499938964844,0.0,-0.0,285.31268310546875,0.0,0.0,7.413083221763372e-05,298.63922119140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.29901123046875,0.0,0.0,0.00010036661115,298.5288391113281,303.1499938964844,285.1499938964844,0.0,-0.0,285.29010009765625,0.0,0.0,0.0004760918964166,285.3215026855469,294.1499938964844,295.910400390625,293.6855773925781,296.0556945800781,295.9678039550781,284.6659545898437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010156132047995,7.689764380813813e-09,0.001015605404973,-0.0191974323242902,0.0,0.0,0.0,-0.0086249615997076,60.0,17.09947395324707,0.0,-7.032604543155685e-08,0.0,281.2528381347656,283.7752990722656,296.951416015625,298.739990234375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.029750973601678e-21,-1.014875486800839e-21,-1.014875486800839e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17784300,298.6396789550781,303.1499938964844,285.1499938964844,0.0,-0.0,285.2953491210937,0.0,0.0,9.531892283121124e-05,298.7979736328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2966003417969,0.0,0.0,0.000100376055343,299.3631591796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3095397949219,0.0,0.0,7.413767161779106e-05,298.63983154296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.29595947265625,0.0,0.0,0.0001003758734441,298.52960205078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.287109375,0.0,0.0,0.0004761358432006,285.31695556640625,294.1499938964844,295.90045166015625,293.67510986328125,296.0542907714844,295.9583740234375,284.677978515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001015706337057,7.700654336417756e-09,0.0010156986536458,-0.0192259531468153,0.0,0.0,0.0,-0.0086303604766726,60.0,17.030542373657227,0.0,-7.033894888763825e-08,0.0,281.2528381347656,283.7752990722656,296.951416015625,298.739990234375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.029750973601678e-21,-1.014875486800839e-21,-1.014875486800839e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17784360,298.6399230957031,303.1499938964844,285.1499938964844,0.0,-0.0,285.29229736328125,0.0,0.0,9.532831609249116e-05,298.79840087890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2935485839844,0.0,0.0,0.0001003859433694,299.36285400390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.306396484375,0.0,0.0,7.41449766792357e-05,298.6404113769531,303.1499938964844,285.1499938964844,0.0,-0.0,285.2929077148437,0.0,0.0,0.0001003857614705,298.53033447265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2841186523437,0.0,0.0,0.0004761827876791,285.3124084472656,294.1499938964844,295.8905029296875,293.6638488769531,296.0528259277344,295.9488525390625,284.6897888183594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010158058721572,7.712293914607926e-09,0.0010157980723306,-0.0192564371973276,0.0,0.0,0.0,-0.0086361309513449,60.0,16.961511611938477,0.0,-7.0352733416712e-08,0.0,281.2528381347656,283.7752990722656,296.951416015625,298.739990234375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.029750973601678e-21,-1.014875486800839e-21,-1.014875486800839e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17784420,298.6403503417969,303.1499938964844,285.1499938964844,0.0,-0.0,285.2862548828125,0.0,0.0,9.534811397315934e-05,298.7991638183594,303.1499938964844,285.1499938964844,0.0,-0.0,285.2875061035156,0.0,0.0,0.000100406781712,299.36212158203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3001708984375,0.0,0.0,7.416035805363208e-05,298.6414794921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.286865234375,0.0,0.0,0.000100406607089,298.5316772460937,303.1499938964844,285.1499938964844,0.0,-0.0,285.2781677246094,0.0,0.0,0.0004762817115988,285.303466796875,294.1499938964844,295.8705444335937,293.6390991210937,296.04962158203125,295.9295959472656,284.71270751953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010160155361518,7.736820961667945e-09,0.0010160078527405,-0.0193206723779439,0.0,0.0,0.0,-0.0086482893675565,60.0,16.82320785522461,0.0,-7.038178750917723e-08,0.0,281.2528381347656,283.7752990722656,296.951416015625,298.739990234375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.029750973601678e-21,-1.014875486800839e-21,-1.014875486800839e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17784480,298.6403503417969,303.1499938964844,285.1499938964844,0.0,-0.0,285.2862548828125,0.0,0.0,9.534811397315934e-05,298.7991638183594,303.1499938964844,285.1499938964844,0.0,-0.0,285.2875061035156,0.0,0.0,0.000100406781712,299.36212158203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3001708984375,0.0,0.0,7.416035805363208e-05,298.6414794921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.286865234375,0.0,0.0,0.000100406607089,298.5316772460937,303.1499938964844,285.1499938964844,0.0,-0.0,285.2781677246094,0.0,0.0,0.0004762817115988,285.303466796875,294.1499938964844,295.8705444335937,293.6390991210937,296.04962158203125,295.9295959472656,284.71270751953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010160155361518,7.736820961667945e-09,0.0010160078527405,-0.0193206723779439,0.0,0.0,0.0,-0.0086482893675565,60.0,16.82320785522461,0.0,-7.038178750917723e-08,0.0,281.2528381347656,283.7752990722656,296.951416015625,298.739990234375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.029750973601678e-21,-1.014875486800839e-21,-1.014875486800839e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17784540,298.6406555175781,303.1499938964844,285.1499938964844,0.0,-0.0,285.2802734375,0.0,0.0,9.536849393043668e-05,298.7997741699219,303.1499938964844,285.1499938964844,0.0,-0.0,285.281494140625,0.0,0.0,0.000100428238511,299.3612670898437,303.1499938964844,285.1499938964844,0.0,-0.0,285.29400634765625,0.0,0.0,7.417620508931577e-05,298.64239501953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2808532714844,0.0,0.0,0.0001004280638881,298.532958984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.27227783203125,0.0,0.0,0.0004763835459016,285.2946472167969,294.1499938964844,295.8505554199219,293.61163330078125,296.0461120605469,295.9100646972656,284.7348937988281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010162316029891,7.762079867745797e-09,0.0010162238031625,-0.0193868279457092,0.0,0.0,0.0,-0.0086608119308948,60.0,16.684959411621094,0.0,-7.04117226746348e-08,0.0,281.2528381347656,283.7752990722656,296.951416015625,298.739990234375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.029750973601678e-21,-1.014875486800839e-21,-1.014875486800839e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17784600,298.6406555175781,303.1499938964844,285.1499938964844,0.0,-0.0,285.2802734375,0.0,0.0,9.536849393043668e-05,298.7997741699219,303.1499938964844,285.1499938964844,0.0,-0.0,285.281494140625,0.0,0.0,0.000100428238511,299.3612670898437,303.1499938964844,285.1499938964844,0.0,-0.0,285.29400634765625,0.0,0.0,7.417620508931577e-05,298.64239501953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2808532714844,0.0,0.0,0.0001004280638881,298.532958984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.27227783203125,0.0,0.0,0.0004763835459016,285.2946472167969,294.1499938964844,295.8505554199219,293.61163330078125,296.0461120605469,295.9100646972656,284.7348937988281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010162316029891,7.762079867745797e-09,0.0010162238031625,-0.0193868279457092,0.0,0.0,0.0,-0.0086608119308948,60.0,16.684959411621094,0.0,-7.04117226746348e-08,0.0,281.2528381347656,283.7752990722656,296.951416015625,298.739990234375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.029750973601678e-21,-1.014875486800839e-21,-1.014875486800839e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17784660,298.64093017578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2743530273437,0.0,0.0,9.538875747239216e-05,298.80029296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2755432128906,0.0,0.0,0.0001004495716188,299.3603210449219,303.1499938964844,285.1499938964844,0.0,-0.0,285.28790283203125,0.0,0.0,7.419195753755048e-05,298.6432189941406,303.1499938964844,285.1499938964844,0.0,-0.0,285.2749328613281,0.0,0.0,0.0001004493897198,298.5341186523437,303.1499938964844,285.1499938964844,0.0,-0.0,285.2664489746094,0.0,0.0,0.0004764847690239,285.28594970703125,294.1499938964844,295.8305358886719,293.5816345214844,296.04229736328125,295.890380859375,284.75634765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010164463892579,7.787192224384398e-09,0.0010164385894313,-0.0194525979459285,0.0,0.0,0.0,-0.0086732609197497,60.0,16.546579360961914,0.0,-7.044148730983579e-08,0.0,281.2528381347656,283.7752990722656,296.951416015625,298.739990234375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.029750973601678e-21,-1.014875486800839e-21,-1.014875486800839e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17784720,298.64093017578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2743530273437,0.0,0.0,9.538875747239216e-05,298.80029296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2755432128906,0.0,0.0,0.0001004495716188,299.3603210449219,303.1499938964844,285.1499938964844,0.0,-0.0,285.28790283203125,0.0,0.0,7.419195753755048e-05,298.6432189941406,303.1499938964844,285.1499938964844,0.0,-0.0,285.2749328613281,0.0,0.0,0.0001004493897198,298.5341186523437,303.1499938964844,285.1499938964844,0.0,-0.0,285.2664489746094,0.0,0.0,0.0004764847690239,285.28594970703125,294.1499938964844,295.8305358886719,293.5816345214844,296.04229736328125,295.890380859375,284.75634765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010164463892579,7.787192224384398e-09,0.0010164385894313,-0.0194525979459285,0.0,0.0,0.0,-0.0086732609197497,60.0,16.546579360961914,0.0,-7.044148730983579e-08,0.0,281.2528381347656,283.7752990722656,296.951416015625,298.739990234375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.029750973601678e-21,-1.014875486800839e-21,-1.014875486800839e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17784780,298.64111328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2684936523437,0.0,0.0,9.540810424368829e-05,298.8006896972656,303.1499938964844,285.1499938964844,0.0,-0.0,285.2696838378906,0.0,0.0,0.0001004699370241,299.3592834472656,303.1499938964844,285.1499938964844,0.0,-0.0,285.2818908691406,0.0,0.0,7.4206996941939e-05,298.6439208984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.2690734863281,0.0,0.0,0.0001004697624011,298.5351867675781,303.1499938964844,285.1499938964844,0.0,-0.0,285.2607116699219,0.0,0.0,0.0004765814519487,285.2774353027344,294.1499938964844,295.8104553222656,293.5494384765625,296.0381774902344,295.8705444335937,284.7771301269531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010166515130549,7.811170377181043e-09,0.001016643596813,-0.0195153951644897,0.0,0.0,0.0,-0.0086851483210921,60.0,16.408004760742188,0.0,-7.04699090192662e-08,0.0,281.2528381347656,283.7752990722656,296.951416015625,298.739990234375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.029750973601678e-21,-1.014875486800839e-21,-1.014875486800839e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17784840,298.64111328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2684936523437,0.0,0.0,9.540810424368829e-05,298.8006896972656,303.1499938964844,285.1499938964844,0.0,-0.0,285.2696838378906,0.0,0.0,0.0001004699370241,299.3592834472656,303.1499938964844,285.1499938964844,0.0,-0.0,285.2818908691406,0.0,0.0,7.4206996941939e-05,298.6439208984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.2690734863281,0.0,0.0,0.0001004697624011,298.5351867675781,303.1499938964844,285.1499938964844,0.0,-0.0,285.2607116699219,0.0,0.0,0.0004765814519487,285.2774353027344,294.1499938964844,295.8104553222656,293.5494384765625,296.0381774902344,295.8705444335937,284.7771301269531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010166515130549,7.811170377181043e-09,0.001016643596813,-0.0195153951644897,0.0,0.0,0.0,-0.0086851483210921,60.0,16.408004760742188,0.0,-7.04699090192662e-08,0.0,281.2528381347656,283.7752990722656,296.951416015625,298.739990234375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.029750973601678e-21,-1.014875486800839e-21,-1.014875486800839e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17784900,298.64117431640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2655944824219,0.0,0.0,9.541741746943444e-05,298.80084228515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.26678466796875,0.0,0.0,0.000100479737739,299.35870361328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2789001464844,0.0,0.0,7.421423651976511e-05,298.64422607421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2661437988281,0.0,0.0,0.000100479563116,298.53570556640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2578430175781,0.0,0.0,0.0004766279598698,285.2732238769531,294.1499938964844,295.8004150390625,293.5325622558594,296.0360107421875,295.8605651855469,284.78729248046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010167500004172,7.822703373960849e-09,0.0010167422005906,-0.0195456016808748,0.0,0.0,0.0,-0.0086908657103776,60.0,16.338682174682617,0.0,-7.048357986150222e-08,0.0,281.2528381347656,283.7752990722656,296.951416015625,298.739990234375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.029750973601678e-21,-1.014875486800839e-21,-1.014875486800839e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
