time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17784960,298.6412048339844,303.1499938964844,285.1499938964844,0.0,-0.0,285.2626953125,0.0,0.0,9.542607585899532e-05,298.80096435546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2638854980469,0.0,0.0,0.000100488847238,299.3581237792969,303.1499938964844,285.1499938964844,0.0,-0.0,285.27593994140625,0.0,0.0,7.422095950460061e-05,298.64453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2632751464844,0.0,0.0,0.0001004886798909,298.53619384765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2550048828125,0.0,0.0,0.0004766712081618,285.26904296875,294.1499938964844,295.79034423828125,293.5152282714844,296.0338134765625,295.8505859375,284.7973327636719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010168417356908,7.833423687486631e-09,0.0010168339358642,-0.0195736773312091,0.0,0.0,0.0,-0.0086961798369884,60.0,16.26925277709961,0.0,-7.049629147104497e-08,0.0,281.2528381347656,283.7752990722656,296.951416015625,298.739990234375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.029750973601678e-21,-1.014875486800839e-21,-1.014875486800839e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17785020,298.6412658691406,303.1499938964844,285.1499938964844,0.0,-0.0,285.2569885253906,0.0,0.0,9.544118074700236e-05,298.8011779785156,303.1499938964844,285.1499938964844,0.0,-0.0,285.2581481933594,0.0,0.0,0.0001005047524813,299.3569030761719,303.1499938964844,285.1499938964844,0.0,-0.0,285.2700500488281,0.0,0.0,7.42327029001899e-05,298.6450500488281,303.1499938964844,285.1499938964844,0.0,-0.0,285.2575378417969,0.0,0.0,0.0001005045851343,298.537109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.2493896484375,0.0,0.0,0.000476746703498,285.26080322265625,294.1499938964844,295.7702331542969,293.47930908203125,296.02911376953125,295.8305358886719,284.81689453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001017001690343,7.852118955042897e-09,0.0010169937741011,-0.0196226388216018,0.0,0.0,0.0,-0.008705448359251,60.0,16.130258560180664,0.0,-7.051846750982804e-08,0.0,281.2528381347656,283.7752990722656,296.951416015625,298.739990234375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.029750973601678e-21,-1.014875486800839e-21,-1.014875486800839e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17785080,298.6412658691406,303.1499938964844,285.1499938964844,0.0,-0.0,285.2569885253906,0.0,0.0,9.544118074700236e-05,298.8011779785156,303.1499938964844,285.1499938964844,0.0,-0.0,285.2581481933594,0.0,0.0,0.0001005047524813,299.3569030761719,303.1499938964844,285.1499938964844,0.0,-0.0,285.2700500488281,0.0,0.0,7.42327029001899e-05,298.6450500488281,303.1499938964844,285.1499938964844,0.0,-0.0,285.2575378417969,0.0,0.0,0.0001005045851343,298.537109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.2493896484375,0.0,0.0,0.000476746703498,285.26080322265625,294.1499938964844,295.7702331542969,293.47930908203125,296.02911376953125,295.8305358886719,284.81689453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001017001690343,7.852118955042897e-09,0.0010169937741011,-0.0196226388216018,0.0,0.0,0.0,-0.008705448359251,60.0,16.130258560180664,0.0,-7.051846750982804e-08,0.0,281.2528381347656,283.7752990722656,296.951416015625,298.739990234375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.029750973601678e-21,-1.014875486800839e-21,-1.014875486800839e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17785140,298.6412658691406,303.1499938964844,285.1499938964844,0.0,-0.0,285.2513427734375,0.0,0.0,9.54538263613358e-05,298.80126953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.25250244140625,0.0,0.0,0.0001005180602078,299.3556213378906,303.1499938964844,285.1499938964844,0.0,-0.0,285.2642517089844,0.0,0.0,7.424253271892667e-05,298.6454467773437,303.1499938964844,285.1499938964844,0.0,-0.0,285.2519226074219,0.0,0.0,0.0001005178928608,298.5379638671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2438659667969,0.0,0.0,0.0004768099170178,285.2527160644531,294.1499938964844,295.7500915527344,293.4418640136719,296.024169921875,295.8104248046875,284.8359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010171354515478,7.86774911887278e-09,0.0010171275353059,-0.0196635741740465,0.0,0.0,0.0,-0.0087131969630718,60.0,15.991395950317385,0.0,-7.053700556980402e-08,0.0,281.2528381347656,283.7752990722656,296.951416015625,298.739990234375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.029750973601678e-21,-1.014875486800839e-21,-1.014875486800839e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17785200,298.6412658691406,303.1499938964844,285.1499938964844,0.0,-0.0,285.2513427734375,0.0,0.0,9.54538263613358e-05,298.80126953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.25250244140625,0.0,0.0,0.0001005180602078,299.3556213378906,303.1499938964844,285.1499938964844,0.0,-0.0,285.2642517089844,0.0,0.0,7.424253271892667e-05,298.6454467773437,303.1499938964844,285.1499938964844,0.0,-0.0,285.2519226074219,0.0,0.0,0.0001005178928608,298.5379638671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2438659667969,0.0,0.0,0.0004768099170178,285.2527160644531,294.1499938964844,295.7500915527344,293.4418640136719,296.024169921875,295.8104248046875,284.8359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010171354515478,7.86774911887278e-09,0.0010171275353059,-0.0196635741740465,0.0,0.0,0.0,-0.0087131969630718,60.0,15.991395950317385,0.0,-7.053700556980402e-08,0.0,281.2528381347656,283.7752990722656,296.951416015625,298.739990234375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.029750973601678e-21,-1.014875486800839e-21,-1.014875486800839e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17785260,298.6412353515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.24822998046875,0.0,0.0,9.54597198870033e-05,298.8013000488281,303.1499938964844,285.1499938964844,0.0,-0.0,285.2493591308594,0.0,0.0,0.0001005242593237,299.3548583984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.26104736328125,0.0,0.0,7.424710929626599e-05,298.6456604003906,303.1499938964844,285.1499938964844,0.0,-0.0,285.248779296875,0.0,0.0,0.0001005240919766,298.53839111328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.24078369140625,0.0,0.0,0.0004768393409904,285.2482604980469,294.1499938964844,295.7388000488281,293.4203491210937,296.0212707519531,295.7991638183594,284.8464050292969,0.0,0.0,0.0,0.0,1.0,1.0,-0.001017197384499,7.875016194702766e-09,0.0010171895846724,-0.0196826048195362,0.0,0.0,0.0,-0.0087167993187904,60.0,15.913689613342283,0.0,-7.054562445318879e-08,0.0,281.2528381347656,283.7752990722656,296.951416015625,298.739990234375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.029750973601678e-21,-1.014875486800839e-21,-1.014875486800839e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17785320,298.6412048339844,303.1499938964844,285.1499938964844,0.0,-0.0,285.24578857421875,0.0,0.0,9.546288492856549e-05,298.8013000488281,303.1499938964844,285.1499938964844,0.0,-0.0,285.2469482421875,0.0,0.0,0.0001005275917123,299.3542175292969,303.1499938964844,285.1499938964844,0.0,-0.0,285.258544921875,0.0,0.0,7.424956856993958e-05,298.6457824707031,303.1499938964844,285.1499938964844,0.0,-0.0,285.246337890625,0.0,0.0,0.0001005274316412,298.5387268066406,303.1499938964844,285.1499938964844,0.0,-0.0,285.2384033203125,0.0,0.0,0.0004768551734741,285.24481201171875,294.1499938964844,295.7299194335937,293.4031982421875,296.0189208984375,295.790283203125,284.8544616699219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010172307956963,7.878910857073151e-09,0.0010172229958698,-0.0196928065270185,0.0,0.0,0.0,-0.0087187308818101,60.0,15.852716445922852,0.0,-7.055024298097123e-08,0.0,281.2528381347656,283.7752990722656,296.951416015625,298.739990234375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.029750973601678e-21,-1.014875486800839e-21,-1.014875486800839e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17785380,298.6410827636719,303.1499938964844,285.1499938964844,0.0,-0.0,285.2403259277344,0.0,0.0,9.546804358251391e-05,298.8012084960937,303.1499938964844,285.1499938964844,0.0,-0.0,285.241455078125,0.0,0.0,0.0001005330195766,299.352783203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2528991699219,0.0,0.0,7.425357034662738e-05,298.64599609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.2408752441406,0.0,0.0,0.0001005328522296,298.5394592285156,303.1499938964844,285.1499938964844,0.0,-0.0,285.2330017089844,0.0,0.0,0.0004768809594679,285.2370300292969,294.1499938964844,295.7097473144531,293.3635559082031,296.013427734375,295.7701110839844,284.8724670410156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010172846959903,7.885209818425665e-09,0.0010172768961638,-0.0197093039751052,0.0,0.0,0.0,-0.0087218536064028,60.0,15.714377403259276,0.0,-7.055771789055143e-08,0.0,281.2528381347656,283.7752990722656,296.951416015625,298.739990234375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.029750973601678e-21,-1.014875486800839e-21,-1.014875486800839e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17785440,298.6410827636719,303.1499938964844,285.1499938964844,0.0,-0.0,285.2403259277344,0.0,0.0,9.546804358251391e-05,298.8012084960937,303.1499938964844,285.1499938964844,0.0,-0.0,285.241455078125,0.0,0.0,0.0001005330195766,299.352783203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2528991699219,0.0,0.0,7.425357034662738e-05,298.64599609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.2408752441406,0.0,0.0,0.0001005328522296,298.5394592285156,303.1499938964844,285.1499938964844,0.0,-0.0,285.2330017089844,0.0,0.0,0.0004768809594679,285.2370300292969,294.1499938964844,295.7097473144531,293.3635559082031,296.013427734375,295.7701110839844,284.8724670410156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010172846959903,7.885209818425665e-09,0.0010172768961638,-0.0197093039751052,0.0,0.0,0.0,-0.0087218536064028,60.0,15.714377403259276,0.0,-7.055771789055143e-08,0.0,281.2528381347656,283.7752990722656,296.951416015625,298.739990234375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.029750973601678e-21,-1.014875486800839e-21,-1.014875486800839e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17785500,298.6409912109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.23760986328125,0.0,0.0,9.546922956360504e-05,298.8011474609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.2387390136719,0.0,0.0,0.0001005342637654,299.3520202636719,303.1499938964844,285.1499938964844,0.0,-0.0,285.2501220703125,0.0,0.0,7.425449439324439e-05,298.64605712890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2381591796875,0.0,0.0,0.0001005341036943,298.539794921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2303466796875,0.0,0.0,0.0004768868966493,285.23321533203125,294.1499938964844,295.6996459960937,293.3434143066406,296.0105895996094,295.7600402832031,284.88134765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010172966867685,7.886625574826667e-09,0.0010172887705266,-0.0197130125015974,0.0,0.0,0.0,-0.0087225548923015,60.0,15.645359992980955,0.0,-7.055939477140782e-08,0.0,281.2528381347656,283.7752990722656,296.951416015625,298.739990234375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.029750973601678e-21,-1.014875486800839e-21,-1.014875486800839e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17785560,298.64093017578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.23492431640625,0.0,0.0,9.546898945700376e-05,298.80108642578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.23602294921875,0.0,0.0,0.0001005340091069,299.35125732421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2473449707031,0.0,0.0,7.42542979423888e-05,298.6461181640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2354431152344,0.0,0.0,0.0001005338490358,298.54010009765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2276916503906,0.0,0.0,0.0004768857033923,285.2294311523437,294.1499938964844,295.6895446777344,293.3231506347656,296.0076599121094,295.7499389648437,284.8900756835937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010172936599701,7.886266750745108e-09,0.0010172857437282,-0.019712071865797,0.0,0.0,0.0,-0.0087223770096898,60.0,15.576480865478516,0.0,-7.055896844576638e-08,0.0,281.2528381347656,283.7752990722656,296.951416015625,298.739990234375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.029750973601678e-21,-1.014875486800839e-21,-1.014875486800839e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17785620,298.6407165527344,303.1499938964844,285.1499938964844,0.0,-0.0,285.2295837402344,0.0,0.0,9.546482760924846e-05,298.8008728027344,303.1499938964844,285.1499938964844,0.0,-0.0,285.2306823730469,0.0,0.0,0.0001005296144285,299.3497009277344,303.1499938964844,285.1499938964844,0.0,-0.0,285.2418518066406,0.0,0.0,7.425105286529288e-05,298.64617919921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2301025390625,0.0,0.0,0.0001005294543574,298.54071044921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.22247314453125,0.0,0.0,0.0004768649232573,285.221923828125,294.1499938964844,295.6693725585937,293.2822570800781,296.001708984375,295.7297668457031,284.9073486328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010172482579946,7.880951891081622e-09,0.0010172403417527,-0.0196981523185968,0.0,0.0,0.0,-0.0087197422981262,60.0,15.43891716003418,0.0,-7.05526659317002e-08,0.0,281.2528381347656,283.7752990722656,296.951416015625,298.739990234375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.029750973601678e-21,-1.014875486800839e-21,-1.014875486800839e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17785680,298.6407165527344,303.1499938964844,285.1499938964844,0.0,-0.0,285.2295837402344,0.0,0.0,9.546482760924846e-05,298.8008728027344,303.1499938964844,285.1499938964844,0.0,-0.0,285.2306823730469,0.0,0.0,0.0001005296144285,299.3497009277344,303.1499938964844,285.1499938964844,0.0,-0.0,285.2418518066406,0.0,0.0,7.425105286529288e-05,298.64617919921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2301025390625,0.0,0.0,0.0001005294543574,298.54071044921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.22247314453125,0.0,0.0,0.0004768649232573,285.221923828125,294.1499938964844,295.6693725585937,293.2822570800781,296.001708984375,295.7297668457031,284.9073486328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010172482579946,7.880951891081622e-09,0.0010172403417527,-0.0196981523185968,0.0,0.0,0.0,-0.0087197422981262,60.0,15.43891716003418,0.0,-7.05526659317002e-08,0.0,281.2528381347656,283.7752990722656,296.951416015625,298.739990234375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.029750973601678e-21,-1.014875486800839e-21,-1.014875486800839e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17785740,298.6405029296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2243347167969,0.0,0.0,9.54551578615792e-05,298.8006286621094,303.1499938964844,285.1499938964844,0.0,-0.0,285.2254333496094,0.0,0.0,0.0001005194280878,299.3480834960937,303.1499938964844,285.1499938964844,0.0,-0.0,285.2364501953125,0.0,0.0,7.42435222491622e-05,298.6461486816406,303.1499938964844,285.1499938964844,0.0,-0.0,285.224853515625,0.0,0.0,0.0001005192680167,298.541259765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.21728515625,0.0,0.0,0.0004768166400026,285.2145690917969,294.1499938964844,295.649169921875,293.2411499023437,295.9955444335937,295.7096252441406,284.9241943359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010171442991122,7.868786511266991e-09,0.0010171363828703,-0.019666289910674,0.0,0.0,0.0,-0.008713711053133,60.0,15.302152633666992,0.0,-7.05382348087369e-08,0.0,281.2528381347656,283.7752990722656,296.951416015625,298.739990234375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.029750973601678e-21,-1.014875486800839e-21,-1.014875486800839e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17785800,298.6405029296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2243347167969,0.0,0.0,9.54551578615792e-05,298.8006286621094,303.1499938964844,285.1499938964844,0.0,-0.0,285.2254333496094,0.0,0.0,0.0001005194280878,299.3480834960937,303.1499938964844,285.1499938964844,0.0,-0.0,285.2364501953125,0.0,0.0,7.42435222491622e-05,298.6461486816406,303.1499938964844,285.1499938964844,0.0,-0.0,285.224853515625,0.0,0.0,0.0001005192680167,298.541259765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.21728515625,0.0,0.0,0.0004768166400026,285.2145690917969,294.1499938964844,295.649169921875,293.2411499023437,295.9955444335937,295.7096252441406,284.9241943359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010171442991122,7.868786511266991e-09,0.0010171363828703,-0.019666289910674,0.0,0.0,0.0,-0.008713711053133,60.0,15.302152633666992,0.0,-7.05382348087369e-08,0.0,281.2528381347656,283.7752990722656,296.951416015625,298.739990234375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.029750973601678e-21,-1.014875486800839e-21,-1.014875486800839e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17785860,298.6402282714844,303.1499938964844,285.1499938964844,0.0,-0.0,285.2192077636719,0.0,0.0,9.54397110035643e-05,298.8002624511719,303.1499938964844,285.1499938964844,0.0,-0.0,285.22027587890625,0.0,0.0,0.0001005031517706,299.3464050292969,303.1499938964844,285.1499938964844,0.0,-0.0,285.23114013671875,0.0,0.0,7.423150236718357e-05,298.6460266113281,303.1499938964844,285.1499938964844,0.0,-0.0,285.2196960449219,0.0,0.0,0.0001005029989755,298.5417785644531,303.1499938964844,285.1499938964844,0.0,-0.0,285.2122497558594,0.0,0.0,0.0004767395148519,285.2074279785156,294.1499938964844,295.6289978027344,293.2000427246094,295.9890441894531,295.6894836425781,284.9405822753906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010169786401093,7.849423333539107e-09,0.0010169708402827,-0.0196155793964862,0.0,0.0,0.0,-0.0087041119113564,60.0,15.167074203491213,0.0,-7.051527006751712e-08,0.0,281.2528381347656,283.7752990722656,296.951416015625,298.739990234375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.029750973601678e-21,-1.014875486800839e-21,-1.014875486800839e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17785920,298.6402282714844,303.1499938964844,285.1499938964844,0.0,-0.0,285.2192077636719,0.0,0.0,9.54397110035643e-05,298.8002624511719,303.1499938964844,285.1499938964844,0.0,-0.0,285.22027587890625,0.0,0.0,0.0001005031517706,299.3464050292969,303.1499938964844,285.1499938964844,0.0,-0.0,285.23114013671875,0.0,0.0,7.423150236718357e-05,298.6460266113281,303.1499938964844,285.1499938964844,0.0,-0.0,285.2196960449219,0.0,0.0,0.0001005029989755,298.5417785644531,303.1499938964844,285.1499938964844,0.0,-0.0,285.2122497558594,0.0,0.0,0.0004767395148519,285.2074279785156,294.1499938964844,295.6289978027344,293.2000427246094,295.9890441894531,295.6894836425781,284.9405822753906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010169786401093,7.849423333539107e-09,0.0010169708402827,-0.0196155793964862,0.0,0.0,0.0,-0.0087041119113564,60.0,15.167074203491213,0.0,-7.051527006751712e-08,0.0,281.2528381347656,283.7752990722656,296.951416015625,298.739990234375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.029750973601678e-21,-1.014875486800839e-21,-1.014875486800839e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17785980,298.639892578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.21417236328125,0.0,0.0,9.541861800244078e-05,298.7998352050781,303.1499938964844,285.1499938964844,0.0,-0.0,285.2152099609375,0.0,0.0,0.0001004809309961,299.3446655273437,303.1499938964844,285.1499938964844,0.0,-0.0,285.2259521484375,0.0,0.0,7.421508780680597e-05,298.6457824707031,303.1499938964844,285.1499938964844,0.0,-0.0,285.21466064453125,0.0,0.0,0.000100480778201,298.5422058105469,303.1499938964844,285.1499938964844,0.0,-0.0,285.2073059082031,0.0,0.0,0.0004766341589856,285.20050048828125,294.1499938964844,295.6088256835937,293.1591796875,295.9822692871094,295.66943359375,284.95654296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010167529108002,7.823016900943003e-09,0.0010167451109737,-0.0195464231073856,0.0,0.0,0.0,-0.0086910221725702,60.0,15.033885955810549,0.0,-7.048395644915217e-08,0.0,281.2528381347656,283.7752990722656,296.951416015625,298.739990234375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.029750973601678e-21,-1.014875486800839e-21,-1.014875486800839e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17786040,298.639892578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.21417236328125,0.0,0.0,9.541861800244078e-05,298.7998352050781,303.1499938964844,285.1499938964844,0.0,-0.0,285.2152099609375,0.0,0.0,0.0001004809309961,299.3446655273437,303.1499938964844,285.1499938964844,0.0,-0.0,285.2259521484375,0.0,0.0,7.421508780680597e-05,298.6457824707031,303.1499938964844,285.1499938964844,0.0,-0.0,285.21466064453125,0.0,0.0,0.000100480778201,298.5422058105469,303.1499938964844,285.1499938964844,0.0,-0.0,285.2073059082031,0.0,0.0,0.0004766341589856,285.20050048828125,294.1499938964844,295.6088256835937,293.1591796875,295.9822692871094,295.66943359375,284.95654296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010167529108002,7.823016900943003e-09,0.0010167451109737,-0.0195464231073856,0.0,0.0,0.0,-0.0086910221725702,60.0,15.033885955810549,0.0,-7.048395644915217e-08,0.0,281.2528381347656,283.7752990722656,296.951416015625,298.739990234375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.029750973601678e-21,-1.014875486800839e-21,-1.014875486800839e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17786100,298.6397399902344,303.1499938964844,285.1499938964844,0.0,-0.0,285.211669921875,0.0,0.0,9.540574683342128e-05,298.79962158203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2127380371094,0.0,0.0,0.000100467375887,299.34375,303.1499938964844,285.1499938964844,0.0,-0.0,285.2234191894531,0.0,0.0,7.420507608912885e-05,298.6456298828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2121887207031,0.0,0.0,0.0001004672230919,298.5424194335937,303.1499938964844,285.1499938964844,0.0,-0.0,285.2048645019531,0.0,0.0,0.0004765698686242,285.19708251953125,294.1499938964844,295.5987548828125,293.138916015625,295.9787902832031,295.659423828125,284.9643859863281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010166151914745,7.806923996156456e-09,0.0010166073916479,-0.0195042751729488,0.0,0.0,0.0,-0.0086830435320734,60.0,14.968071937561035,0.0,-7.046487127126967e-08,0.0,281.2528381347656,283.7752990722656,296.951416015625,298.739990234375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.029750973601678e-21,-1.014875486800839e-21,-1.014875486800839e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17786160,298.6395568847656,303.1499938964844,285.1499938964844,0.0,-0.0,285.209228515625,0.0,0.0,9.539150778437032e-05,298.79937744140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.21026611328125,0.0,0.0,0.0001004523728624,299.3428649902344,303.1499938964844,285.1499938964844,0.0,-0.0,285.22088623046875,0.0,0.0,7.419399480568245e-05,298.6454467773437,303.1499938964844,285.1499938964844,0.0,-0.0,285.209716796875,0.0,0.0,0.0001004522273433,298.5426025390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.20245361328125,0.0,0.0,0.0004764987679664,285.1937255859375,294.1499938964844,295.58868408203125,293.11883544921875,295.9752502441406,295.6494140625,284.9721374511719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010164628038182,7.789122236090407e-09,0.001016455120407,-0.0194576513022184,0.0,0.0,0.0,-0.0086742173880338,60.0,14.90279769897461,0.0,-7.044376815201758e-08,0.0,281.2528381347656,283.7752990722656,296.951416015625,298.739990234375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.029750973601678e-21,-1.014875486800839e-21,-1.014875486800839e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17786220,298.6391906738281,303.1499938964844,285.1499938964844,0.0,-0.0,285.2043762207031,0.0,0.0,9.535897697787732e-05,298.798828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2054138183594,0.0,0.0,0.000100418110378,299.34100341796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.21588134765625,0.0,0.0,7.416868902510032e-05,298.64501953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2048645019531,0.0,0.0,0.0001004179648589,298.5429382324219,303.1499938964844,285.1499938964844,0.0,-0.0,285.1976928710937,0.0,0.0,0.0004763362812809,285.1871032714844,294.1499938964844,295.56854248046875,293.07928466796875,295.9679870605469,295.62945556640625,284.9874267578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010161155369132,7.748477415248091e-09,0.0010161077370867,-0.019351202994585,0.0,0.0,0.0,-0.0086540700867772,60.0,14.773887634277344,0.0,-7.03956004599604e-08,0.0,281.2528381347656,283.7752990722656,296.951416015625,298.739990234375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.029750973601678e-21,-1.014875486800839e-21,-1.014875486800839e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17786280,298.6391906738281,303.1499938964844,285.1499938964844,0.0,-0.0,285.2043762207031,0.0,0.0,9.535897697787732e-05,298.798828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2054138183594,0.0,0.0,0.000100418110378,299.34100341796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.21588134765625,0.0,0.0,7.416868902510032e-05,298.64501953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2048645019531,0.0,0.0,0.0001004179648589,298.5429382324219,303.1499938964844,285.1499938964844,0.0,-0.0,285.1976928710937,0.0,0.0,0.0004763362812809,285.1871032714844,294.1499938964844,295.56854248046875,293.07928466796875,295.9679870605469,295.62945556640625,284.9874267578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010161155369132,7.748477415248091e-09,0.0010161077370867,-0.019351202994585,0.0,0.0,0.0,-0.0086540700867772,60.0,14.773887634277344,0.0,-7.03956004599604e-08,0.0,281.2528381347656,283.7752990722656,296.951416015625,298.739990234375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.029750973601678e-21,-1.014875486800839e-21,-1.014875486800839e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17786340,298.6388244628906,303.1499938964844,285.1499938964844,0.0,-0.0,285.1996154785156,0.0,0.0,9.5320341642946e-05,298.7982482910156,303.1499938964844,285.1499938964844,0.0,-0.0,285.2006225585937,0.0,0.0,0.0001003774232231,299.3391418457031,303.1499938964844,285.1499938964844,0.0,-0.0,285.21099853515625,0.0,0.0,7.413863204419613e-05,298.6445007324219,303.1499938964844,285.1499938964844,0.0,-0.0,285.2001037597656,0.0,0.0,0.0001003772777039,298.54327392578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1930236816406,0.0,0.0,0.000476143322885,285.1806640625,294.1499938964844,295.5484619140625,293.04071044921875,295.96051025390625,295.60955810546875,285.0024108886719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010157028445973,7.700230675311559e-09,0.0010156951611861,-0.0192248411476612,0.0,0.0,0.0,-0.0086301509290933,60.0,14.64763069152832,0.0,-7.033844440229586e-08,0.0,281.2528381347656,283.7752990722656,296.951416015625,298.739990234375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.029750973601678e-21,-1.014875486800839e-21,-1.014875486800839e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17786400,298.6388244628906,303.1499938964844,285.1499938964844,0.0,-0.0,285.1996154785156,0.0,0.0,9.5320341642946e-05,298.7982482910156,303.1499938964844,285.1499938964844,0.0,-0.0,285.2006225585937,0.0,0.0,0.0001003774232231,299.3391418457031,303.1499938964844,285.1499938964844,0.0,-0.0,285.21099853515625,0.0,0.0,7.413863204419613e-05,298.6445007324219,303.1499938964844,285.1499938964844,0.0,-0.0,285.2001037597656,0.0,0.0,0.0001003772777039,298.54327392578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1930236816406,0.0,0.0,0.000476143322885,285.1806640625,294.1499938964844,295.5484619140625,293.04071044921875,295.96051025390625,295.60955810546875,285.0024108886719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010157028445973,7.700230675311559e-09,0.0010156951611861,-0.0192248411476612,0.0,0.0,0.0,-0.0086301509290933,60.0,14.64763069152832,0.0,-7.033844440229586e-08,0.0,281.2528381347656,283.7752990722656,296.951416015625,298.739990234375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.029750973601678e-21,-1.014875486800839e-21,-1.014875486800839e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17786460,298.6385803222656,303.1499938964844,285.1499938964844,0.0,-0.0,285.1966247558594,0.0,0.0,9.529266390018164e-05,298.7978210449219,303.1499938964844,285.1499938964844,0.0,-0.0,285.1976318359375,0.0,0.0,0.0001003482684609,299.3379211425781,303.1499938964844,285.1499938964844,0.0,-0.0,285.2079162597656,0.0,0.0,7.411709520965815e-05,298.6441345214844,303.1499938964844,285.1499938964844,0.0,-0.0,285.1971130371094,0.0,0.0,0.0001003481229417,298.5434265136719,303.1499938964844,285.1499938964844,0.0,-0.0,285.1900634765625,0.0,0.0,0.0004760050505865,285.1766357421875,294.1499938964844,295.5356140136719,293.0166931152344,295.95562744140625,295.59686279296875,285.0118408203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010154071496799,7.665665435752091e-09,0.001015399582684,-0.0191343165934085,0.0,0.0,0.0,-0.008613015525043,60.0,14.568345069885254,0.0,-7.029751003528872e-08,0.0,281.2528381347656,283.7752990722656,296.951416015625,298.739990234375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.029750973601678e-21,-1.014875486800839e-21,-1.014875486800839e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17786520,298.638427734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1949768066406,0.0,0.0,9.527616202831268e-05,298.797607421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.19598388671875,0.0,0.0,0.0001003308934741,299.33721923828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2061767578125,0.0,0.0,7.410426042042673e-05,298.6439208984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1954345703125,0.0,0.0,0.000100330747955,298.5435485839844,303.1499938964844,285.1499938964844,0.0,-0.0,285.1884460449219,0.0,0.0,0.0004759226285386,285.17437744140625,294.1499938964844,295.52838134765625,293.0034484863281,295.95281982421875,295.5897521972656,285.01708984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010152311297133,7.645064137307145e-09,0.0010152234463021,-0.0190803594887256,0.0,0.0,0.0,-0.0086028035730123,60.0,14.524322509765623,0.0,-7.027311710317008e-08,0.0,281.2528381347656,283.7752990722656,296.951416015625,298.739990234375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.029750973601678e-21,-1.014875486800839e-21,-1.014875486800839e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17786580,298.6380310058594,303.1499938964844,285.1499938964844,0.0,-0.0,285.1904296875,0.0,0.0,9.522641630610452e-05,298.7969055175781,303.1499938964844,285.1499938964844,0.0,-0.0,285.19140625,0.0,0.0,0.0001002784993033,299.33526611328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2015075683594,0.0,0.0,7.406555960187688e-05,298.64324951171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1908874511719,0.0,0.0,0.0001002783537842,298.54376220703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1839599609375,0.0,0.0,0.000475674169138,285.16827392578125,294.1499938964844,295.50836181640625,292.9676818847656,295.9449157714844,295.57000732421875,285.031494140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010147001594305,7.582972472164329e-09,0.0010146925924345,-0.0189177375286817,0.0,0.0,0.0,-0.0085720214992761,60.0,14.404424667358398,0.0,-7.019962566801041e-08,0.0,281.2528381347656,283.7752990722656,296.951416015625,298.739990234375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.029750973601678e-21,-1.014875486800839e-21,-1.014875486800839e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17786640,298.6380310058594,303.1499938964844,285.1499938964844,0.0,-0.0,285.1904296875,0.0,0.0,9.522641630610452e-05,298.7969055175781,303.1499938964844,285.1499938964844,0.0,-0.0,285.19140625,0.0,0.0,0.0001002784993033,299.33526611328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2015075683594,0.0,0.0,7.406555960187688e-05,298.64324951171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1908874511719,0.0,0.0,0.0001002783537842,298.54376220703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1839599609375,0.0,0.0,0.000475674169138,285.16827392578125,294.1499938964844,295.50836181640625,292.9676818847656,295.9449157714844,295.57000732421875,285.031494140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010147001594305,7.582972472164329e-09,0.0010146925924345,-0.0189177375286817,0.0,0.0,0.0,-0.0085720214992761,60.0,14.404424667358398,0.0,-7.019962566801041e-08,0.0,281.2528381347656,283.7752990722656,296.951416015625,298.739990234375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.029750973601678e-21,-1.014875486800839e-21,-1.014875486800839e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17786700,298.6378173828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.18817138671875,0.0,0.0,9.519929153611884e-05,298.7965393066406,303.1499938964844,285.1499938964844,0.0,-0.0,285.18914794921875,0.0,0.0,0.0001002499338937,299.3342590332031,303.1499938964844,285.1499938964844,0.0,-0.0,285.1991882324219,0.0,0.0,7.404445932479575e-05,298.64288330078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.18865966796875,0.0,0.0,0.0001002497956505,298.5438842773437,303.1499938964844,285.1499938964844,0.0,-0.0,285.1817626953125,0.0,0.0,0.0004755386908072,285.1653137207031,294.1499938964844,295.49835205078125,292.950439453125,295.9408569335937,295.5601806640625,285.03857421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010144105181097,7.549123992589557e-09,0.0010144029511138,-0.0188290849328041,0.0,0.0,0.0,-0.0085552409291267,60.0,14.346060752868652,0.0,-7.015957947942297e-08,0.0,281.2528381347656,283.7752990722656,296.951416015625,298.739990234375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.029750973601678e-21,-1.014875486800839e-21,-1.014875486800839e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17786760,298.6376037597656,303.1499938964844,285.1499938964844,0.0,-0.0,285.1859741210937,0.0,0.0,9.51710608205758e-05,298.7961730957031,303.1499938964844,285.1499938964844,0.0,-0.0,285.1869506835937,0.0,0.0,0.000100220197055,299.3332824707031,303.1499938964844,285.1499938964844,0.0,-0.0,285.1968994140625,0.0,0.0,7.402249320875853e-05,298.6424865722656,303.1499938964844,285.1499938964844,0.0,-0.0,285.1864318847656,0.0,0.0,0.0001002200588118,298.5439758300781,303.1499938964844,285.1499938964844,0.0,-0.0,285.1795959472656,0.0,0.0,0.0004753976827487,285.162353515625,294.1499938964844,295.4883728027344,292.9336853027344,295.936767578125,295.5503845214844,285.04559326171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010141091188415,7.513891731036892e-09,0.0010141016682609,-0.018736807629466,0.0,0.0,0.0,-0.0085377739742398,60.0,14.288692474365234,0.0,-7.011790614797064e-08,0.0,281.2528381347656,283.7752990722656,296.951416015625,298.739990234375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.029750973601678e-21,-1.014875486800839e-21,-1.014875486800839e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17786820,298.63720703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1816101074219,0.0,0.0,9.511164535069838e-05,298.79541015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1825866699219,0.0,0.0,0.0001001576310954,299.33123779296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1924133300781,0.0,0.0,7.397628360195085e-05,298.6416320800781,303.1499938964844,285.1499938964844,0.0,-0.0,285.1820678710937,0.0,0.0,0.0001001574928523,298.5441589355469,303.1499938964844,285.1499938964844,0.0,-0.0,285.1753234863281,0.0,0.0,0.0004751009109895,285.1565856933594,294.1499938964844,295.4684143066406,292.9017028808594,295.9284362792969,295.53082275390625,285.0595092773437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010134753538295,7.439759031058202e-09,0.0010134680196642,-0.0185426454991102,0.0,0.0,0.0,-0.008501024916768,60.0,14.176568031311035,0.0,-7.003026070151466e-08,0.0,281.2528381347656,283.7752990722656,296.951416015625,298.739990234375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.029750973601678e-21,-1.014875486800839e-21,-1.014875486800839e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17786880,298.63720703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1816101074219,0.0,0.0,9.511164535069838e-05,298.79541015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1825866699219,0.0,0.0,0.0001001576310954,299.33123779296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1924133300781,0.0,0.0,7.397628360195085e-05,298.6416320800781,303.1499938964844,285.1499938964844,0.0,-0.0,285.1820678710937,0.0,0.0,0.0001001574928523,298.5441589355469,303.1499938964844,285.1499938964844,0.0,-0.0,285.1753234863281,0.0,0.0,0.0004751009109895,285.1565856933594,294.1499938964844,295.4684143066406,292.9017028808594,295.9284362792969,295.53082275390625,285.0595092773437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010134753538295,7.439759031058202e-09,0.0010134680196642,-0.0185426454991102,0.0,0.0,0.0,-0.008501024916768,60.0,14.176568031311035,0.0,-7.003026070151466e-08,0.0,281.2528381347656,283.7752990722656,296.951416015625,298.739990234375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.029750973601678e-21,-1.014875486800839e-21,-1.014875486800839e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17786940,298.63677978515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1773681640625,0.0,0.0,9.504706395091488e-05,298.79461669921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1783142089844,0.0,0.0,0.0001000896227196,299.3291931152344,303.1499938964844,285.1499938964844,0.0,-0.0,285.1880187988281,0.0,0.0,7.392604311462492e-05,298.6407165527344,303.1499938964844,285.1499938964844,0.0,-0.0,285.1778259277344,0.0,0.0,0.0001000894844764,298.5442810058594,303.1499938964844,285.1499938964844,0.0,-0.0,285.1711730957031,0.0,0.0,0.0004747783532366,285.1510009765625,294.1499938964844,295.4485168457031,292.8720092773437,295.9198913574219,295.5113830566406,285.0731506347656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010127864079549,7.359189702071944e-09,0.0010127789573743,-0.0183316227048635,0.0,0.0,0.0,-0.0084610832855105,60.0,14.069310188293455,0.0,-6.993506929120485e-08,0.0,281.2528381347656,283.7752990722656,296.951416015625,298.739990234375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.029750973601678e-21,-1.014875486800839e-21,-1.014875486800839e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17787000,298.63677978515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1773681640625,0.0,0.0,9.504706395091488e-05,298.79461669921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1783142089844,0.0,0.0,0.0001000896227196,299.3291931152344,303.1499938964844,285.1499938964844,0.0,-0.0,285.1880187988281,0.0,0.0,7.392604311462492e-05,298.6407165527344,303.1499938964844,285.1499938964844,0.0,-0.0,285.1778259277344,0.0,0.0,0.0001000894844764,298.5442810058594,303.1499938964844,285.1499938964844,0.0,-0.0,285.1711730957031,0.0,0.0,0.0004747783532366,285.1510009765625,294.1499938964844,295.4485168457031,292.8720092773437,295.9198913574219,295.5113830566406,285.0731506347656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010127864079549,7.359189702071944e-09,0.0010127789573743,-0.0183316227048635,0.0,0.0,0.0,-0.0084610832855105,60.0,14.069310188293455,0.0,-6.993506929120485e-08,0.0,281.2528381347656,283.7752990722656,296.951416015625,298.739990234375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.029750973601678e-21,-1.014875486800839e-21,-1.014875486800839e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17787060,298.6363830566406,303.1499938964844,285.1499938964844,0.0,-0.0,285.1732177734375,0.0,0.0,9.497842256678268e-05,298.7937927246094,303.1499938964844,285.1499938964844,0.0,-0.0,285.1741638183594,0.0,0.0,0.0001000173288048,299.3271179199219,303.1499938964844,285.1499938964844,0.0,-0.0,285.1837463378906,0.0,0.0,7.387265213765204e-05,298.6397399902344,303.1499938964844,285.1499938964844,0.0,-0.0,285.1736755371094,0.0,0.0,0.0001000171905616,298.5444030761719,303.1499938964844,285.1499938964844,0.0,-0.0,285.1670837402344,0.0,0.0,0.00047443548101,285.14556884765625,294.1499938964844,295.4286804199219,292.8448486328125,295.9111633300781,295.4920349121094,285.0865478515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010120540391653,7.273559088361026e-09,0.0010120468214154,-0.0181073397397995,0.0,0.0,0.0,-0.0084186326712369,60.0,13.967097282409668,0.0,-6.983397327076092e-08,0.0,281.2528381347656,283.7752990722656,296.951416015625,298.739990234375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.029750973601678e-21,-1.014875486800839e-21,-1.014875486800839e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17787120,298.6363830566406,303.1499938964844,285.1499938964844,0.0,-0.0,285.1732177734375,0.0,0.0,9.497842256678268e-05,298.7937927246094,303.1499938964844,285.1499938964844,0.0,-0.0,285.1741638183594,0.0,0.0,0.0001000173288048,299.3271179199219,303.1499938964844,285.1499938964844,0.0,-0.0,285.1837463378906,0.0,0.0,7.387265213765204e-05,298.6397399902344,303.1499938964844,285.1499938964844,0.0,-0.0,285.1736755371094,0.0,0.0,0.0001000171905616,298.5444030761719,303.1499938964844,285.1499938964844,0.0,-0.0,285.1670837402344,0.0,0.0,0.00047443548101,285.14556884765625,294.1499938964844,295.4286804199219,292.8448486328125,295.9111633300781,295.4920349121094,285.0865478515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010120540391653,7.273559088361026e-09,0.0010120468214154,-0.0181073397397995,0.0,0.0,0.0,-0.0084186326712369,60.0,13.967097282409668,0.0,-6.983397327076092e-08,0.0,281.2528381347656,283.7752990722656,296.951416015625,298.739990234375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.029750973601678e-21,-1.014875486800839e-21,-1.014875486800839e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17787180,298.6360168457031,303.1499938964844,285.1499938964844,0.0,-0.0,285.1691589355469,0.0,0.0,9.490601951256394e-05,298.7929077148437,303.1499938964844,285.1499938964844,0.0,-0.0,285.17010498046875,0.0,0.0,9.994107676902786e-05,299.3250427246094,303.1499938964844,285.1499938964844,0.0,-0.0,285.1795654296875,0.0,0.0,7.381632894976065e-05,298.638671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.16961669921875,0.0,0.0,9.99409385258332e-05,298.54449462890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1631164550781,0.0,0.0,0.0004740738368127,285.14031982421875,294.1499938964844,295.4089050292969,292.8204345703125,295.9022521972656,295.4727783203125,285.0997619628906,0.0,0.0,0.0,0.0,1.0,1.0,-0.001011281623505,7.1832393366833e-09,0.0010112745221704,-0.0178707744926214,0.0,0.0,0.0,-0.0083738574758172,60.0,13.870403289794922,0.0,-6.972742028210632e-08,0.0,281.2528381347656,283.7752990722656,296.951416015625,298.739990234375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.029750973601678e-21,-1.014875486800839e-21,-1.014875486800839e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17787240,298.6360168457031,303.1499938964844,285.1499938964844,0.0,-0.0,285.1691589355469,0.0,0.0,9.490601951256394e-05,298.7929077148437,303.1499938964844,285.1499938964844,0.0,-0.0,285.17010498046875,0.0,0.0,9.994107676902786e-05,299.3250427246094,303.1499938964844,285.1499938964844,0.0,-0.0,285.1795654296875,0.0,0.0,7.381632894976065e-05,298.638671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.16961669921875,0.0,0.0,9.99409385258332e-05,298.54449462890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1631164550781,0.0,0.0,0.0004740738368127,285.14031982421875,294.1499938964844,295.4089050292969,292.8204345703125,295.9022521972656,295.4727783203125,285.0997619628906,0.0,0.0,0.0,0.0,1.0,1.0,-0.001011281623505,7.1832393366833e-09,0.0010112745221704,-0.0178707744926214,0.0,0.0,0.0,-0.0083738574758172,60.0,13.870403289794922,0.0,-6.972742028210632e-08,0.0,281.2528381347656,283.7752990722656,296.951416015625,298.739990234375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.029750973601678e-21,-1.014875486800839e-21,-1.014875486800839e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
