time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17787300,298.6358337402344,303.1499938964844,285.1499938964844,0.0,-0.0,285.1672058105469,0.0,0.0,9.48682427406311e-05,298.79248046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1681213378906,0.0,0.0,9.99012918327935e-05,299.323974609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1775207519531,0.0,0.0,7.378694135695696e-05,298.6380920410156,303.1499938964844,285.1499938964844,0.0,-0.0,285.1676330566406,0.0,0.0,9.990116086555644e-05,298.5445251464844,303.1499938964844,285.1499938964844,0.0,-0.0,285.1611633300781,0.0,0.0,0.000473885127576,285.13775634765625,294.1499938964844,295.3990478515625,292.8093566894531,295.897705078125,295.46319580078125,285.10626220703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010108787100762,7.136122359696628e-09,0.0010108716087415,-0.0177473630756139,0.0,0.0,0.0,-0.0083504989743232,60.0,13.824869155883787,0.0,-6.967186294559724e-08,0.0,281.2528381347656,283.7752990722656,296.951416015625,298.739990234375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.029750973601678e-21,-1.014875486800839e-21,-1.014875486800839e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17787360,298.6356506347656,303.1499938964844,285.1499938964844,0.0,-0.0,285.1652526855469,0.0,0.0,9.482990571996196e-05,298.7920227050781,303.1499938964844,285.1499938964844,0.0,-0.0,285.1661682128906,0.0,0.0,9.98609175439924e-05,299.3229064941406,303.1499938964844,285.1499938964844,0.0,-0.0,285.1755065917969,0.0,0.0,7.375711720669642e-05,298.63751220703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1656799316406,0.0,0.0,9.986078657675534e-05,298.5445556640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1592712402344,0.0,0.0,0.0004736936534754,285.13525390625,294.1499938964844,295.3891906738281,292.799072265625,295.89312744140625,295.45367431640625,285.1127014160156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010104696266353,7.088304165847603e-09,0.0010104625253006,-0.0176221150904893,0.0,0.0,0.0,-0.008326793089509,60.0,13.780802726745604,0.0,-6.961550269579675e-08,0.0,281.2528381347656,283.7752990722656,296.951416015625,298.739990234375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.029750973601678e-21,-1.014875486800839e-21,-1.014875486800839e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17787420,298.63531494140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1614074707031,0.0,0.0,9.4751849246677e-05,298.7911071777344,303.1499938964844,285.1499938964844,0.0,-0.0,285.16229248046875,0.0,0.0,9.977871377486736e-05,299.3207702636719,303.1499938964844,285.1499938964844,0.0,-0.0,285.1715393066406,0.0,0.0,7.369639934040606e-05,298.6363220214844,303.1499938964844,285.1499938964844,0.0,-0.0,285.1618347167969,0.0,0.0,9.97785828076303e-05,298.54461669921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1554870605469,0.0,0.0,0.0004733037494588,285.1303100585937,294.1499938964844,295.3695678710937,292.7809753417969,295.88385009765625,295.43463134765625,285.12548828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010096372570842,6.990946932461384e-09,0.0010096301557496,-0.0173671077936887,0.0,0.0,0.0,-0.0082785291597247,60.0,13.695895195007324,0.0,-6.950082820367244e-08,0.0,281.2528381347656,283.7752990722656,296.951416015625,298.739990234375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.029750973601678e-21,-1.014875486800839e-21,-1.014875486800839e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17787480,298.63531494140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1614074707031,0.0,0.0,9.4751849246677e-05,298.7911071777344,303.1499938964844,285.1499938964844,0.0,-0.0,285.16229248046875,0.0,0.0,9.977871377486736e-05,299.3207702636719,303.1499938964844,285.1499938964844,0.0,-0.0,285.1715393066406,0.0,0.0,7.369639934040606e-05,298.6363220214844,303.1499938964844,285.1499938964844,0.0,-0.0,285.1618347167969,0.0,0.0,9.97785828076303e-05,298.54461669921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1554870605469,0.0,0.0,0.0004733037494588,285.1303100585937,294.1499938964844,295.3695678710937,292.7809753417969,295.88385009765625,295.43463134765625,285.12548828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010096372570842,6.990946932461384e-09,0.0010096301557496,-0.0173671077936887,0.0,0.0,0.0,-0.0082785291597247,60.0,13.695895195007324,0.0,-6.950082820367244e-08,0.0,281.2528381347656,283.7752990722656,296.951416015625,298.739990234375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.029750973601678e-21,-1.014875486800839e-21,-1.014875486800839e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17787540,298.635009765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1576538085937,0.0,0.0,9.467123163631186e-05,298.7901916503906,303.1499938964844,285.1499938964844,0.0,-0.0,285.1585388183594,0.0,0.0,9.969381790142506e-05,299.3186340332031,303.1499938964844,285.1499938964844,0.0,-0.0,285.1676940917969,0.0,0.0,7.363369513768703e-05,298.6350402832031,303.1499938964844,285.1499938964844,0.0,-0.0,285.1580810546875,0.0,0.0,9.9693686934188e-05,298.54461669921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1518249511719,0.0,0.0,0.0004729010979644,285.12554931640625,294.1499938964844,295.3500061035156,292.7663879394531,295.8743896484375,295.4157409667969,285.1380920410156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010087774135172,6.890407799886589e-09,0.0010087705450132,-0.0171037651598453,0.0,0.0,0.0,-0.008228687569499,60.0,13.618219375610352,0.0,-6.938250862731365e-08,0.0,281.2528381347656,283.7752990722656,296.951416015625,298.739990234375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.029750973601678e-21,-1.014875486800839e-21,-1.014875486800839e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17787600,298.635009765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1576538085937,0.0,0.0,9.467123163631186e-05,298.7901916503906,303.1499938964844,285.1499938964844,0.0,-0.0,285.1585388183594,0.0,0.0,9.969381790142506e-05,299.3186340332031,303.1499938964844,285.1499938964844,0.0,-0.0,285.1676940917969,0.0,0.0,7.363369513768703e-05,298.6350402832031,303.1499938964844,285.1499938964844,0.0,-0.0,285.1580810546875,0.0,0.0,9.9693686934188e-05,298.54461669921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1518249511719,0.0,0.0,0.0004729010979644,285.12554931640625,294.1499938964844,295.3500061035156,292.7663879394531,295.8743896484375,295.4157409667969,285.1380920410156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010087774135172,6.890407799886589e-09,0.0010087705450132,-0.0171037651598453,0.0,0.0,0.0,-0.008228687569499,60.0,13.618219375610352,0.0,-6.938250862731365e-08,0.0,281.2528381347656,283.7752990722656,296.951416015625,298.739990234375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.029750973601678e-21,-1.014875486800839e-21,-1.014875486800839e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17787660,298.63482666015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.155029296875,0.0,0.0,9.46068685152568e-05,298.7894897460937,303.1499938964844,285.1499938964844,0.0,-0.0,285.1559143066406,0.0,0.0,9.962603508029132e-05,299.31707763671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1649780273437,0.0,0.0,7.358362927334383e-05,298.6340637207031,303.1499938964844,285.1499938964844,0.0,-0.0,285.15545654296875,0.0,0.0,9.962591138901188e-05,298.54461669921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1492614746094,0.0,0.0,0.0004725795879494,285.12225341796875,294.1499938964844,295.3360900878906,292.75738525390625,295.8674621582031,295.4022521972656,285.1470031738281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010080910287797,6.8101426720090785e-09,0.0010080841602757,-0.0168935228139162,0.0,0.0,0.0,-0.0081888968124985,60.0,13.56624698638916,0.0,-6.928811302486795e-08,0.0,281.2528381347656,283.7752990722656,296.951416015625,298.739990234375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.029750973601678e-21,-1.014875486800839e-21,-1.014875486800839e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17787720,298.634765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1540222167969,0.0,0.0,9.4581839221064e-05,298.78924560546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1549072265625,0.0,0.0,9.959967428585514e-05,299.31646728515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1639099121094,0.0,0.0,7.356415881076828e-05,298.6336975097656,303.1499938964844,285.1499938964844,0.0,-0.0,285.1544494628906,0.0,0.0,9.95995505945757e-05,298.5446472167969,303.1499938964844,285.1499938964844,0.0,-0.0,285.1482849121094,0.0,0.0,0.0004724545578937,285.1209716796875,294.1499938964844,295.3307800292969,292.7540283203125,295.86474609375,295.39703369140625,285.1504821777344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010078239720314,6.778925865091878e-09,0.0010078172199428,-0.0168117545545101,0.0,0.0,0.0,-0.0081734219565987,60.0,13.54603672027588,0.0,-6.925142059799327e-08,0.0,281.2528381347656,283.7752990722656,296.951416015625,298.739990234375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.029750973601678e-21,-1.014875486800839e-21,-1.014875486800839e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17787780,298.6346130371094,303.1499938964844,285.1499938964844,0.0,-0.0,285.1505126953125,0.0,0.0,9.44804196478799e-05,298.78826904296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1513671875,0.0,0.0,9.949286322807892e-05,299.3143005371094,303.1499938964844,285.1499938964844,0.0,-0.0,285.1602783203125,0.0,0.0,7.348526560235769e-05,298.6322326660156,303.1499938964844,285.1499938964844,0.0,-0.0,285.1509094238281,0.0,0.0,9.949273953679948e-05,298.54461669921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1448059082031,0.0,0.0,0.000471947947517,285.1165466308594,294.1499938964844,295.3121032714844,292.7424011230469,295.85498046875,295.3786315917969,285.1627197265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001006742590107,6.652462580802876e-09,0.0010067358380183,-0.0164804980158805,0.0,0.0,0.0,-0.0081107281148433,60.0,13.476702690124512,-0.0,-6.910286742822791e-08,0.0,281.2528381347656,283.7752990722656,296.951416015625,298.739990234375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.029750973601678e-21,-1.014875486800839e-21,-1.014875486800839e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17787840,298.6346130371094,303.1499938964844,285.1499938964844,0.0,-0.0,285.1505126953125,0.0,0.0,9.44804196478799e-05,298.78826904296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1513671875,0.0,0.0,9.949286322807892e-05,299.3143005371094,303.1499938964844,285.1499938964844,0.0,-0.0,285.1602783203125,0.0,0.0,7.348526560235769e-05,298.6322326660156,303.1499938964844,285.1499938964844,0.0,-0.0,285.1509094238281,0.0,0.0,9.949273953679948e-05,298.54461669921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1448059082031,0.0,0.0,0.000471947947517,285.1165466308594,294.1499938964844,295.3121032714844,292.7424011230469,295.85498046875,295.3786315917969,285.1627197265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001006742590107,6.652462580802876e-09,0.0010067358380183,-0.0164804980158805,0.0,0.0,0.0,-0.0081107281148433,60.0,13.476702690124512,-0.0,-6.910286742822791e-08,0.0,281.2528381347656,283.7752990722656,296.951416015625,298.739990234375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.029750973601678e-21,-1.014875486800839e-21,-1.014875486800839e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17787900,298.63458251953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1488037109375,0.0,0.0,9.44260900723748e-05,298.7878112792969,303.1499938964844,285.1499938964844,0.0,-0.0,285.149658203125,0.0,0.0,9.94356523733586e-05,299.3132019042969,303.1499938964844,285.1499938964844,0.0,-0.0,285.15850830078125,0.0,0.0,7.344301411649212e-05,298.6314392089844,303.1499938964844,285.1499938964844,0.0,-0.0,285.1492004394531,0.0,0.0,9.943552868207917e-05,298.54461669921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.14312744140625,0.0,0.0,0.0004716765834018,285.1144104003906,294.1499938964844,295.302978515625,292.7368469238281,295.8500366210937,295.3696594238281,285.16876220703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010061631910502,6.584727874070495e-09,0.0010061565553769,-0.0163030717521905,0.0,0.0,0.0,-0.0080771492794156,60.0,13.443066596984863,-0.0,-6.902337190695107e-08,0.0,281.2528381347656,283.7752990722656,296.951416015625,298.739990234375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.029750973601678e-21,-1.014875486800839e-21,-1.014875486800839e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17787960,298.63458251953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1470947265625,0.0,0.0,9.43711565923877e-05,298.7873229980469,303.1499938964844,285.1499938964844,0.0,-0.0,285.1479797363281,0.0,0.0,9.937780851032584e-05,299.3121032714844,303.1499938964844,285.1499938964844,0.0,-0.0,285.1567687988281,0.0,0.0,7.340028241742402e-05,298.6305847167969,303.1499938964844,285.1499938964844,0.0,-0.0,285.14752197265625,0.0,0.0,9.93776848190464e-05,298.5445861816406,303.1499938964844,285.1499938964844,0.0,-0.0,285.1414794921875,0.0,0.0,0.0004714021924883,285.1123046875,294.1499938964844,295.2939453125,292.7314758300781,295.84503173828125,295.3607482910156,285.1747436523437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010055771563202,6.516238659770579e-09,0.0010055706370621,-0.0161236673593521,0.0,0.0,0.0,-0.0080431941896677,60.0,13.409897804260254,-0.0,-6.89430308398187e-08,0.0,281.2528381347656,283.7752990722656,296.951416015625,298.739990234375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.029750973601678e-21,-1.014875486800839e-21,-1.014875486800839e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17788020,298.6346435546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.143798828125,0.0,0.0,9.426052565686403e-05,298.7863464355469,303.1499938964844,285.1499938964844,0.0,-0.0,285.1446533203125,0.0,0.0,9.926129860104992e-05,299.3099365234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1533203125,0.0,0.0,7.331422966672108e-05,298.6288452148437,303.1499938964844,285.1499938964844,0.0,-0.0,285.1441955566406,0.0,0.0,9.926117490977048e-05,298.5445556640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.13824462890625,0.0,0.0,0.0004708495689556,285.10821533203125,294.1499938964844,295.2762756347656,292.72125244140625,295.8349914550781,295.3431701660156,285.1866455078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010043978691101,6.3782983339422125e-09,0.0010043914662674,-0.0157623346894979,0.0,0.0,0.0,-0.0079748127609491,60.0,13.344552993774414,-0.0,-6.878136815657855e-08,0.0,281.2528381347656,283.7752990722656,296.951416015625,298.739990234375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.029750973601678e-21,-1.014875486800839e-21,-1.014875486800839e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17788080,298.6346435546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.143798828125,0.0,0.0,9.426052565686403e-05,298.7863464355469,303.1499938964844,285.1499938964844,0.0,-0.0,285.1446533203125,0.0,0.0,9.926129860104992e-05,299.3099365234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1533203125,0.0,0.0,7.331422966672108e-05,298.6288452148437,303.1499938964844,285.1499938964844,0.0,-0.0,285.1441955566406,0.0,0.0,9.926117490977048e-05,298.5445556640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.13824462890625,0.0,0.0,0.0004708495689556,285.10821533203125,294.1499938964844,295.2762756347656,292.72125244140625,295.8349914550781,295.3431701660156,285.1866455078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010043978691101,6.3782983339422125e-09,0.0010043914662674,-0.0157623346894979,0.0,0.0,0.0,-0.0079748127609491,60.0,13.344552993774414,-0.0,-6.878136815657855e-08,0.0,281.2528381347656,283.7752990722656,296.951416015625,298.739990234375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.029750973601678e-21,-1.014875486800839e-21,-1.014875486800839e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17788140,298.6348571777344,303.1499938964844,285.1499938964844,0.0,-0.0,285.1405944824219,0.0,0.0,9.41516482271254e-05,298.7853698730469,303.1499938964844,285.1499938964844,0.0,-0.0,285.14141845703125,0.0,0.0,9.9146636785008e-05,299.3077392578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1499938964844,0.0,0.0,7.322953752009198e-05,298.626953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1409912109375,0.0,0.0,9.91465203696862e-05,298.5445251464844,303.1499938964844,285.1499938964844,0.0,-0.0,285.1351013183594,0.0,0.0,0.0004703057347796,285.1042785644531,294.1499938964844,295.2590637207031,292.71160888671875,295.8248291015625,295.3260192871094,285.1983947753906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010032369755208,6.242550476542874e-09,0.0010032306890934,-0.0154067398980259,0.0,0.0,0.0,-0.0079075172543525,60.0,13.281524658203123,-0.0,-6.862246237915316e-08,0.0,281.2528381347656,283.7752990722656,296.951416015625,298.739990234375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.029750973601678e-21,-1.014875486800839e-21,-1.014875486800839e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17788200,298.6348571777344,303.1499938964844,285.1499938964844,0.0,-0.0,285.1405944824219,0.0,0.0,9.41516482271254e-05,298.7853698730469,303.1499938964844,285.1499938964844,0.0,-0.0,285.14141845703125,0.0,0.0,9.9146636785008e-05,299.3077392578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1499938964844,0.0,0.0,7.322953752009198e-05,298.626953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1409912109375,0.0,0.0,9.91465203696862e-05,298.5445251464844,303.1499938964844,285.1499938964844,0.0,-0.0,285.1351013183594,0.0,0.0,0.0004703057347796,285.1042785644531,294.1499938964844,295.2590637207031,292.71160888671875,295.8248291015625,295.3260192871094,285.1983947753906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010032369755208,6.242550476542874e-09,0.0010032306890934,-0.0154067398980259,0.0,0.0,0.0,-0.0079075172543525,60.0,13.281524658203123,-0.0,-6.862246237915316e-08,0.0,281.2528381347656,283.7752990722656,296.951416015625,298.739990234375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.029750973601678e-21,-1.014875486800839e-21,-1.014875486800839e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17788260,298.6352233886719,303.1499938964844,285.1499938964844,0.0,-0.0,285.1374816894531,0.0,0.0,9.40494064707309e-05,298.78436279296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1383056640625,0.0,0.0,9.903897444019094e-05,299.3055114746094,303.1499938964844,285.1499938964844,0.0,-0.0,285.14678955078125,0.0,0.0,7.315001130336896e-05,298.6249389648437,303.1499938964844,285.1499938964844,0.0,-0.0,285.13787841796875,0.0,0.0,9.90388507489115e-05,298.54443359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.132080078125,0.0,0.0,0.0004697950498666,285.1005249023437,294.1499938964844,295.2422180175781,292.7025756835937,295.8145751953125,295.3092346191406,285.2099914550781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010021468624472,6.115078665658302e-09,0.0010021408088505,-0.015072819776833,0.0,0.0,0.0,-0.0078443242236971,60.0,13.221117973327637,-0.0,-6.84734047240454e-08,0.0,281.2528381347656,283.7752990722656,296.951416015625,298.739990234375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.029750973601678e-21,-1.014875486800839e-21,-1.014875486800839e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17788320,298.6352233886719,303.1499938964844,285.1499938964844,0.0,-0.0,285.1374816894531,0.0,0.0,9.40494064707309e-05,298.78436279296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1383056640625,0.0,0.0,9.903897444019094e-05,299.3055114746094,303.1499938964844,285.1499938964844,0.0,-0.0,285.14678955078125,0.0,0.0,7.315001130336896e-05,298.6249389648437,303.1499938964844,285.1499938964844,0.0,-0.0,285.13787841796875,0.0,0.0,9.90388507489115e-05,298.54443359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.132080078125,0.0,0.0,0.0004697950498666,285.1005249023437,294.1499938964844,295.2422180175781,292.7025756835937,295.8145751953125,295.3092346191406,285.2099914550781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010021468624472,6.115078665658302e-09,0.0010021408088505,-0.015072819776833,0.0,0.0,0.0,-0.0078443242236971,60.0,13.221117973327637,-0.0,-6.84734047240454e-08,0.0,281.2528381347656,283.7752990722656,296.951416015625,298.739990234375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.029750973601678e-21,-1.014875486800839e-21,-1.014875486800839e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17788380,298.6357116699219,303.1499938964844,285.1499938964844,0.0,-0.0,285.1344909667969,0.0,0.0,9.395788219990207e-05,298.78338623046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.13531494140625,0.0,0.0,9.894258255371824e-05,299.3033142089844,303.1499938964844,285.1499938964844,0.0,-0.0,285.1436767578125,0.0,0.0,7.307881605811417e-05,298.622802734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1348876953125,0.0,0.0,9.89424661383964e-05,298.5443725585937,303.1499938964844,285.1499938964844,0.0,-0.0,285.129150390625,0.0,0.0,0.000469337857794,285.096923828125,294.1499938964844,295.2257385253906,292.694091796875,295.80419921875,295.2928161621094,285.2214660644531,0.0,0.0,0.0,0.0,1.0,1.0,-0.001001170836389,6.000950403262095e-09,0.0010011648992076,-0.0147738484665751,0.0,0.0,0.0,-0.0077877463772892,60.0,13.163620948791504,-0.0,-6.834009269596208e-08,0.0,281.2528381347656,283.7752990722656,296.951416015625,298.739990234375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.029750973601678e-21,-1.014875486800839e-21,-1.014875486800839e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17788440,298.6357116699219,303.1499938964844,285.1499938964844,0.0,-0.0,285.1344909667969,0.0,0.0,9.395788219990207e-05,298.78338623046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.13531494140625,0.0,0.0,9.894258255371824e-05,299.3033142089844,303.1499938964844,285.1499938964844,0.0,-0.0,285.1436767578125,0.0,0.0,7.307881605811417e-05,298.622802734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1348876953125,0.0,0.0,9.89424661383964e-05,298.5443725585937,303.1499938964844,285.1499938964844,0.0,-0.0,285.129150390625,0.0,0.0,0.000469337857794,285.096923828125,294.1499938964844,295.2257385253906,292.694091796875,295.80419921875,295.2928161621094,285.2214660644531,0.0,0.0,0.0,0.0,1.0,1.0,-0.001001170836389,6.000950403262095e-09,0.0010011648992076,-0.0147738484665751,0.0,0.0,0.0,-0.0077877463772892,60.0,13.163620948791504,-0.0,-6.834009269596208e-08,0.0,281.2528381347656,283.7752990722656,296.951416015625,298.739990234375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.029750973601678e-21,-1.014875486800839e-21,-1.014875486800839e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17788500,298.63604736328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1330261230469,0.0,0.0,9.391914500156416e-05,298.7828674316406,303.1499938964844,285.1499938964844,0.0,-0.0,285.13385009765625,0.0,0.0,9.890179353533311e-05,299.3022155761719,303.1499938964844,285.1499938964844,0.0,-0.0,285.14215087890625,0.0,0.0,7.304868631763384e-05,298.6216735839844,303.1499938964844,285.1499938964844,0.0,-0.0,285.1334228515625,0.0,0.0,9.89016771200113e-05,298.5443115234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1277160644531,0.0,0.0,0.0004691443755291,285.0951843261719,294.1499938964844,295.2176208496094,292.6900329589844,295.7989501953125,295.28472900390625,285.2271423339844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010007583769038,5.952645487639073e-09,0.0010007524397224,-0.0146473068743944,0.0,0.0,0.0,-0.0077638020738959,60.0,13.136449813842772,-0.0,-6.828370402445216e-08,0.0,281.2528381347656,283.7752990722656,296.951416015625,298.739990234375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.029750973601678e-21,-1.014875486800839e-21,-1.014875486800839e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17788560,298.63641357421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.131591796875,0.0,0.0,9.388389298692346e-05,298.7823791503906,303.1499938964844,285.1499938964844,0.0,-0.0,285.1324157714844,0.0,0.0,9.886466432362796e-05,299.30108642578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.14068603515625,0.0,0.0,7.30212705093436e-05,298.6205444335937,303.1499938964844,285.1499938964844,0.0,-0.0,285.1319885253906,0.0,0.0,9.886455518426374e-05,298.54425048828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1263122558594,0.0,0.0,0.0004689682973548,285.0934753417969,294.1499938964844,295.2095947265625,292.6860656738281,295.7937316894531,295.27667236328125,285.2327880859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010003829374909,5.9086828763099675e-09,0.0010003770003095,-0.01453214045614,0.0,0.0,0.0,-0.007742010988295,60.0,13.109910011291504,-0.0,-6.823240994435764e-08,0.0,281.2528381347656,283.7752990722656,296.951416015625,298.739990234375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.029750973601678e-21,-1.014875486800839e-21,-1.014875486800839e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17788620,298.63720703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1287841796875,0.0,0.0,9.382349526276812e-05,298.7813720703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.12957763671875,0.0,0.0,9.880105790216476e-05,299.2988586425781,303.1499938964844,285.1499938964844,0.0,-0.0,285.13775634765625,0.0,0.0,7.29742823750712e-05,298.61822509765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1291809082031,0.0,0.0,9.880094876280054e-05,298.5441589355469,303.1499938964844,285.1499938964844,0.0,-0.0,285.1235656738281,0.0,0.0,0.0004686666070483,285.09014892578125,294.1499938964844,295.1936950683594,292.67852783203125,295.7831726074219,295.2607116699219,285.2440185546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009997368324548,5.833340921412855e-09,0.0009997310116887,-0.0143347717821598,0.0,0.0,0.0,-0.0077046519145369,60.0,13.058823585510254,-0.0,-6.814454422965356e-08,0.0,281.2528381347656,283.7752990722656,296.951416015625,298.739990234375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.029750973601678e-21,-1.014875486800839e-21,-1.014875486800839e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17788680,298.63720703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1287841796875,0.0,0.0,9.382349526276812e-05,298.7813720703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.12957763671875,0.0,0.0,9.880105790216476e-05,299.2988586425781,303.1499938964844,285.1499938964844,0.0,-0.0,285.13775634765625,0.0,0.0,7.29742823750712e-05,298.61822509765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1291809082031,0.0,0.0,9.880094876280054e-05,298.5441589355469,303.1499938964844,285.1499938964844,0.0,-0.0,285.1235656738281,0.0,0.0,0.0004686666070483,285.09014892578125,294.1499938964844,295.1936950683594,292.67852783203125,295.7831726074219,295.2607116699219,285.2440185546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009997368324548,5.833340921412855e-09,0.0009997310116887,-0.0143347717821598,0.0,0.0,0.0,-0.0077046519145369,60.0,13.058823585510254,-0.0,-6.814454422965356e-08,0.0,281.2528381347656,283.7752990722656,296.951416015625,298.739990234375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.029750973601678e-21,-1.014875486800839e-21,-1.014875486800839e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17788740,298.63818359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1260681152344,0.0,0.0,9.378359391121194e-05,298.7803649902344,303.1499938964844,285.1499938964844,0.0,-0.0,285.1268615722656,0.0,0.0,9.875903197098523e-05,299.296630859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1349182128906,0.0,0.0,7.294324313988909e-05,298.6158447265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.12646484375,0.0,0.0,9.875892283162102e-05,298.54400634765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1209411621094,0.0,0.0,0.0004684673040173,285.08697509765625,294.1499938964844,295.17803955078125,292.6714172363281,295.7725524902344,295.2449035644531,285.255126953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009993108687922,5.7835385369742215e-09,0.0009993051644414,-0.0142043055966496,0.0,0.0,0.0,-0.0076799625530838,60.0,13.01142692565918,-0.0,-6.808649288814196e-08,0.0,281.2528381347656,283.7752990722656,296.951416015625,298.739990234375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.029750973601678e-21,-1.014875486800839e-21,-1.014875486800839e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17788800,298.63818359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1260681152344,0.0,0.0,9.378359391121194e-05,298.7803649902344,303.1499938964844,285.1499938964844,0.0,-0.0,285.1268615722656,0.0,0.0,9.875903197098523e-05,299.296630859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1349182128906,0.0,0.0,7.294324313988909e-05,298.6158447265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.12646484375,0.0,0.0,9.875892283162102e-05,298.54400634765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1209411621094,0.0,0.0,0.0004684673040173,285.08697509765625,294.1499938964844,295.17803955078125,292.6714172363281,295.7725524902344,295.2449035644531,285.255126953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009993108687922,5.7835385369742215e-09,0.0009993051644414,-0.0142043055966496,0.0,0.0,0.0,-0.0076799625530838,60.0,13.01142692565918,-0.0,-6.808649288814196e-08,0.0,281.2528381347656,283.7752990722656,296.951416015625,298.739990234375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.029750973601678e-21,-1.014875486800839e-21,-1.014875486800839e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17788860,298.6390380859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1239929199219,0.0,0.0,9.376937669003382e-05,298.779541015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.124755859375,0.0,0.0,9.874405805021524e-05,299.2948303222656,303.1499938964844,285.1499938964844,0.0,-0.0,285.1327514648437,0.0,0.0,7.293218368431553e-05,298.6138610839844,303.1499938964844,285.1499938964844,0.0,-0.0,285.1243591308594,0.0,0.0,9.874394891085105e-05,298.5438842773437,303.1499938964844,285.1499938964844,0.0,-0.0,285.118896484375,0.0,0.0,0.000468396290671,285.08453369140625,294.1499938964844,295.1656494140625,292.6659851074219,295.7640075683594,295.2323608398437,285.263916015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009991594124585,5.7657567609226135e-09,0.0009991537081077,-0.0141577227041125,0.0,0.0,0.0,-0.0076711503788828,60.0,12.97663688659668,-0.0,-6.806577346196718e-08,0.0,281.2528381347656,283.7752990722656,296.951416015625,298.739990234375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.029750973601678e-21,-1.014875486800839e-21,-1.014875486800839e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17788920,298.6392822265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1234436035156,0.0,0.0,9.37659715418704e-05,298.77935791015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1242370605469,0.0,0.0,9.874047100311144e-05,299.2944030761719,303.1499938964844,285.1499938964844,0.0,-0.0,285.1322021484375,0.0,0.0,7.292952795978636e-05,298.6133728027344,303.1499938964844,285.1499938964844,0.0,-0.0,285.12384033203125,0.0,0.0,9.874036186374724e-05,298.5438537597656,303.1499938964844,285.1499938964844,0.0,-0.0,285.1183776855469,0.0,0.0,0.000468379294034,285.0839538574219,294.1499938964844,295.1625671386719,292.6646423339844,295.7618713378906,295.2292175292969,285.26611328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009991222759708,5.761497945400151e-09,0.0009991165716201,-0.0141465663909912,0.0,0.0,0.0,-0.0076690353453159,60.0,12.967940330505373,-0.0,-6.806081387367159e-08,0.0,281.2528381347656,283.7752990722656,296.951416015625,298.739990234375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.029750973601678e-21,-1.014875486800839e-21,-1.014875486800839e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17788980,298.6405334472656,303.1499938964844,285.1499938964844,0.0,-0.0,285.1209411621094,0.0,0.0,9.37746517593041e-05,298.7783203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1217346191406,0.0,0.0,9.874960960587488e-05,299.2921447753906,303.1499938964844,285.1499938964844,0.0,-0.0,285.12957763671875,0.0,0.0,7.293628004845232e-05,298.61083984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1213073730469,0.0,0.0,9.874950046651064e-05,298.5436706542969,303.1499938964844,285.1499938964844,0.0,-0.0,285.1159362792969,0.0,0.0,0.0004684226587414,285.0810852050781,294.1499938964844,295.1472473144531,292.6582336425781,295.7510681152344,295.2135925292969,285.2770080566406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009992143604904,5.7722338020482775e-09,0.0009992085397243,-0.0141746904700994,0.0,0.0,0.0,-0.0076743587851524,60.0,12.929038047790527,-0.0,-6.807331942582098e-08,0.0,281.2528381347656,283.7752990722656,296.951416015625,298.739990234375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.029750973601678e-21,-1.014875486800839e-21,-1.014875486800839e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17789040,298.6405334472656,303.1499938964844,285.1499938964844,0.0,-0.0,285.1209411621094,0.0,0.0,9.37746517593041e-05,298.7783203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1217346191406,0.0,0.0,9.874960960587488e-05,299.2921447753906,303.1499938964844,285.1499938964844,0.0,-0.0,285.12957763671875,0.0,0.0,7.293628004845232e-05,298.61083984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1213073730469,0.0,0.0,9.874950046651064e-05,298.5436706542969,303.1499938964844,285.1499938964844,0.0,-0.0,285.1159362792969,0.0,0.0,0.0004684226587414,285.0810852050781,294.1499938964844,295.1472473144531,292.6582336425781,295.7510681152344,295.2135925292969,285.2770080566406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009992143604904,5.7722338020482775e-09,0.0009992085397243,-0.0141746904700994,0.0,0.0,0.0,-0.0076743587851524,60.0,12.929038047790527,-0.0,-6.807331942582098e-08,0.0,281.2528381347656,283.7752990722656,296.951416015625,298.739990234375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.029750973601678e-21,-1.014875486800839e-21,-1.014875486800839e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17789100,298.6412048339844,303.1499938964844,285.1499938964844,0.0,-0.0,285.1197509765625,0.0,0.0,9.37892764341086e-05,298.7778015136719,303.1499938964844,285.1499938964844,0.0,-0.0,285.1205139160156,0.0,0.0,9.876500553218648e-05,299.2909851074219,303.1499938964844,285.1499938964844,0.0,-0.0,285.1283264160156,0.0,0.0,7.294765237020329e-05,298.60955810546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1201171875,0.0,0.0,9.876490366877988e-05,298.5435791015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.11474609375,0.0,0.0,0.0004684957384597,285.0797119140625,294.1499938964844,295.1396484375,292.6551208496094,295.7456359863281,295.2057800292969,285.2823791503906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009993712883442,5.790418367013217e-09,0.0009993654675781,-0.0142223266884684,0.0,0.0,0.0,-0.007683380972594,60.0,12.91125774383545,-0.0,-6.809450781020132e-08,0.0,281.2528381347656,283.7752990722656,296.951416015625,298.739990234375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.029750973601678e-21,-1.014875486800839e-21,-1.014875486800839e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17789160,298.64190673828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1185302734375,0.0,0.0,9.380795381730422e-05,298.7772827148437,303.1499938964844,285.1499938964844,0.0,-0.0,285.1192932128906,0.0,0.0,9.878467244561762e-05,299.28985595703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1270751953125,0.0,0.0,7.29621751816012e-05,298.6082763671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.118896484375,0.0,0.0,9.87845633062534e-05,298.54345703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.11358642578125,0.0,0.0,0.0004685890453401,285.0783386230469,294.1499938964844,295.1320495605469,292.652099609375,295.7402038574219,295.19793701171875,285.28778076171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009995703585445,5.813646897223634e-09,0.0009995645377784,-0.0142831774428486,0.0,0.0,0.0,-0.007694898173213,60.0,12.89419174194336,-0.0,-6.812158659386115e-08,0.0,281.2528381347656,283.7752990722656,296.951416015625,298.739990234375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.029750973601678e-21,-1.014875486800839e-21,-1.014875486800839e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17789220,298.6434020996094,303.1499938964844,285.1499938964844,0.0,-0.0,285.1162109375,0.0,0.0,9.38631419558078e-05,298.7762145996094,303.1499938964844,285.1499938964844,0.0,-0.0,285.1169738769531,0.0,0.0,9.88427855190821e-05,299.2875671386719,303.1499938964844,285.1499938964844,0.0,-0.0,285.1246337890625,0.0,0.0,7.300509605556726e-05,298.605712890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1165771484375,0.0,0.0,9.884267637971789e-05,298.5432434082031,303.1499938964844,285.1499938964844,0.0,-0.0,285.111328125,0.0,0.0,0.0004688647459261,285.0757751464844,294.1499938964844,295.1169128417969,292.6462097167969,295.729248046875,295.18218994140625,285.2984619140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001000155461952,5.882328846240625e-09,0.0010001495247706,-0.0144631043076515,0.0,0.0,0.0,-0.0077289352193474,60.0,12.863007545471191,-0.0,-6.820167186560866e-08,0.0,281.2528381347656,283.7752990722656,296.951416015625,298.739990234375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.029750973601678e-21,-1.014875486800839e-21,-1.014875486800839e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17789280,298.6434020996094,303.1499938964844,285.1499938964844,0.0,-0.0,285.1162109375,0.0,0.0,9.38631419558078e-05,298.7762145996094,303.1499938964844,285.1499938964844,0.0,-0.0,285.1169738769531,0.0,0.0,9.88427855190821e-05,299.2875671386719,303.1499938964844,285.1499938964844,0.0,-0.0,285.1246337890625,0.0,0.0,7.300509605556726e-05,298.605712890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1165771484375,0.0,0.0,9.884267637971789e-05,298.5432434082031,303.1499938964844,285.1499938964844,0.0,-0.0,285.111328125,0.0,0.0,0.0004688647459261,285.0757751464844,294.1499938964844,295.1169128417969,292.6462097167969,295.729248046875,295.18218994140625,285.2984619140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001000155461952,5.882328846240625e-09,0.0010001495247706,-0.0144631043076515,0.0,0.0,0.0,-0.0077289352193474,60.0,12.863007545471191,-0.0,-6.820167186560866e-08,0.0,281.2528381347656,283.7752990722656,296.951416015625,298.739990234375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.029750973601678e-21,-1.014875486800839e-21,-1.014875486800839e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17789340,298.64501953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1139831542969,0.0,0.0,9.39408128033392e-05,298.7751159667969,303.1499938964844,285.1499938964844,0.0,-0.0,285.11474609375,0.0,0.0,9.892456728266552e-05,299.2852783203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.122314453125,0.0,0.0,7.30654937797226e-05,298.60308837890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1143493652344,0.0,0.0,9.892445814330132e-05,298.54296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1091613769531,0.0,0.0,0.0004692526999861,285.07330322265625,294.1499938964844,295.1017761230469,292.6405334472656,295.7182006835937,295.16632080078125,285.3090515136719,0.0,0.0,0.0,0.0,1.0,1.0,-0.001000982010737,5.979015504919971e-09,0.0010009760735556,-0.0147163895890116,0.0,0.0,0.0,-0.00777686573565,60.0,12.83545207977295,-0.0,-6.831448473576529e-08,0.0,281.2528381347656,283.7752990722656,296.951416015625,298.739990234375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.029750973601678e-21,-1.014875486800839e-21,-1.014875486800839e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17789400,298.64501953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1139831542969,0.0,0.0,9.39408128033392e-05,298.7751159667969,303.1499938964844,285.1499938964844,0.0,-0.0,285.11474609375,0.0,0.0,9.892456728266552e-05,299.2852783203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.122314453125,0.0,0.0,7.30654937797226e-05,298.60308837890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1143493652344,0.0,0.0,9.892445814330132e-05,298.54296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1091613769531,0.0,0.0,0.0004692526999861,285.07330322265625,294.1499938964844,295.1017761230469,292.6405334472656,295.7182006835937,295.16632080078125,285.3090515136719,0.0,0.0,0.0,0.0,1.0,1.0,-0.001000982010737,5.979015504919971e-09,0.0010009760735556,-0.0147163895890116,0.0,0.0,0.0,-0.00777686573565,60.0,12.83545207977295,-0.0,-6.831448473576529e-08,0.0,281.2528381347656,283.7752990722656,296.951416015625,298.739990234375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.029750973601678e-21,-1.014875486800839e-21,-1.014875486800839e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17789460,298.646728515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.11187744140625,0.0,0.0,9.404107549926266e-05,298.7740173339844,303.1499938964844,285.1499938964844,0.0,-0.0,285.11260986328125,0.0,0.0,9.903014870360494e-05,299.282958984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1200866699219,0.0,0.0,7.314347749343142e-05,298.6004943847656,303.1499938964844,285.1499938964844,0.0,-0.0,285.1122131347656,0.0,0.0,9.903004684019834e-05,298.5426940917969,303.1499938964844,285.1499938964844,0.0,-0.0,285.1070861816406,0.0,0.0,0.0004697535769082,285.0710144042969,294.1499938964844,295.0866394042969,292.6350402832031,295.70709228515625,295.1502685546875,285.31951904296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010020500048995,6.1038645249311685e-09,0.0010020438348874,-0.0150434440001845,0.0,0.0,0.0,-0.0078387595713138,60.0,12.811704635620115,-0.0,-6.846030231599799e-08,0.0,281.2528381347656,283.7752990722656,296.951416015625,298.739990234375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.029750973601678e-21,-1.014875486800839e-21,-1.014875486800839e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17789520,298.646728515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.11187744140625,0.0,0.0,9.404107549926266e-05,298.7740173339844,303.1499938964844,285.1499938964844,0.0,-0.0,285.11260986328125,0.0,0.0,9.903014870360494e-05,299.282958984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1200866699219,0.0,0.0,7.314347749343142e-05,298.6004943847656,303.1499938964844,285.1499938964844,0.0,-0.0,285.1122131347656,0.0,0.0,9.903004684019834e-05,298.5426940917969,303.1499938964844,285.1499938964844,0.0,-0.0,285.1070861816406,0.0,0.0,0.0004697535769082,285.0710144042969,294.1499938964844,295.0866394042969,292.6350402832031,295.70709228515625,295.1502685546875,285.31951904296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010020500048995,6.1038645249311685e-09,0.0010020438348874,-0.0150434440001845,0.0,0.0,0.0,-0.0078387595713138,60.0,12.811704635620115,-0.0,-6.846030231599799e-08,0.0,281.2528381347656,283.7752990722656,296.951416015625,298.739990234375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.029750973601678e-21,-1.014875486800839e-21,-1.014875486800839e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17789580,298.6485290527344,303.1499938964844,285.1499938964844,0.0,-0.0,285.1098327636719,0.0,0.0,9.416022658115251e-05,298.7728576660156,303.1499938964844,285.1499938964844,0.0,-0.0,285.1105651855469,0.0,0.0,9.915561531670392e-05,299.2806396484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1179504394531,0.0,0.0,7.323614408960566e-05,298.5978698730469,303.1499938964844,285.1499938964844,0.0,-0.0,285.1101989746094,0.0,0.0,9.91555061773397e-05,298.5423889160156,303.1499938964844,285.1499938964844,0.0,-0.0,285.1051330566406,0.0,0.0,0.0004703487502411,285.06884765625,294.1499938964844,295.07147216796875,292.629638671875,295.69586181640625,295.1340637207031,285.3299560546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010033189319074,6.252239614923383e-09,0.00100331264548,-0.0154321221634745,0.0,0.0,0.0,-0.0079123163595795,60.0,12.791232109069824,-0.0,-6.863379553578852e-08,0.0,281.2528381347656,283.7752990722656,296.951416015625,298.739990234375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.029750973601678e-21,-1.014875486800839e-21,-1.014875486800839e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
