time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17789640,298.6485290527344,303.1499938964844,285.1499938964844,0.0,-0.0,285.1098327636719,0.0,0.0,9.416022658115251e-05,298.7728576660156,303.1499938964844,285.1499938964844,0.0,-0.0,285.1105651855469,0.0,0.0,9.915561531670392e-05,299.2806396484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1179504394531,0.0,0.0,7.323614408960566e-05,298.5978698730469,303.1499938964844,285.1499938964844,0.0,-0.0,285.1101989746094,0.0,0.0,9.91555061773397e-05,298.5423889160156,303.1499938964844,285.1499938964844,0.0,-0.0,285.1051330566406,0.0,0.0,0.0004703487502411,285.06884765625,294.1499938964844,295.07147216796875,292.629638671875,295.69586181640625,295.1340637207031,285.3299560546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010033189319074,6.252239614923383e-09,0.00100331264548,-0.0154321221634745,0.0,0.0,0.0,-0.0079123163595795,60.0,12.791232109069824,-0.0,-6.863379553578852e-08,0.0,281.2528381347656,283.7752990722656,296.951416015625,298.739990234375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.029750973601678e-21,-1.014875486800839e-21,-1.014875486800839e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17789700,298.64947509765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.10888671875,0.0,0.0,9.422713628737256e-05,298.77227783203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1095886230469,0.0,0.0,9.922607569023968e-05,299.27947998046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.116943359375,0.0,0.0,7.328818901441991e-05,298.5965881347656,303.1499938964844,285.1499938964844,0.0,-0.0,285.1092224121094,0.0,0.0,9.922597382683308e-05,298.5422058105469,303.1499938964844,285.1499938964844,0.0,-0.0,285.10418701171875,0.0,0.0,0.0004706830077338,285.0678405761719,294.1499938964844,295.0638427734375,292.6269836425781,295.6902160644531,295.1258544921875,285.3351135253906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010040329070761,6.335573843330167e-09,0.0010040266206488,-0.0156504176557064,0.0,0.0,0.0,-0.0079536354169249,60.0,12.782320022583008,-0.0,-6.873133173712631e-08,0.0,281.2528381347656,283.7752990722656,296.951416015625,298.739990234375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.029750973601678e-21,-1.014875486800839e-21,-1.014875486800839e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17789760,298.650390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.10791015625,0.0,0.0,9.429593774257228e-05,298.7716979980469,303.1499938964844,285.1499938964844,0.0,-0.0,285.108642578125,0.0,0.0,9.929851512424648e-05,299.2783203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1159362792969,0.0,0.0,7.3341689130757e-05,298.59527587890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1082763671875,0.0,0.0,9.929841326083988e-05,298.54205322265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.103271484375,0.0,0.0,0.0004710266657639,285.0668334960937,294.1499938964844,295.0561828613281,292.62432861328125,295.6845703125,295.1176147460937,285.3402709960937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010047659743577,6.421252418675749e-09,0.001004759571515,-0.0158748533576726,0.0,0.0,0.0,-0.007996111176908,60.0,12.77380657196045,-0.0,-6.883168879312508e-08,0.0,281.2528381347656,283.7752990722656,296.951416015625,298.739990234375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.029750973601678e-21,-1.014875486800839e-21,-1.014875486800839e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17789820,298.6522827148437,303.1499938964844,285.1499938964844,0.0,-0.0,285.1060791015625,0.0,0.0,9.444032912142576e-05,298.7705383300781,303.1499938964844,285.1499938964844,0.0,-0.0,285.1067810058594,0.0,0.0,9.945056808646768e-05,299.2759704589844,303.1499938964844,285.1499938964844,0.0,-0.0,285.1139831542969,0.0,0.0,7.345399353653193e-05,298.5927124023437,303.1499938964844,285.1499938964844,0.0,-0.0,285.1064147949219,0.0,0.0,9.945046622306108e-05,298.54168701171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1014709472656,0.0,0.0,0.0004717479459941,285.06494140625,294.1499938964844,295.0407409667969,292.6190795898437,295.6731872558594,295.1010131835937,285.3505249023437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010063018416985,6.601081015134014e-09,0.0010062952060252,-0.0163459088653326,0.0,0.0,0.0,-0.0080852499231696,60.0,12.758048057556152,-0.0,-6.904256366624395e-08,0.0,281.2528381347656,283.7752990722656,296.951416015625,298.739990234375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.029750973601678e-21,-1.014875486800839e-21,-1.014875486800839e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17789880,298.6522827148437,303.1499938964844,285.1499938964844,0.0,-0.0,285.1060791015625,0.0,0.0,9.444032912142576e-05,298.7705383300781,303.1499938964844,285.1499938964844,0.0,-0.0,285.1067810058594,0.0,0.0,9.945056808646768e-05,299.2759704589844,303.1499938964844,285.1499938964844,0.0,-0.0,285.1139831542969,0.0,0.0,7.345399353653193e-05,298.5927124023437,303.1499938964844,285.1499938964844,0.0,-0.0,285.1064147949219,0.0,0.0,9.945046622306108e-05,298.54168701171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1014709472656,0.0,0.0,0.0004717479459941,285.06494140625,294.1499938964844,295.0407409667969,292.6190795898437,295.6731872558594,295.1010131835937,285.3505249023437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010063018416985,6.601081015134014e-09,0.0010062952060252,-0.0163459088653326,0.0,0.0,0.0,-0.0080852499231696,60.0,12.758048057556152,-0.0,-6.904256366624395e-08,0.0,281.2528381347656,283.7752990722656,296.951416015625,298.739990234375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.029750973601678e-21,-1.014875486800839e-21,-1.014875486800839e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17789940,298.6542053222656,303.1499938964844,285.1499938964844,0.0,-0.0,285.1043701171875,0.0,0.0,9.45961000979878e-05,298.7693176269531,303.1499938964844,285.1499938964844,0.0,-0.0,285.1050720214844,0.0,0.0,9.961459727492183e-05,299.2735900878906,303.1499938964844,285.1499938964844,0.0,-0.0,285.1121826171875,0.0,0.0,7.35751455067657e-05,298.59014892578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1047058105469,0.0,0.0,9.961449541151524e-05,298.54132080078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0998229980469,0.0,0.0,0.0004725260660052,285.0632629394531,294.1499938964844,295.025146484375,292.61383056640625,295.6616516113281,295.0841064453125,285.36065673828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010079615749418,6.795088491884371e-09,0.0010079548228532,-0.0168540906161069,0.0,0.0,0.0,-0.0081814303994178,60.0,12.74485206604004,-0.0,-6.92704205107475e-08,0.0,281.2528381347656,283.7752990722656,296.951416015625,298.739990234375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.029750973601678e-21,-1.014875486800839e-21,-1.014875486800839e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17790000,298.6542053222656,303.1499938964844,285.1499938964844,0.0,-0.0,285.1043701171875,0.0,0.0,9.45961000979878e-05,298.7693176269531,303.1499938964844,285.1499938964844,0.0,-0.0,285.1050720214844,0.0,0.0,9.961459727492183e-05,299.2735900878906,303.1499938964844,285.1499938964844,0.0,-0.0,285.1121826171875,0.0,0.0,7.35751455067657e-05,298.59014892578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1047058105469,0.0,0.0,9.961449541151524e-05,298.54132080078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0998229980469,0.0,0.0,0.0004725260660052,285.0632629394531,294.1499938964844,295.025146484375,292.61383056640625,295.6616516113281,295.0841064453125,285.36065673828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010079615749418,6.795088491884371e-09,0.0010079548228532,-0.0168540906161069,0.0,0.0,0.0,-0.0081814303994178,60.0,12.74485206604004,-0.0,-6.92704205107475e-08,0.0,281.2528381347656,283.7752990722656,296.951416015625,298.739990234375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.029750973601678e-21,-1.014875486800839e-21,-1.014875486800839e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17790060,298.6558837890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1029357910156,0.0,0.0,9.473480167798698e-05,298.76824951171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1036376953125,0.0,0.0,9.976065484806897e-05,299.2715148925781,303.1499938964844,285.1499938964844,0.0,-0.0,285.11065673828125,0.0,0.0,7.368301885435358e-05,298.58795166015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.103271484375,0.0,0.0,9.976055298466235e-05,298.5409851074219,303.1499938964844,285.1499938964844,0.0,-0.0,285.09844970703125,0.0,0.0,0.000473218911793,285.0618591308594,294.1499938964844,295.0111999511719,292.6091613769531,295.6514587402344,295.0691223144531,285.3695678710937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010094390017911,6.967841414962095e-09,0.0010094320168718,-0.0173065904527902,0.0,0.0,0.0,-0.0082670720294117,60.0,12.733866691589355,-0.0,-6.947362862774753e-08,0.0,281.2528381347656,283.7752990722656,296.951416015625,298.739990234375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.029750973601678e-21,-1.014875486800839e-21,-1.014875486800839e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17790120,298.6560974121094,303.1499938964844,285.1499938964844,0.0,-0.0,285.1027526855469,0.0,0.0,9.475377009948716e-05,298.7680969238281,303.1499938964844,285.1499938964844,0.0,-0.0,285.1034240722656,0.0,0.0,9.97806346276775e-05,299.271240234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1104431152344,0.0,0.0,7.369777449639514e-05,298.587646484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1030578613281,0.0,0.0,9.97805327642709e-05,298.5409240722656,303.1499938964844,285.1499938964844,0.0,-0.0,285.0982360839844,0.0,0.0,0.000473313673865,285.0616455078125,294.1499938964844,295.0093078613281,292.6085205078125,295.6500549316406,295.06707763671875,285.3707580566406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010096408659592,6.991467849104538e-09,0.0010096338810399,-0.0173684731125831,0.0,0.0,0.0,-0.0082787834107875,60.0,12.73236846923828,-0.0,-6.950144637585255e-08,0.0,281.2528381347656,283.7752990722656,296.951416015625,298.739990234375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.029750973601678e-21,-1.014875486800839e-21,-1.014875486800839e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17790180,298.6579284667969,303.1499938964844,285.1499938964844,0.0,-0.0,285.10125732421875,0.0,0.0,9.49105087784119e-05,298.766845703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1019287109375,0.0,0.0,9.994568245019764e-05,299.26885986328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1088562011719,0.0,0.0,7.381967589026317e-05,298.5851745605469,303.1499938964844,285.1499938964844,0.0,-0.0,285.1015625,0.0,0.0,9.994558058679104e-05,298.54052734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0968017578125,0.0,0.0,0.0004740966251119,285.0602722167969,294.1499938964844,294.9931945800781,292.6031188964844,295.6383056640625,295.0497741699219,285.3807678222656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010113104945048,7.186681472148848e-09,0.0010113032767549,-0.0178797896951437,0.0,0.0,0.0,-0.0083755608648061,60.0,12.72063446044922,-0.0,-6.973147748112751e-08,0.0,281.2528381347656,283.7752990722656,296.951416015625,298.739990234375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.029750973601678e-21,-1.014875486800839e-21,-1.014875486800839e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17790240,298.6579284667969,303.1499938964844,285.1499938964844,0.0,-0.0,285.10125732421875,0.0,0.0,9.49105087784119e-05,298.766845703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1019287109375,0.0,0.0,9.994568245019764e-05,299.26885986328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1088562011719,0.0,0.0,7.381967589026317e-05,298.5851745605469,303.1499938964844,285.1499938964844,0.0,-0.0,285.1015625,0.0,0.0,9.994558058679104e-05,298.54052734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0968017578125,0.0,0.0,0.0004740966251119,285.0602722167969,294.1499938964844,294.9931945800781,292.6031188964844,295.6383056640625,295.0497741699219,285.3807678222656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010113104945048,7.186681472148848e-09,0.0010113032767549,-0.0178797896951437,0.0,0.0,0.0,-0.0083755608648061,60.0,12.72063446044922,-0.0,-6.973147748112751e-08,0.0,281.2528381347656,283.7752990722656,296.951416015625,298.739990234375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.029750973601678e-21,-1.014875486800839e-21,-1.014875486800839e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17790300,298.6588134765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1005554199219,0.0,0.0,9.49864333961159e-05,298.7662048339844,303.1499938964844,285.1499938964844,0.0,-0.0,285.1012268066406,0.0,0.0,0.0001000256306724,299.2676696777344,303.1499938964844,285.1499938964844,0.0,-0.0,285.1081237792969,0.0,0.0,7.387872756225988e-05,298.5839233398437,303.1499938964844,285.1499938964844,0.0,-0.0,285.10089111328125,0.0,0.0,0.000100025536085,298.5403137207031,303.1499938964844,285.1499938964844,0.0,-0.0,285.0961608886719,0.0,0.0,0.0004744759062305,285.05963134765625,294.1499938964844,294.98504638671875,292.6003723144531,295.63238525390625,295.0410461425781,285.3857421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010121184168383,7.28124627258353e-09,0.001012111082673,-0.0181274749338626,0.0,0.0,0.0,-0.0084224361926317,60.0,12.71467399597168,-0.0,-6.984304690149656e-08,0.0,281.2528381347656,283.7752990722656,296.951416015625,298.739990234375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.029750973601678e-21,-1.014875486800839e-21,-1.014875486800839e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17790360,298.6596984863281,303.1499938964844,285.1499938964844,0.0,-0.0,285.099853515625,0.0,0.0,9.50634857872501e-05,298.7655639648437,303.1499938964844,285.1499938964844,0.0,-0.0,285.1005249023437,0.0,0.0,0.0001001067721517,299.2664794921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1073608398437,0.0,0.0,7.39386523491703e-05,298.58270263671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.10015869140625,0.0,0.0,0.0001001066702883,298.54010009765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.095458984375,0.0,0.0,0.0004748608043882,285.0589904785156,294.1499938964844,294.976806640625,292.5975952148437,295.62646484375,295.0323486328125,285.3907470703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010129390284419,7.377213062653709e-09,0.0010129316942766,-0.0183788295835256,0.0,0.0,0.0,-0.0084700109437108,60.0,12.708710670471191,-0.0,-6.995636425699558e-08,0.0,281.2528381347656,283.7752990722656,296.951416015625,298.739990234375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.029750973601678e-21,-1.014875486800839e-21,-1.014875486800839e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17790420,298.6614074707031,303.1499938964844,285.1499938964844,0.0,-0.0,285.0984802246094,0.0,0.0,9.521152242086828e-05,298.7642822265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0991516113281,0.0,0.0,0.0001002626595436,299.2640991210937,303.1499938964844,285.1499938964844,0.0,-0.0,285.1059265136719,0.0,0.0,7.405379437841475e-05,298.58026123046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.09881591796875,0.0,0.0,0.0001002625649562,298.5396728515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0941467285156,0.0,0.0,0.0004756003036163,285.05780029296875,294.1499938964844,294.9600524902344,292.5919189453125,295.61456298828125,295.01483154296875,285.4006652832031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010145176202058,7.561591353066888e-09,0.0010145100532099,-0.0188617371022701,0.0,0.0,0.0,-0.0085614239796996,60.0,12.696423530578612,-0.0,-7.017432324119e-08,0.0,281.2528381347656,283.7752990722656,296.951416015625,298.739990234375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.029750973601678e-21,-1.014875486800839e-21,-1.014875486800839e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17790480,298.6614074707031,303.1499938964844,285.1499938964844,0.0,-0.0,285.0984802246094,0.0,0.0,9.521152242086828e-05,298.7642822265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0991516113281,0.0,0.0,0.0001002626595436,299.2640991210937,303.1499938964844,285.1499938964844,0.0,-0.0,285.1059265136719,0.0,0.0,7.405379437841475e-05,298.58026123046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.09881591796875,0.0,0.0,0.0001002625649562,298.5396728515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0941467285156,0.0,0.0,0.0004756003036163,285.05780029296875,294.1499938964844,294.9600524902344,292.5919189453125,295.61456298828125,295.01483154296875,285.4006652832031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010145176202058,7.561591353066888e-09,0.0010145100532099,-0.0188617371022701,0.0,0.0,0.0,-0.0085614239796996,60.0,12.696423530578612,-0.0,-7.017432324119e-08,0.0,281.2528381347656,283.7752990722656,296.951416015625,298.739990234375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.029750973601678e-21,-1.014875486800839e-21,-1.014875486800839e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17790540,298.6619567871094,303.1499938964844,285.1499938964844,0.0,-0.0,285.09722900390625,0.0,0.0,9.534471610095352e-05,298.76300048828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.097900390625,0.0,0.0,0.0001004029036266,299.2616882324219,303.1499938964844,285.1499938964844,0.0,-0.0,285.1045837402344,0.0,0.0,7.415737491101027e-05,298.5778503417969,303.1499938964844,285.1499938964844,0.0,-0.0,285.0975646972656,0.0,0.0,0.0001004028090392,298.5392150878906,303.1499938964844,285.1499938964844,0.0,-0.0,285.0929870605469,0.0,0.0,0.0004762655880767,285.0567626953125,294.1499938964844,294.94293212890625,292.58599853515625,295.6025390625,294.9970092773437,285.4105224609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010159347439184,7.727463113837985e-09,0.0010159269440919,-0.0192961655557155,0.0,0.0,0.0,-0.0086436467245221,60.0,12.682982444763184,-0.0,-7.037070304249937e-08,0.0,281.2528381347656,283.7752990722656,296.951416015625,298.739990234375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.029750973601678e-21,-1.014875486800839e-21,-1.014875486800839e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17790600,298.6619567871094,303.1499938964844,285.1499938964844,0.0,-0.0,285.09722900390625,0.0,0.0,9.534471610095352e-05,298.76300048828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.097900390625,0.0,0.0,0.0001004029036266,299.2616882324219,303.1499938964844,285.1499938964844,0.0,-0.0,285.1045837402344,0.0,0.0,7.415737491101027e-05,298.5778503417969,303.1499938964844,285.1499938964844,0.0,-0.0,285.0975646972656,0.0,0.0,0.0001004028090392,298.5392150878906,303.1499938964844,285.1499938964844,0.0,-0.0,285.0929870605469,0.0,0.0,0.0004762655880767,285.0567626953125,294.1499938964844,294.94293212890625,292.58599853515625,295.6025390625,294.9970092773437,285.4105224609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010159347439184,7.727463113837985e-09,0.0010159269440919,-0.0192961655557155,0.0,0.0,0.0,-0.0086436467245221,60.0,12.682982444763184,-0.0,-7.037070304249937e-08,0.0,281.2528381347656,283.7752990722656,296.951416015625,298.739990234375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.029750973601678e-21,-1.014875486800839e-21,-1.014875486800839e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17790660,298.6622619628906,303.1499938964844,285.1499938964844,0.0,-0.0,285.0960388183594,0.0,0.0,9.546957880957052e-05,298.7616577148437,303.1499938964844,285.1499938964844,0.0,-0.0,285.0967102050781,0.0,0.0,0.0001005343874567,299.25927734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1033020019531,0.0,0.0,7.425448711728677e-05,298.5754699707031,303.1499938964844,285.1499938964844,0.0,-0.0,285.09637451171875,0.0,0.0,0.0001005342928692,298.5387268066406,303.1499938964844,285.1499938964844,0.0,-0.0,285.0918273925781,0.0,0.0,0.0004768893122673,285.0557861328125,294.1499938964844,294.92535400390625,292.5798645019531,295.5904541015625,294.9790954589844,285.4203796386719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010172671172767,7.882967167915922e-09,0.0010172592010349,-0.0197034291923046,0.0,0.0,0.0,-0.0087207490578293,60.0,12.668588638305664,-0.0,-7.055505335529233e-08,0.0,281.2528381347656,283.7752990722656,296.951416015625,298.739990234375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.029750973601678e-21,-1.014875486800839e-21,-1.014875486800839e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17790720,298.6622619628906,303.1499938964844,285.1499938964844,0.0,-0.0,285.0960388183594,0.0,0.0,9.546957880957052e-05,298.7616577148437,303.1499938964844,285.1499938964844,0.0,-0.0,285.0967102050781,0.0,0.0,0.0001005343874567,299.25927734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1033020019531,0.0,0.0,7.425448711728677e-05,298.5754699707031,303.1499938964844,285.1499938964844,0.0,-0.0,285.09637451171875,0.0,0.0,0.0001005342928692,298.5387268066406,303.1499938964844,285.1499938964844,0.0,-0.0,285.0918273925781,0.0,0.0,0.0004768893122673,285.0557861328125,294.1499938964844,294.92535400390625,292.5798645019531,295.5904541015625,294.9790954589844,285.4203796386719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010172671172767,7.882967167915922e-09,0.0010172592010349,-0.0197034291923046,0.0,0.0,0.0,-0.0087207490578293,60.0,12.668588638305664,-0.0,-7.055505335529233e-08,0.0,281.2528381347656,283.7752990722656,296.951416015625,298.739990234375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.029750973601678e-21,-1.014875486800839e-21,-1.014875486800839e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17790780,298.66192626953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0950012207031,0.0,0.0,9.55660580075346e-05,298.76031494140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0956420898437,0.0,0.0,0.0001006359816528,299.2568359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1021728515625,0.0,0.0,7.432952406816185e-05,298.5731201171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0953063964844,0.0,0.0,0.0001006358943413,298.5381774902344,303.1499938964844,285.1499938964844,0.0,-0.0,285.0908508300781,0.0,0.0,0.0004773712716996,285.0550231933594,294.1499938964844,294.9073181152344,292.57342529296875,295.5781555175781,294.9607238769531,285.4301452636719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010182926198467,8.003107510035079e-09,0.0010182845871895,-0.0200180690735578,0.0,0.0,0.0,-0.0087802978232502,60.0,12.651144981384276,-0.0,-7.069764507150468e-08,0.0,281.2528381347656,283.7752990722656,296.951416015625,298.739990234375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.029750973601678e-21,-1.014875486800839e-21,-1.014875486800839e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17790840,298.66192626953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0950012207031,0.0,0.0,9.55660580075346e-05,298.76031494140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0956420898437,0.0,0.0,0.0001006359816528,299.2568359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1021728515625,0.0,0.0,7.432952406816185e-05,298.5731201171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0953063964844,0.0,0.0,0.0001006358943413,298.5381774902344,303.1499938964844,285.1499938964844,0.0,-0.0,285.0908508300781,0.0,0.0,0.0004773712716996,285.0550231933594,294.1499938964844,294.9073181152344,292.57342529296875,295.5781555175781,294.9607238769531,285.4301452636719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010182926198467,8.003107510035079e-09,0.0010182845871895,-0.0200180690735578,0.0,0.0,0.0,-0.0087802978232502,60.0,12.651144981384276,-0.0,-7.069764507150468e-08,0.0,281.2528381347656,283.7752990722656,296.951416015625,298.739990234375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.029750973601678e-21,-1.014875486800839e-21,-1.014875486800839e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17790900,298.6617431640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.094482421875,0.0,0.0,9.561316983308644e-05,298.7596435546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0951232910156,0.0,0.0,0.0001006855891318,299.255615234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1015930175781,0.0,0.0,7.436616579070687e-05,298.5719299316406,303.1499938964844,285.1499938964844,0.0,-0.0,285.09478759765625,0.0,0.0,0.0001006855018204,298.5379333496094,303.1499938964844,285.1499938964844,0.0,-0.0,285.0903625488281,0.0,0.0,0.0004776066052727,285.0546569824219,294.1499938964844,294.89813232421875,292.570068359375,295.5719909667969,294.9515380859375,285.4349975585937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010187941370531,8.061769030121013e-09,0.0010187859879806,-0.0201717000454664,0.0,0.0,0.0,-0.0088093783706426,60.0,12.642205238342283,-0.0,-7.07673208921733e-08,0.0,281.2528381347656,283.7752990722656,296.951416015625,298.739990234375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.029750973601678e-21,-1.014875486800839e-21,-1.014875486800839e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17790960,298.6614685058594,303.1499938964844,285.1499938964844,0.0,-0.0,285.0940246582031,0.0,0.0,9.565064101479948e-05,298.7589416503906,303.1499938964844,285.1499938964844,0.0,-0.0,285.0946350097656,0.0,0.0,0.0001007250539259,299.25439453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.10107421875,0.0,0.0,7.439531327690929e-05,298.5707702636719,303.1499938964844,285.1499938964844,0.0,-0.0,285.0943298339844,0.0,0.0,0.0001007249666145,298.53765869140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.08990478515625,0.0,0.0,0.000477793830214,285.0543212890625,294.1499938964844,294.8887939453125,292.5666198730469,295.5657958984375,294.9422302246094,285.4398803710937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010191916953772,8.1084268188647e-09,0.00101918366272,-0.0202938932925462,0.0,0.0,0.0,-0.0088325021788477,60.0,12.632243156433104,-0.0,-7.082277164727202e-08,0.0,281.2528381347656,283.7752990722656,296.951416015625,298.739990234375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.029750973601678e-21,-1.014875486800839e-21,-1.014875486800839e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17791020,298.6608581542969,303.1499938964844,285.1499938964844,0.0,-0.0,285.09307861328125,0.0,0.0,9.571477130521087e-05,298.757568359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0936889648437,0.0,0.0,0.0001007925820886,299.2519226074219,303.1499938964844,285.1499938964844,0.0,-0.0,285.1000366210937,0.0,0.0,7.44451826903969e-05,298.5684509277344,303.1499938964844,285.1499938964844,0.0,-0.0,285.0933837890625,0.0,0.0,0.0001007924875011,298.537109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0890197753906,0.0,0.0,0.0004781141760759,285.0537109375,294.1499938964844,294.86968994140625,292.5594482421875,295.5533752441406,294.923583984375,285.4495849609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010198762174695,8.188259847941026e-09,0.0010198679519817,-0.0205029621720314,0.0,0.0,0.0,-0.0088720871135592,60.0,12.61142635345459,-0.0,-7.091768594591485e-08,0.0,281.2528381347656,283.7752990722656,296.951416015625,298.739990234375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.029750973601678e-21,-1.014875486800839e-21,-1.014875486800839e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17791080,298.6608581542969,303.1499938964844,285.1499938964844,0.0,-0.0,285.09307861328125,0.0,0.0,9.571477130521087e-05,298.757568359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0936889648437,0.0,0.0,0.0001007925820886,299.2519226074219,303.1499938964844,285.1499938964844,0.0,-0.0,285.1000366210937,0.0,0.0,7.44451826903969e-05,298.5684509277344,303.1499938964844,285.1499938964844,0.0,-0.0,285.0933837890625,0.0,0.0,0.0001007924875011,298.537109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0890197753906,0.0,0.0,0.0004781141760759,285.0537109375,294.1499938964844,294.86968994140625,292.5594482421875,295.5533752441406,294.923583984375,285.4495849609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010198762174695,8.188259847941026e-09,0.0010198679519817,-0.0205029621720314,0.0,0.0,0.0,-0.0088720871135592,60.0,12.61142635345459,-0.0,-7.091768594591485e-08,0.0,281.2528381347656,283.7752990722656,296.951416015625,298.739990234375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.029750973601678e-21,-1.014875486800839e-21,-1.014875486800839e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17791140,298.6600646972656,303.1499938964844,285.1499938964844,0.0,-0.0,285.0922241210937,0.0,0.0,9.574912837706506e-05,298.75616455078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.09283447265625,0.0,0.0,0.0001008287581498,299.2494506835937,303.1499938964844,285.1499938964844,0.0,-0.0,285.09912109375,0.0,0.0,7.447190000675619e-05,298.5661926269531,303.1499938964844,285.1499938964844,0.0,-0.0,285.092529296875,0.0,0.0,0.0001008286635624,298.5365600585937,303.1499938964844,285.1499938964844,0.0,-0.0,285.0882263183594,0.0,0.0,0.0004782858013641,285.0531921386719,294.1499938964844,294.8500061035156,292.5518798828125,295.54083251953125,294.90460205078125,285.4592590332031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010202417615801,8.230996328961737e-09,0.0010202334960922,-0.020614881068468,0.0,0.0,0.0,-0.0088932737708091,60.0,12.586651802062988,-0.0,-7.096851817323113e-08,0.0,281.2528381347656,283.7752990722656,296.951416015625,298.739990234375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.029750973601678e-21,-1.014875486800839e-21,-1.014875486800839e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17791200,298.6600646972656,303.1499938964844,285.1499938964844,0.0,-0.0,285.0922241210937,0.0,0.0,9.574912837706506e-05,298.75616455078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.09283447265625,0.0,0.0,0.0001008287581498,299.2494506835937,303.1499938964844,285.1499938964844,0.0,-0.0,285.09912109375,0.0,0.0,7.447190000675619e-05,298.5661926269531,303.1499938964844,285.1499938964844,0.0,-0.0,285.092529296875,0.0,0.0,0.0001008286635624,298.5365600585937,303.1499938964844,285.1499938964844,0.0,-0.0,285.0882263183594,0.0,0.0,0.0004782858013641,285.0531921386719,294.1499938964844,294.8500061035156,292.5518798828125,295.54083251953125,294.90460205078125,285.4592590332031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010202417615801,8.230996328961737e-09,0.0010202334960922,-0.020614881068468,0.0,0.0,0.0,-0.0088932737708091,60.0,12.586651802062988,-0.0,-7.096851817323113e-08,0.0,281.2528381347656,283.7752990722656,296.951416015625,298.739990234375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.029750973601678e-21,-1.014875486800839e-21,-1.014875486800839e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17791260,298.6591796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.09149169921875,0.0,0.0,9.576747834216805e-05,298.7547912597656,303.1499938964844,285.1499938964844,0.0,-0.0,285.09210205078125,0.0,0.0,0.0001008480758173,299.2471008300781,303.1499938964844,285.1499938964844,0.0,-0.0,285.0982971191406,0.0,0.0,7.44861681596376e-05,298.56402587890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.091796875,0.0,0.0,0.0001008479885058,298.5360107421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0875244140625,0.0,0.0,0.0004783774493262,285.0528259277344,294.1499938964844,294.8295593261719,292.543212890625,295.5286560058594,294.88580322265625,285.468505859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010204367572441,8.25379231628176e-09,0.0010204284917563,-0.0206745788455009,0.0,0.0,0.0,-0.0089045744389295,60.0,12.559022903442385,-0.0,-7.09956395894551e-08,0.0,281.2528381347656,283.7752990722656,296.951416015625,298.739990234375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.029750973601678e-21,-1.014875486800839e-21,-1.014875486800839e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17791320,298.6591491699219,303.1499938964844,285.1499938964844,0.0,-0.0,285.0914611816406,0.0,0.0,9.576816228218377e-05,298.7547607421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0920715332031,0.0,0.0,0.0001008487961371,299.2469787597656,303.1499938964844,285.1499938964844,0.0,-0.0,285.0982666015625,0.0,0.0,7.448669930454344e-05,298.5639343261719,303.1499938964844,285.1499938964844,0.0,-0.0,285.0917663574219,0.0,0.0,0.0001008487015496,298.5359802246094,303.1499938964844,285.1499938964844,0.0,-0.0,285.0875244140625,0.0,0.0,0.0004783808835782,285.0528259277344,294.1499938964844,294.8286437988281,292.5428161621094,295.52813720703125,294.885009765625,285.4688720703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010204439749941,8.254641414850994e-09,0.0010204357095062,-0.0206768028438091,0.0,0.0,0.0,-0.0089049953967332,60.0,12.5578031539917,-0.0,-7.099665566556723e-08,0.0,281.2528381347656,283.7752990722656,296.951416015625,298.739990234375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.029750973601678e-21,-1.014875486800839e-21,-1.014875486800839e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17791380,298.6580810546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0908203125,0.0,0.0,9.57830052357167e-05,298.7532958984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0914001464844,0.0,0.0,0.000100864424894,299.2445068359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0975341796875,0.0,0.0,7.449824624927714e-05,298.5616760253906,303.1499938964844,285.1499938964844,0.0,-0.0,285.0910949707031,0.0,0.0,0.0001008643375826,298.5354309082031,303.1499938964844,285.1499938964844,0.0,-0.0,285.0869140625,0.0,0.0,0.000478455069242,285.0525817871094,294.1499938964844,294.8046569824219,292.5313720703125,295.5152282714844,294.86431884765625,285.4784545898437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010206016013398,8.27307466977345e-09,0.001020593335852,-0.0207250751554965,0.0,0.0,0.0,-0.0089141335338354,60.0,12.52455711364746,-0.0,-7.101859011982016e-08,0.0,281.2528381347656,283.7752990722656,296.951416015625,298.739990234375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.029750973601678e-21,-1.014875486800839e-21,-1.014875486800839e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17791440,298.6580810546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0908203125,0.0,0.0,9.57830052357167e-05,298.7532958984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0914001464844,0.0,0.0,0.000100864424894,299.2445068359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0975341796875,0.0,0.0,7.449824624927714e-05,298.5616760253906,303.1499938964844,285.1499938964844,0.0,-0.0,285.0910949707031,0.0,0.0,0.0001008643375826,298.5354309082031,303.1499938964844,285.1499938964844,0.0,-0.0,285.0869140625,0.0,0.0,0.000478455069242,285.0525817871094,294.1499938964844,294.8046569824219,292.5313720703125,295.5152282714844,294.86431884765625,285.4784545898437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010206016013398,8.27307466977345e-09,0.001020593335852,-0.0207250751554965,0.0,0.0,0.0,-0.0089141335338354,60.0,12.52455711364746,-0.0,-7.101859011982016e-08,0.0,281.2528381347656,283.7752990722656,296.951416015625,298.739990234375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.029750973601678e-21,-1.014875486800839e-21,-1.014875486800839e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17791500,298.65753173828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.09051513671875,0.0,0.0,9.578909521223976e-05,298.7525634765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.09112548828125,0.0,0.0,0.0001008708350127,299.2432556152344,303.1499938964844,285.1499938964844,0.0,-0.0,285.0971984863281,0.0,0.0,7.450297562172636e-05,298.5605163574219,303.1499938964844,285.1499938964844,0.0,-0.0,285.0907897949219,0.0,0.0,0.0001008707477012,298.5351257324219,303.1499938964844,285.1499938964844,0.0,-0.0,285.0866394042969,0.0,0.0,0.0004784854827448,285.0525207519531,294.1499938964844,294.791748046875,292.5247802734375,295.5086669921875,294.8533935546875,285.4832458496094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010206662118434,8.280625074519321e-09,0.0010206579463556,-0.0207448489964008,0.0,0.0,0.0,-0.0089178765192627,60.0,12.506279945373535,-0.0,-7.102757848542751e-08,0.0,281.2528381347656,283.7752990722656,296.951416015625,298.739990234375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.029750973601678e-21,-1.014875486800839e-21,-1.014875486800839e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17791560,298.6569519042969,303.1499938964844,285.1499938964844,0.0,-0.0,285.0902404785156,0.0,0.0,9.579421748640016e-05,298.7518310546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0908508300781,0.0,0.0,0.0001008762192213,299.24200439453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0968933105469,0.0,0.0,7.450695557054132e-05,298.5593566894531,303.1499938964844,285.1499938964844,0.0,-0.0,285.0905456542969,0.0,0.0,0.0001008761391858,298.5348205566406,303.1499938964844,285.1499938964844,0.0,-0.0,285.0863952636719,0.0,0.0,0.000478511035908,285.052490234375,294.1499938964844,294.7782592773437,292.5177001953125,295.5020751953125,294.842041015625,285.4880065917969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010207204613834,8.286970221149659e-09,0.0010207121958956,-0.0207614656537771,0.0,0.0,0.0,-0.0089210225269198,60.0,12.486872673034668,-0.0,-7.103513155470864e-08,0.0,281.2528381347656,283.7752990722656,296.951416015625,298.739990234375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.029750973601678e-21,-1.014875486800839e-21,-1.014875486800839e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17791620,298.65576171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0897827148437,0.0,0.0,9.580208279658108e-05,298.7503356933594,303.1499938964844,285.1499938964844,0.0,-0.0,285.0903625488281,0.0,0.0,0.0001008844992611,299.239501953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0963439941406,0.0,0.0,7.451306737493724e-05,298.5569763183594,303.1499938964844,285.1499938964844,0.0,-0.0,285.0900573730469,0.0,0.0,0.0001008844192256,298.5342102050781,303.1499938964844,285.1499938964844,0.0,-0.0,285.08599853515625,0.0,0.0,0.0004785503551829,285.052490234375,294.1499938964844,294.7495422363281,292.5019226074219,295.4886169433594,294.8180847167969,285.4974975585937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010208036983385,8.296705544807992e-09,0.0010207954328507,-0.0207869596779346,0.0,0.0,0.0,-0.0089258486405015,60.0,12.445103645324709,-0.0,-7.10467205067289e-08,0.0,281.2528381347656,283.7752990722656,296.951416015625,298.739990234375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.029750973601678e-21,-1.014875486800839e-21,-1.014875486800839e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17791680,298.65576171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0897827148437,0.0,0.0,9.580208279658108e-05,298.7503356933594,303.1499938964844,285.1499938964844,0.0,-0.0,285.0903625488281,0.0,0.0,0.0001008844992611,299.239501953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0963439941406,0.0,0.0,7.451306737493724e-05,298.5569763183594,303.1499938964844,285.1499938964844,0.0,-0.0,285.0900573730469,0.0,0.0,0.0001008844192256,298.5342102050781,303.1499938964844,285.1499938964844,0.0,-0.0,285.08599853515625,0.0,0.0,0.0004785503551829,285.052490234375,294.1499938964844,294.7495422363281,292.5019226074219,295.4886169433594,294.8180847167969,285.4974975585937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010208036983385,8.296705544807992e-09,0.0010207954328507,-0.0207869596779346,0.0,0.0,0.0,-0.0089258486405015,60.0,12.445103645324709,-0.0,-7.10467205067289e-08,0.0,281.2528381347656,283.7752990722656,296.951416015625,298.739990234375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.029750973601678e-21,-1.014875486800839e-21,-1.014875486800839e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17791740,298.65447998046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.08941650390625,0.0,0.0,9.580690675647928e-05,298.7488098144531,303.1499938964844,285.1499938964844,0.0,-0.0,285.0899963378906,0.0,0.0,0.0001008895778795,299.2369689941406,303.1499938964844,285.1499938964844,0.0,-0.0,285.09588623046875,0.0,0.0,7.451682176906615e-05,298.55450439453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0896911621094,0.0,0.0,0.000100889497844,298.5335998535156,303.1499938964844,285.1499938964844,0.0,-0.0,285.0856628417969,0.0,0.0,0.0004785744822584,285.0526428222656,294.1499938964844,294.71875,292.4842529296875,295.474853515625,294.792236328125,285.5069885253906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010208545718342,8.302653675684724e-09,0.0010208463063463,-0.0208025388419628,0.0,0.0,0.0,-0.0089287981390953,60.0,12.399386405944824,-0.0,-7.105379751237707e-08,0.0,281.2528381347656,283.7752990722656,296.951416015625,298.739990234375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.029750973601678e-21,-1.014875486800839e-21,-1.014875486800839e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17791800,298.65447998046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.08941650390625,0.0,0.0,9.580690675647928e-05,298.7488098144531,303.1499938964844,285.1499938964844,0.0,-0.0,285.0899963378906,0.0,0.0,0.0001008895778795,299.2369689941406,303.1499938964844,285.1499938964844,0.0,-0.0,285.09588623046875,0.0,0.0,7.451682176906615e-05,298.55450439453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0896911621094,0.0,0.0,0.000100889497844,298.5335998535156,303.1499938964844,285.1499938964844,0.0,-0.0,285.0856628417969,0.0,0.0,0.0004785744822584,285.0526428222656,294.1499938964844,294.71875,292.4842529296875,295.474853515625,294.792236328125,285.5069885253906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010208545718342,8.302653675684724e-09,0.0010208463063463,-0.0208025388419628,0.0,0.0,0.0,-0.0089287981390953,60.0,12.399386405944824,-0.0,-7.105379751237707e-08,0.0,281.2528381347656,283.7752990722656,296.951416015625,298.739990234375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.029750973601678e-21,-1.014875486800839e-21,-1.014875486800839e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17791860,298.6531677246094,303.1499938964844,285.1499938964844,0.0,-0.0,285.0891418457031,0.0,0.0,9.58091113716364e-05,298.7472229003906,303.1499938964844,285.1499938964844,0.0,-0.0,285.0897216796875,0.0,0.0,0.00010089189891,299.23443603515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0955505371094,0.0,0.0,7.451853161910549e-05,298.5519104003906,303.1499938964844,285.1499938964844,0.0,-0.0,285.08941650390625,0.0,0.0,0.0001008918188745,298.532958984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.08544921875,0.0,0.0,0.0004785855126101,285.05291748046875,294.1499938964844,294.6860046386719,292.4648132324219,295.4607238769531,294.7645263671875,285.51641845703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010208775056526,8.305337750869057e-09,0.0010208692401647,-0.0208095666021108,0.0,0.0,0.0,-0.0089301280677318,60.0,12.350051879882812,-0.0,-7.105699495468798e-08,0.0,281.2528381347656,283.7752990722656,296.951416015625,298.739990234375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.029750973601678e-21,-1.014875486800839e-21,-1.014875486800839e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17791920,298.6531677246094,303.1499938964844,285.1499938964844,0.0,-0.0,285.0891418457031,0.0,0.0,9.58091113716364e-05,298.7472229003906,303.1499938964844,285.1499938964844,0.0,-0.0,285.0897216796875,0.0,0.0,0.00010089189891,299.23443603515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0955505371094,0.0,0.0,7.451853161910549e-05,298.5519104003906,303.1499938964844,285.1499938964844,0.0,-0.0,285.08941650390625,0.0,0.0,0.0001008918188745,298.532958984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.08544921875,0.0,0.0,0.0004785855126101,285.05291748046875,294.1499938964844,294.6860046386719,292.4648132324219,295.4607238769531,294.7645263671875,285.51641845703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010208775056526,8.305337750869057e-09,0.0010208692401647,-0.0208095666021108,0.0,0.0,0.0,-0.0089301280677318,60.0,12.350051879882812,-0.0,-7.105699495468798e-08,0.0,281.2528381347656,283.7752990722656,296.951416015625,298.739990234375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.029750973601678e-21,-1.014875486800839e-21,-1.014875486800839e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
