time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17791980,298.6517944335937,303.1499938964844,285.1499938964844,0.0,-0.0,285.0889892578125,0.0,0.0,9.58088057814166e-05,298.7456359863281,303.1499938964844,285.1499938964844,0.0,-0.0,285.08953857421875,0.0,0.0,0.0001008915714919,299.2318725585937,303.1499938964844,285.1499938964844,0.0,-0.0,285.09527587890625,0.0,0.0,7.45182842365466e-05,298.5492553710937,303.1499938964844,285.1499938964844,0.0,-0.0,285.0892639160156,0.0,0.0,0.0001008914914564,298.53228759765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0853271484375,0.0,0.0,0.0004785839701071,285.0533447265625,294.1499938964844,294.6514587402344,292.4437561035156,295.4462280273437,294.73492431640625,285.5257873535156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010208737803623,8.304893661659207e-09,0.0010208653984591,-0.0208084024488925,0.0,0.0,0.0,-0.0089299082756042,60.0,12.297296524047852,-0.0,-7.105646204763616e-08,0.0,281.2528381347656,283.7752990722656,296.951416015625,298.739990234375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.029750973601678e-21,-1.014875486800839e-21,-1.014875486800839e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17792040,298.6517944335937,303.1499938964844,285.1499938964844,0.0,-0.0,285.0889892578125,0.0,0.0,9.58088057814166e-05,298.7456359863281,303.1499938964844,285.1499938964844,0.0,-0.0,285.08953857421875,0.0,0.0,0.0001008915714919,299.2318725585937,303.1499938964844,285.1499938964844,0.0,-0.0,285.09527587890625,0.0,0.0,7.45182842365466e-05,298.5492553710937,303.1499938964844,285.1499938964844,0.0,-0.0,285.0892639160156,0.0,0.0,0.0001008914914564,298.53228759765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0853271484375,0.0,0.0,0.0004785839701071,285.0533447265625,294.1499938964844,294.6514587402344,292.4437561035156,295.4462280273437,294.73492431640625,285.5257873535156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010208737803623,8.304893661659207e-09,0.0010208653984591,-0.0208084024488925,0.0,0.0,0.0,-0.0089299082756042,60.0,12.297296524047852,-0.0,-7.105646204763616e-08,0.0,281.2528381347656,283.7752990722656,296.951416015625,298.739990234375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.029750973601678e-21,-1.014875486800839e-21,-1.014875486800839e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17792100,298.65106201171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0889587402344,0.0,0.0,9.580753976479171e-05,298.74481201171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0895080566406,0.0,0.0,0.0001008902399917,299.2305603027344,303.1499938964844,285.1499938964844,0.0,-0.0,285.09521484375,0.0,0.0,7.451730198226869e-05,298.5478515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0892028808594,0.0,0.0,0.0001008901599561,298.5319519042969,303.1499938964844,285.1499938964844,0.0,-0.0,285.0852966308594,0.0,0.0,0.0004785776545759,285.0535888671875,294.1499938964844,294.63360595703125,292.43267822265625,295.4387512207031,294.71923828125,285.5304870605469,0.0,0.0,0.0,0.0,1.0,1.0,-0.001020859926939,8.30328428236271e-09,0.0010208516614511,-0.020804189145565,0.0,0.0,0.0,-0.0089291101321578,60.0,12.2693452835083,-0.0,-7.105455068767699e-08,0.0,281.2528381347656,283.7752990722656,296.951416015625,298.739990234375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.029750973601678e-21,-1.014875486800839e-21,-1.014875486800839e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17792160,298.6503295898437,303.1499938964844,285.1499938964844,0.0,-0.0,285.08892822265625,0.0,0.0,9.580592450220138e-05,298.74395751953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0894775390625,0.0,0.0,0.0001008885374176,299.2292785644531,303.1499938964844,285.1499938964844,0.0,-0.0,285.0951538085937,0.0,0.0,7.451604324160144e-05,298.5464172363281,303.1499938964844,285.1499938964844,0.0,-0.0,285.0892028808594,0.0,0.0,0.0001008884501061,298.5316162109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0852966308594,0.0,0.0,0.0004785695928148,285.05389404296875,294.1499938964844,294.6153259277344,292.4212646484375,295.4311828613281,294.7031555175781,285.53515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010208423482254,8.301237919283722e-09,0.0010208340827375,-0.0207988303154706,0.0,0.0,0.0,-0.0089280949905514,60.0,12.240801811218262,-0.0,-7.105211352609332e-08,0.0,281.2528381347656,283.7752990722656,296.951416015625,298.739990234375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.029750973601678e-21,-1.014875486800839e-21,-1.014875486800839e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17792220,298.6488647460937,303.1499938964844,285.1499938964844,0.0,-0.0,285.08892822265625,0.0,0.0,9.580184268997982e-05,298.7422790527344,303.1499938964844,285.1499938964844,0.0,-0.0,285.0894775390625,0.0,0.0,0.0001008842300507,299.2266845703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0950927734375,0.0,0.0,7.451286364812404e-05,298.54351806640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0892028808594,0.0,0.0,0.0001008841500151,298.5309143066406,303.1499938964844,285.1499938964844,0.0,-0.0,285.0853576660156,0.0,0.0,0.0004785492201335,285.0545349121094,294.1499938964844,294.5777587890625,292.3974914550781,295.41583251953125,294.67022705078125,285.5444641113281,0.0,0.0,0.0,0.0,1.0,1.0,-0.001020798459649,8.296090925341561e-09,0.0010207901941612,-0.0207853503525257,0.0,0.0,0.0,-0.0089255440980196,60.0,12.182527542114258,-0.0,-7.104598864771108e-08,0.0,281.2528381347656,283.7752990722656,296.951416015625,298.739990234375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.029750973601678e-21,-1.014875486800839e-21,-1.014875486800839e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17792280,298.6488647460937,303.1499938964844,285.1499938964844,0.0,-0.0,285.08892822265625,0.0,0.0,9.580184268997982e-05,298.7422790527344,303.1499938964844,285.1499938964844,0.0,-0.0,285.0894775390625,0.0,0.0,0.0001008842300507,299.2266845703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0950927734375,0.0,0.0,7.451286364812404e-05,298.54351806640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0892028808594,0.0,0.0,0.0001008841500151,298.5309143066406,303.1499938964844,285.1499938964844,0.0,-0.0,285.0853576660156,0.0,0.0,0.0004785492201335,285.0545349121094,294.1499938964844,294.5777587890625,292.3974914550781,295.41583251953125,294.67022705078125,285.5444641113281,0.0,0.0,0.0,0.0,1.0,1.0,-0.001020798459649,8.296090925341561e-09,0.0010207901941612,-0.0207853503525257,0.0,0.0,0.0,-0.0089255440980196,60.0,12.182527542114258,-0.0,-7.104598864771108e-08,0.0,281.2528381347656,283.7752990722656,296.951416015625,298.739990234375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.029750973601678e-21,-1.014875486800839e-21,-1.014875486800839e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17792340,298.6473388671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.08905029296875,0.0,0.0,9.579586185282096e-05,298.7405700683594,303.1499938964844,285.1499938964844,0.0,-0.0,285.0895690917969,0.0,0.0,0.0001008779290714,299.2240600585937,303.1499938964844,285.1499938964844,0.0,-0.0,285.0951232910156,0.0,0.0,7.450820703525096e-05,298.54052734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0892944335937,0.0,0.0,0.0001008778490358,298.5301818847656,303.1499938964844,285.1499938964844,0.0,-0.0,285.08551025390625,0.0,0.0,0.0004785193304996,285.0552978515625,294.1499938964844,294.53887939453125,292.37255859375,295.4000549316406,294.6357727050781,285.55377197265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010207341983914,8.288574271375637e-09,0.0010207259329035,-0.0207656677812337,0.0,0.0,0.0,-0.0089218178763985,60.0,12.121634483337402,-0.0,-7.103703580924049e-08,0.0,281.2528381347656,283.7752990722656,296.951416015625,298.739990234375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.029750973601678e-21,-1.014875486800839e-21,-1.014875486800839e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17792400,298.6473388671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.08905029296875,0.0,0.0,9.579586185282096e-05,298.7405700683594,303.1499938964844,285.1499938964844,0.0,-0.0,285.0895690917969,0.0,0.0,0.0001008779290714,299.2240600585937,303.1499938964844,285.1499938964844,0.0,-0.0,285.0951232910156,0.0,0.0,7.450820703525096e-05,298.54052734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0892944335937,0.0,0.0,0.0001008778490358,298.5301818847656,303.1499938964844,285.1499938964844,0.0,-0.0,285.08551025390625,0.0,0.0,0.0004785193304996,285.0552978515625,294.1499938964844,294.53887939453125,292.37255859375,295.4000549316406,294.6357727050781,285.55377197265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010207341983914,8.288574271375637e-09,0.0010207259329035,-0.0207656677812337,0.0,0.0,0.0,-0.0089218178763985,60.0,12.121634483337402,-0.0,-7.103703580924049e-08,0.0,281.2528381347656,283.7752990722656,296.951416015625,298.739990234375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.029750973601678e-21,-1.014875486800839e-21,-1.014875486800839e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17792460,298.645751953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0892333984375,0.0,0.0,9.578846947988497e-05,298.73883056640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0897521972656,0.0,0.0,0.0001008701437967,299.2214050292969,303.1499938964844,285.1499938964844,0.0,-0.0,285.09521484375,0.0,0.0,7.450245175277814e-05,298.53741455078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0894775390625,0.0,0.0,0.0001008700637612,298.5294494628906,303.1499938964844,285.1499938964844,0.0,-0.0,285.08575439453125,0.0,0.0,0.0004784824268426,285.05615234375,294.1499938964844,294.4989318847656,292.3466491699219,295.38385009765625,294.5999450683594,285.5630187988281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010206549195572,8.279308794101325e-09,0.0010206466540694,-0.0207414012402296,0.0,0.0,0.0,-0.0089172245934605,60.0,12.05855941772461,-0.0,-7.102600818598148e-08,0.0,281.2528381347656,283.7752990722656,296.951416015625,298.739990234375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.029750973601678e-21,-1.014875486800839e-21,-1.014875486800839e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17792520,298.645751953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0892333984375,0.0,0.0,9.578846947988497e-05,298.73883056640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0897521972656,0.0,0.0,0.0001008701437967,299.2214050292969,303.1499938964844,285.1499938964844,0.0,-0.0,285.09521484375,0.0,0.0,7.450245175277814e-05,298.53741455078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0894775390625,0.0,0.0,0.0001008700637612,298.5294494628906,303.1499938964844,285.1499938964844,0.0,-0.0,285.08575439453125,0.0,0.0,0.0004784824268426,285.05615234375,294.1499938964844,294.4989318847656,292.3466491699219,295.38385009765625,294.5999450683594,285.5630187988281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010206549195572,8.279308794101325e-09,0.0010206466540694,-0.0207414012402296,0.0,0.0,0.0,-0.0089172245934605,60.0,12.05855941772461,-0.0,-7.102600818598148e-08,0.0,281.2528381347656,283.7752990722656,296.951416015625,298.739990234375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.029750973601678e-21,-1.014875486800839e-21,-1.014875486800839e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17792580,298.6441345214844,303.1499938964844,285.1499938964844,0.0,-0.0,285.0895080566406,0.0,0.0,9.57799275056459e-05,298.737060546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.09002685546875,0.0,0.0,0.0001008611434372,299.21875,303.1499938964844,285.1499938964844,0.0,-0.0,285.09539794921875,0.0,0.0,7.449580152751878e-05,298.5342102050781,303.1499938964844,285.1499938964844,0.0,-0.0,285.0897521972656,0.0,0.0,0.0001008610634016,298.5286865234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0860595703125,0.0,0.0,0.0004784397606272,285.05712890625,294.1499938964844,294.4580078125,292.3199462890625,295.36724853515625,294.5629577636719,285.5722351074219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010205635335296,8.268603579608682e-09,0.0010205552680417,-0.0207133665680885,0.0,0.0,0.0,-0.0089119179174304,60.0,11.99370574951172,-0.0,-7.10132681547293e-08,0.0,281.2528381347656,283.7752990722656,296.951416015625,298.739990234375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.029750973601678e-21,-1.014875486800839e-21,-1.014875486800839e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17792640,298.6441345214844,303.1499938964844,285.1499938964844,0.0,-0.0,285.0895080566406,0.0,0.0,9.57799275056459e-05,298.737060546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.09002685546875,0.0,0.0,0.0001008611434372,299.21875,303.1499938964844,285.1499938964844,0.0,-0.0,285.09539794921875,0.0,0.0,7.449580152751878e-05,298.5342102050781,303.1499938964844,285.1499938964844,0.0,-0.0,285.0897521972656,0.0,0.0,0.0001008610634016,298.5286865234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0860595703125,0.0,0.0,0.0004784397606272,285.05712890625,294.1499938964844,294.4580078125,292.3199462890625,295.36724853515625,294.5629577636719,285.5722351074219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010205635335296,8.268603579608682e-09,0.0010205552680417,-0.0207133665680885,0.0,0.0,0.0,-0.0089119179174304,60.0,11.99370574951172,-0.0,-7.10132681547293e-08,0.0,281.2528381347656,283.7752990722656,296.951416015625,298.739990234375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.029750973601678e-21,-1.014875486800839e-21,-1.014875486800839e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17792700,298.643310546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.08966064453125,0.0,0.0,9.577522723702714e-05,298.73614501953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0902099609375,0.0,0.0,0.000100856195786,299.2174072265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0955505371094,0.0,0.0,7.449214899679646e-05,298.53253173828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0899353027344,0.0,0.0,0.0001008561157505,298.5283203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.08624267578125,0.0,0.0,0.0004784163029398,285.05767822265625,294.1499938964844,294.4372253417969,292.30633544921875,295.35870361328125,294.5438537597656,285.57684326171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010205131256952,8.262722950291845e-09,0.0010205048602074,-0.0206979680806398,0.0,0.0,0.0,-0.0089090019464492,60.0,11.960454940795898,-0.0,-7.100626930878208e-08,0.0,281.2528381347656,283.7752990722656,296.951416015625,298.739990234375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.029750973601678e-21,-1.014875486800839e-21,-1.014875486800839e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17792760,298.6424865722656,303.1499938964844,285.1499938964844,0.0,-0.0,285.0898742675781,0.0,0.0,9.577040327712892e-05,298.7352294921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.09039306640625,0.0,0.0,0.0001008511098916,299.216064453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.095703125,0.0,0.0,7.448839460266754e-05,298.5308532714844,303.1499938964844,285.1499938964844,0.0,-0.0,285.0901184082031,0.0,0.0,0.000100851037132,298.5279235839844,303.1499938964844,285.1499938964844,0.0,-0.0,285.08648681640625,0.0,0.0,0.0004783922049682,285.0582275390625,294.1499938964844,294.41632080078125,292.2925720214844,295.3500671386719,294.52447509765625,285.5814208984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010204614372923,8.256680672502625e-09,0.0010204531718045,-0.0206821430474519,0.0,0.0,0.0,-0.0089060068130493,60.0,11.92692756652832,-0.0,-7.099907861629617e-08,0.0,281.2528381347656,283.7752990722656,296.951416015625,298.739990234375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.029750973601678e-21,-1.014875486800839e-21,-1.014875486800839e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17792820,298.6407775878906,303.1499938964844,285.1499938964844,0.0,-0.0,285.0903015136719,0.0,0.0,9.57604788709432e-05,298.7333679199219,303.1499938964844,285.1499938964844,0.0,-0.0,285.0908203125,0.0,0.0,0.0001008406543405,299.21337890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0960693359375,0.0,0.0,7.448066753568128e-05,298.5274353027344,303.1499938964844,285.1499938964844,0.0,-0.0,285.0905456542969,0.0,0.0,0.0001008405815809,298.5271301269531,303.1499938964844,285.1499938964844,0.0,-0.0,285.0869445800781,0.0,0.0,0.0004783426411449,285.0594177246094,294.1499938964844,294.3739929199219,292.2646789550781,295.3325500488281,294.4853515625,285.590576171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010203551501035,8.244253280054181e-09,0.001020347001031,-0.0206495989114046,0.0,0.0,0.0,-0.0088998461142182,60.0,11.859350204467772,-0.0,-7.0984292221965e-08,0.0,281.2528381347656,283.7752990722656,296.951416015625,298.739990234375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.029750973601678e-21,-1.014875486800839e-21,-1.014875486800839e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17792880,298.6407775878906,303.1499938964844,285.1499938964844,0.0,-0.0,285.0903015136719,0.0,0.0,9.57604788709432e-05,298.7333679199219,303.1499938964844,285.1499938964844,0.0,-0.0,285.0908203125,0.0,0.0,0.0001008406543405,299.21337890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0960693359375,0.0,0.0,7.448066753568128e-05,298.5274353027344,303.1499938964844,285.1499938964844,0.0,-0.0,285.0905456542969,0.0,0.0,0.0001008405815809,298.5271301269531,303.1499938964844,285.1499938964844,0.0,-0.0,285.0869445800781,0.0,0.0,0.0004783426411449,285.0594177246094,294.1499938964844,294.3739929199219,292.2646789550781,295.3325500488281,294.4853515625,285.590576171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010203551501035,8.244253280054181e-09,0.001020347001031,-0.0206495989114046,0.0,0.0,0.0,-0.0088998461142182,60.0,11.859350204467772,-0.0,-7.0984292221965e-08,0.0,281.2528381347656,283.7752990722656,296.951416015625,298.739990234375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.029750973601678e-21,-1.014875486800839e-21,-1.014875486800839e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17792940,298.6390380859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0908203125,0.0,0.0,9.575008880347012e-05,298.7314758300781,303.1499938964844,285.1499938964844,0.0,-0.0,285.0913391113281,0.0,0.0,0.0001008297113003,299.2106628417969,303.1499938964844,285.1499938964844,0.0,-0.0,285.0965270996094,0.0,0.0,7.447258394677192e-05,298.52392578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.091064453125,0.0,0.0,0.0001008296385407,298.5263366699219,303.1499938964844,285.1499938964844,0.0,-0.0,285.0875244140625,0.0,0.0,0.0004782907490152,285.06072998046875,294.1499938964844,294.33123779296875,292.2364501953125,295.3145751953125,294.4453430175781,285.5997009277344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010202439734712,8.23125212434661e-09,0.0010202358243986,-0.0206155516207218,0.0,0.0,0.0,-0.0088934013620018,60.0,11.790726661682127,-0.0,-7.096882370660752e-08,0.0,281.2528381347656,283.7752990722656,296.951416015625,298.739990234375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.029750973601678e-21,-1.014875486800839e-21,-1.014875486800839e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17793000,298.6390380859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0908203125,0.0,0.0,9.575008880347012e-05,298.7314758300781,303.1499938964844,285.1499938964844,0.0,-0.0,285.0913391113281,0.0,0.0,0.0001008297113003,299.2106628417969,303.1499938964844,285.1499938964844,0.0,-0.0,285.0965270996094,0.0,0.0,7.447258394677192e-05,298.52392578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.091064453125,0.0,0.0,0.0001008296385407,298.5263366699219,303.1499938964844,285.1499938964844,0.0,-0.0,285.0875244140625,0.0,0.0,0.0004782907490152,285.06072998046875,294.1499938964844,294.33123779296875,292.2364501953125,295.3145751953125,294.4453430175781,285.5997009277344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010202439734712,8.23125212434661e-09,0.0010202358243986,-0.0206155516207218,0.0,0.0,0.0,-0.0088934013620018,60.0,11.790726661682127,-0.0,-7.096882370660752e-08,0.0,281.2528381347656,283.7752990722656,296.951416015625,298.739990234375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.029750973601678e-21,-1.014875486800839e-21,-1.014875486800839e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17793060,298.63726806640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0914306640625,0.0,0.0,9.573961142450572e-05,298.7295837402344,303.1499938964844,285.1499938964844,0.0,-0.0,285.0919494628906,0.0,0.0,0.0001008186809485,299.2079162597656,303.1499938964844,285.1499938964844,0.0,-0.0,285.0970458984375,0.0,0.0,7.446443487424403e-05,298.5203552246094,303.1499938964844,285.1499938964844,0.0,-0.0,285.0916748046875,0.0,0.0,0.000100818608189,298.5255126953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0881652832031,0.0,0.0,0.0004782384494319,285.0621032714844,294.1499938964844,294.2882080078125,292.20806884765625,295.2961730957031,294.40460205078125,285.6087646484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010201319819316,8.218148828120775e-09,0.0010201237164437,-0.0205812342464923,0.0,0.0,0.0,-0.0088869053870439,60.0,11.72146987915039,-0.0,-7.095323439898493e-08,0.0,281.2528381347656,283.7752990722656,296.951416015625,298.739990234375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.029750973601678e-21,-1.014875486800839e-21,-1.014875486800839e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17793120,298.63726806640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0914306640625,0.0,0.0,9.573961142450572e-05,298.7295837402344,303.1499938964844,285.1499938964844,0.0,-0.0,285.0919494628906,0.0,0.0,0.0001008186809485,299.2079162597656,303.1499938964844,285.1499938964844,0.0,-0.0,285.0970458984375,0.0,0.0,7.446443487424403e-05,298.5203552246094,303.1499938964844,285.1499938964844,0.0,-0.0,285.0916748046875,0.0,0.0,0.000100818608189,298.5255126953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0881652832031,0.0,0.0,0.0004782384494319,285.0621032714844,294.1499938964844,294.2882080078125,292.20806884765625,295.2961730957031,294.40460205078125,285.6087646484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010201319819316,8.218148828120775e-09,0.0010201237164437,-0.0205812342464923,0.0,0.0,0.0,-0.0088869053870439,60.0,11.72146987915039,-0.0,-7.095323439898493e-08,0.0,281.2528381347656,283.7752990722656,296.951416015625,298.739990234375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.029750973601678e-21,-1.014875486800839e-21,-1.014875486800839e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17793180,298.6354675292969,303.1499938964844,285.1499938964844,0.0,-0.0,285.09210205078125,0.0,0.0,9.572935232426973e-05,298.7276306152344,303.1499938964844,285.1499938964844,0.0,-0.0,285.0926208496094,0.0,0.0,0.0001008078688755,299.2052001953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.09765625,0.0,0.0,7.445645314874128e-05,298.51666259765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.09234619140625,0.0,0.0,0.0001008077961159,298.5246887207031,303.1499938964844,285.1499938964844,0.0,-0.0,285.0888977050781,0.0,0.0,0.0004781871975865,285.0635986328125,294.1499938964844,294.2450866699219,292.1796264648437,295.27734375,294.36334228515625,285.6178283691406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010200220858678,8.205305768171911e-09,0.0010200139367952,-0.0205476023256778,0.0,0.0,0.0,-0.0088805379346013,60.0,11.651914596557615,-0.0,-7.093795773016609e-08,0.0,281.2528381347656,283.7752990722656,296.951416015625,298.739990234375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.029750973601678e-21,-1.014875486800839e-21,-1.014875486800839e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17793240,298.6354675292969,303.1499938964844,285.1499938964844,0.0,-0.0,285.09210205078125,0.0,0.0,9.572935232426973e-05,298.7276306152344,303.1499938964844,285.1499938964844,0.0,-0.0,285.0926208496094,0.0,0.0,0.0001008078688755,299.2052001953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.09765625,0.0,0.0,7.445645314874128e-05,298.51666259765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.09234619140625,0.0,0.0,0.0001008077961159,298.5246887207031,303.1499938964844,285.1499938964844,0.0,-0.0,285.0888977050781,0.0,0.0,0.0004781871975865,285.0635986328125,294.1499938964844,294.2450866699219,292.1796264648437,295.27734375,294.36334228515625,285.6178283691406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010200220858678,8.205305768171911e-09,0.0010200139367952,-0.0205476023256778,0.0,0.0,0.0,-0.0088805379346013,60.0,11.651914596557615,-0.0,-7.093795773016609e-08,0.0,281.2528381347656,283.7752990722656,296.951416015625,298.739990234375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.029750973601678e-21,-1.014875486800839e-21,-1.014875486800839e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17793300,298.6345520019531,303.1499938964844,285.1499938964844,0.0,-0.0,285.0924987792969,0.0,0.0,9.57244701567106e-05,298.7266540527344,303.1499938964844,285.1499938964844,0.0,-0.0,285.0929870605469,0.0,0.0,0.0001008027247735,299.2038269042969,303.1499938964844,285.1499938964844,0.0,-0.0,285.0980224609375,0.0,0.0,7.445265509886667e-05,298.5148010253906,303.1499938964844,285.1499938964844,0.0,-0.0,285.0927429199219,0.0,0.0,0.0001008026592899,298.5242614746094,303.1499938964844,285.1499938964844,0.0,-0.0,285.0892944335937,0.0,0.0,0.0004781628085765,285.0644226074219,294.1499938964844,294.2235107421875,292.1654357910156,295.2677307128906,294.3424987792969,285.6223449707031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010199699318036,8.199196877001214e-09,0.0010199616663157,-0.0205316022038459,0.0,0.0,0.0,-0.0088775092735886,60.0,11.61715030670166,-0.0,-7.093068887797926e-08,0.0,281.2528381347656,283.7752990722656,296.951416015625,298.739990234375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.029750973601678e-21,-1.014875486800839e-21,-1.014875486800839e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17793360,298.63360595703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0928955078125,0.0,0.0,9.571972623234616e-05,298.72564697265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0933837890625,0.0,0.0,0.0001007977261906,299.2024230957031,303.1499938964844,285.1499938964844,0.0,-0.0,285.098388671875,0.0,0.0,7.444895891239867e-05,298.5129089355469,303.1499938964844,285.1499938964844,0.0,-0.0,285.0931396484375,0.0,0.0,0.000100797660707,298.5238647460937,303.1499938964844,285.1499938964844,0.0,-0.0,285.0897216796875,0.0,0.0,0.0004781391180586,285.0652160644531,294.1499938964844,294.2019958496094,292.1513061523437,295.25799560546875,294.3215637207031,285.6268310546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010199191747233,8.193256739730259e-09,0.0010199109092354,-0.0205160472542047,0.0,0.0,0.0,-0.0088745653629302,60.0,11.582456588745115,-0.0,-7.092362608318582e-08,0.0,281.2528381347656,283.7752990722656,296.951416015625,298.739990234375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.029750973601678e-21,-1.014875486800839e-21,-1.014875486800839e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17793420,298.6317443847656,303.1499938964844,285.1499938964844,0.0,-0.0,285.09375,0.0,0.0,9.571065311320126e-05,298.7236633300781,303.1499938964844,285.1499938964844,0.0,-0.0,285.09423828125,0.0,0.0,0.0001007881728583,299.1996765136719,303.1499938964844,285.1499938964844,0.0,-0.0,285.0991516113281,0.0,0.0,7.444190123351291e-05,298.5091247558594,303.1499938964844,285.1499938964844,0.0,-0.0,285.0939636230469,0.0,0.0,0.0001007881000987,298.52301025390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0906066894531,0.0,0.0,0.0004780938033945,285.0669250488281,294.1499938964844,294.1591491699219,292.123291015625,295.23834228515625,294.2796630859375,285.63580322265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010198219679296,8.181896049563875e-09,0.0010198137024417,-0.020486295223236,0.0,0.0,0.0,-0.008868932723999,60.0,11.513279914855955,-0.0,-7.091011156035165e-08,0.0,281.2528381347656,283.7752990722656,296.951416015625,298.739990234375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.029750973601678e-21,-1.014875486800839e-21,-1.014875486800839e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17793480,298.6317443847656,303.1499938964844,285.1499938964844,0.0,-0.0,285.09375,0.0,0.0,9.571065311320126e-05,298.7236633300781,303.1499938964844,285.1499938964844,0.0,-0.0,285.09423828125,0.0,0.0,0.0001007881728583,299.1996765136719,303.1499938964844,285.1499938964844,0.0,-0.0,285.0991516113281,0.0,0.0,7.444190123351291e-05,298.5091247558594,303.1499938964844,285.1499938964844,0.0,-0.0,285.0939636230469,0.0,0.0,0.0001007881000987,298.52301025390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0906066894531,0.0,0.0,0.0004780938033945,285.0669250488281,294.1499938964844,294.1591491699219,292.123291015625,295.23834228515625,294.2796630859375,285.63580322265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010198219679296,8.181896049563875e-09,0.0010198137024417,-0.020486295223236,0.0,0.0,0.0,-0.008868932723999,60.0,11.513279914855955,-0.0,-7.091011156035165e-08,0.0,281.2528381347656,283.7752990722656,296.951416015625,298.739990234375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.029750973601678e-21,-1.014875486800839e-21,-1.014875486800839e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17793540,298.6298522949219,303.1499938964844,285.1499938964844,0.0,-0.0,285.0946655273437,0.0,0.0,9.570280963089316e-05,298.7216491699219,303.1499938964844,285.1499938964844,0.0,-0.0,285.0951538085937,0.0,0.0,0.0001007799073704,299.1968994140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1000061035156,0.0,0.0,7.443579670507461e-05,298.5052490234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.09490966796875,0.0,0.0,0.0001007798418868,298.5221252441406,303.1499938964844,285.1499938964844,0.0,-0.0,285.091552734375,0.0,0.0,0.0004780546296387,285.0687255859375,294.1499938964844,294.1166687011719,292.0957336425781,295.21826171875,294.2376403808594,285.6447448730469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010197379160672,8.172071908063572e-09,0.0010197297669947,-0.0204605683684349,0.0,0.0,0.0,-0.0088640628382563,60.0,11.444757461547852,-0.0,-7.089843023777578e-08,0.0,281.2528381347656,283.7752990722656,296.951416015625,298.739990234375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.029750973601678e-21,-1.014875486800839e-21,-1.014875486800839e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17793600,298.6298522949219,303.1499938964844,285.1499938964844,0.0,-0.0,285.0946655273437,0.0,0.0,9.570280963089316e-05,298.7216491699219,303.1499938964844,285.1499938964844,0.0,-0.0,285.0951538085937,0.0,0.0,0.0001007799073704,299.1968994140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1000061035156,0.0,0.0,7.443579670507461e-05,298.5052490234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.09490966796875,0.0,0.0,0.0001007798418868,298.5221252441406,303.1499938964844,285.1499938964844,0.0,-0.0,285.091552734375,0.0,0.0,0.0004780546296387,285.0687255859375,294.1499938964844,294.1166687011719,292.0957336425781,295.21826171875,294.2376403808594,285.6447448730469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010197379160672,8.172071908063572e-09,0.0010197297669947,-0.0204605683684349,0.0,0.0,0.0,-0.0088640628382563,60.0,11.444757461547852,-0.0,-7.089843023777578e-08,0.0,281.2528381347656,283.7752990722656,296.951416015625,298.739990234375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.029750973601678e-21,-1.014875486800839e-21,-1.014875486800839e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17793660,298.6279296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0956726074219,0.0,0.0,9.569639223627746e-05,298.7196044921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0961608886719,0.0,0.0,0.0001007731480058,299.1941223144531,303.1499938964844,285.1499938964844,0.0,-0.0,285.1009521484375,0.0,0.0,7.443079812219366e-05,298.5013427734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0959167480469,0.0,0.0,0.0001007730825222,298.5212707519531,303.1499938964844,285.1499938964844,0.0,-0.0,285.0926208496094,0.0,0.0,0.0004780225863214,285.07061767578125,294.1499938964844,294.0747375488281,292.0687866210937,295.1977844238281,294.1956787109375,285.65362548828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001019669114612,8.164023235224251e-09,0.0010196608491241,-0.020439488813281,0.0,0.0,0.0,-0.0088600730523467,60.0,11.377270698547363,-0.0,-7.088885922712508e-08,0.0,281.2528381347656,283.7752990722656,296.951416015625,298.739990234375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.029750973601678e-21,-1.014875486800839e-21,-1.014875486800839e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17793720,298.6279296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0956726074219,0.0,0.0,9.569639223627746e-05,298.7196044921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0961608886719,0.0,0.0,0.0001007731480058,299.1941223144531,303.1499938964844,285.1499938964844,0.0,-0.0,285.1009521484375,0.0,0.0,7.443079812219366e-05,298.5013427734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0959167480469,0.0,0.0,0.0001007730825222,298.5212707519531,303.1499938964844,285.1499938964844,0.0,-0.0,285.0926208496094,0.0,0.0,0.0004780225863214,285.07061767578125,294.1499938964844,294.0747375488281,292.0687866210937,295.1977844238281,294.1956787109375,285.65362548828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001019669114612,8.164023235224251e-09,0.0010196608491241,-0.020439488813281,0.0,0.0,0.0,-0.0088600730523467,60.0,11.377270698547363,-0.0,-7.088885922712508e-08,0.0,281.2528381347656,283.7752990722656,296.951416015625,298.739990234375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.029750973601678e-21,-1.014875486800839e-21,-1.014875486800839e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17793780,298.6260070800781,303.1499938964844,285.1499938964844,0.0,-0.0,285.0967712402344,0.0,0.0,9.569169924361633e-05,298.7175598144531,303.1499938964844,285.1499938964844,0.0,-0.0,285.09722900390625,0.0,0.0,0.0001007682076306,299.1913146972656,303.1499938964844,285.1499938964844,0.0,-0.0,285.1019592285156,0.0,0.0,7.442714559147134e-05,298.4974060058594,303.1499938964844,285.1499938964844,0.0,-0.0,285.09698486328125,0.0,0.0,0.000100768134871,298.5203857421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0937194824219,0.0,0.0,0.0004779991577379,285.0726013183594,294.1499938964844,294.0335693359375,292.0426025390625,295.1769714355469,294.1539306640625,285.6625061035156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010196185903623,8.15812661869586e-09,0.0010196104412898,-0.0204240456223487,0.0,0.0,0.0,-0.0088571496307849,60.0,11.311129570007324,-0.0,-7.088184617032314e-08,0.0,281.2528381347656,283.7752990722656,296.951416015625,298.739990234375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.029750973601678e-21,-1.014875486800839e-21,-1.014875486800839e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17793840,298.6260070800781,303.1499938964844,285.1499938964844,0.0,-0.0,285.0967712402344,0.0,0.0,9.569169924361633e-05,298.7175598144531,303.1499938964844,285.1499938964844,0.0,-0.0,285.09722900390625,0.0,0.0,0.0001007682076306,299.1913146972656,303.1499938964844,285.1499938964844,0.0,-0.0,285.1019592285156,0.0,0.0,7.442714559147134e-05,298.4974060058594,303.1499938964844,285.1499938964844,0.0,-0.0,285.09698486328125,0.0,0.0,0.000100768134871,298.5203857421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0937194824219,0.0,0.0,0.0004779991577379,285.0726013183594,294.1499938964844,294.0335693359375,292.0426025390625,295.1769714355469,294.1539306640625,285.6625061035156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010196185903623,8.15812661869586e-09,0.0010196104412898,-0.0204240456223487,0.0,0.0,0.0,-0.0088571496307849,60.0,11.311129570007324,-0.0,-7.088184617032314e-08,0.0,281.2528381347656,283.7752990722656,296.951416015625,298.739990234375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.029750973601678e-21,-1.014875486800839e-21,-1.014875486800839e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17793900,298.6250305175781,303.1499938964844,285.1499938964844,0.0,-0.0,285.09735107421875,0.0,0.0,9.569029498379678e-05,298.7165222167969,303.1499938964844,285.1499938964844,0.0,-0.0,285.0978088378906,0.0,0.0,0.0001007667233352,299.18994140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1025085449219,0.0,0.0,7.442605419782922e-05,298.4953918457031,303.1499938964844,285.1499938964844,0.0,-0.0,285.0975646972656,0.0,0.0,0.0001007666505756,298.5199584960937,303.1499938964844,285.1499938964844,0.0,-0.0,285.0943298339844,0.0,0.0,0.0004779921146109,285.0736389160156,294.1499938964844,294.0132751464844,292.02984619140625,295.1663818359375,294.1332397460937,285.6669006347656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010196034563705,8.156344932785942e-09,0.001019595307298,-0.0204193815588951,0.0,0.0,0.0,-0.0088562667369842,60.0,11.278828620910645,-0.0,-7.087972875297055e-08,0.0,281.2528381347656,283.7752990722656,296.951416015625,298.739990234375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.029750973601678e-21,-1.014875486800839e-21,-1.014875486800839e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17793960,298.6240234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0979309082031,0.0,0.0,9.568932000547647e-05,298.7154846191406,303.1499938964844,285.1499938964844,0.0,-0.0,285.098388671875,0.0,0.0,0.0001007656901492,299.18853759765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.10308837890625,0.0,0.0,7.442529022227973e-05,298.493408203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.09814453125,0.0,0.0,0.0001007656246656,298.5195007324219,303.1499938964844,285.1499938964844,0.0,-0.0,285.0949401855469,0.0,0.0,0.0004779872542712,285.07470703125,294.1499938964844,293.9932556152344,292.0173645019531,295.1557312011719,294.1126403808594,285.6712951660156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010195928625762,8.15510503571204e-09,0.0010195847135037,-0.0204161349684,0.0,0.0,0.0,-0.008855652064085,60.0,11.246950149536133,-0.0,-7.087825792950754e-08,0.0,281.2528381347656,283.7752990722656,296.951416015625,298.739990234375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.029750973601678e-21,-1.014875486800839e-21,-1.014875486800839e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17794020,298.6220703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.09918212890625,0.0,0.0,9.56887161009945e-05,298.7134094238281,303.1499938964844,285.1499938964844,0.0,-0.0,285.0996398925781,0.0,0.0,0.0001007650571409,299.18572998046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.104248046875,0.0,0.0,7.442482456099242e-05,298.4894104003906,303.1499938964844,285.1499938964844,0.0,-0.0,285.0993957519531,0.0,0.0,0.0001007649916573,298.51861572265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0962219238281,0.0,0.0,0.0004779842856805,285.0768737792969,294.1499938964844,293.9540100097656,291.9931945800781,295.1342163085937,294.07183837890625,285.6800842285156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010195859940722,8.154307451491151e-09,0.0010195778449997,-0.0204140450805425,0.0,0.0,0.0,-0.0088552562519907,60.0,11.184330940246582,-0.0,-7.087730580224162e-08,0.0,281.2528381347656,283.7752990722656,296.951416015625,298.739990234375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.029750973601678e-21,-1.014875486800839e-21,-1.014875486800839e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17794080,298.6220703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.09918212890625,0.0,0.0,9.56887161009945e-05,298.7134094238281,303.1499938964844,285.1499938964844,0.0,-0.0,285.0996398925781,0.0,0.0,0.0001007650571409,299.18572998046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.104248046875,0.0,0.0,7.442482456099242e-05,298.4894104003906,303.1499938964844,285.1499938964844,0.0,-0.0,285.0993957519531,0.0,0.0,0.0001007649916573,298.51861572265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0962219238281,0.0,0.0,0.0004779842856805,285.0768737792969,294.1499938964844,293.9540100097656,291.9931945800781,295.1342163085937,294.07183837890625,285.6800842285156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010195859940722,8.154307451491151e-09,0.0010195778449997,-0.0204140450805425,0.0,0.0,0.0,-0.0088552562519907,60.0,11.184330940246582,-0.0,-7.087730580224162e-08,0.0,281.2528381347656,283.7752990722656,296.951416015625,298.739990234375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.029750973601678e-21,-1.014875486800839e-21,-1.014875486800839e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17794140,298.6200561523437,303.1499938964844,285.1499938964844,0.0,-0.0,285.1004943847656,0.0,0.0,9.569109533913434e-05,298.7113342285156,303.1499938964844,285.1499938964844,0.0,-0.0,285.1009521484375,0.0,0.0,0.0001007675600703,299.1829528808594,303.1499938964844,285.1499938964844,0.0,-0.0,285.10552978515625,0.0,0.0,7.442667265422642e-05,298.48541259765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1007080078125,0.0,0.0,0.0001007674945867,298.5177307128906,303.1499938964844,285.1499938964844,0.0,-0.0,285.0975952148437,0.0,0.0,0.0004779961600434,285.07916259765625,294.1499938964844,293.9159851074219,291.97027587890625,295.1124267578125,294.0317687988281,285.6888122558594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010196109069511,8.157222453064605e-09,0.0010196027578786,-0.0204216800630092,0.0,0.0,0.0,-0.0088567016646265,60.0,11.124154090881348,-0.0,-7.088077325079213e-08,0.0,281.2528381347656,283.7752990722656,296.951416015625,298.739990234375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.029750973601678e-21,-1.014875486800839e-21,-1.014875486800839e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17794200,298.6200561523437,303.1499938964844,285.1499938964844,0.0,-0.0,285.1004943847656,0.0,0.0,9.569109533913434e-05,298.7113342285156,303.1499938964844,285.1499938964844,0.0,-0.0,285.1009521484375,0.0,0.0,0.0001007675600703,299.1829528808594,303.1499938964844,285.1499938964844,0.0,-0.0,285.10552978515625,0.0,0.0,7.442667265422642e-05,298.48541259765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1007080078125,0.0,0.0,0.0001007674945867,298.5177307128906,303.1499938964844,285.1499938964844,0.0,-0.0,285.0975952148437,0.0,0.0,0.0004779961600434,285.07916259765625,294.1499938964844,293.9159851074219,291.97027587890625,295.1124267578125,294.0317687988281,285.6888122558594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010196109069511,8.157222453064605e-09,0.0010196027578786,-0.0204216800630092,0.0,0.0,0.0,-0.0088567016646265,60.0,11.124154090881348,-0.0,-7.088077325079213e-08,0.0,281.2528381347656,283.7752990722656,296.951416015625,298.739990234375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.029750973601678e-21,-1.014875486800839e-21,-1.014875486800839e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17794260,298.6180725097656,303.1499938964844,285.1499938964844,0.0,-0.0,285.1018981933594,0.0,0.0,9.569623944116756e-05,298.709228515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1023254394531,0.0,0.0,0.0001007729733828,299.1801452636719,303.1499938964844,285.1499938964844,0.0,-0.0,285.1068420410156,0.0,0.0,7.443066715495661e-05,298.4814147949219,303.1499938964844,285.1499938964844,0.0,-0.0,285.10211181640625,0.0,0.0,0.0001007729078992,298.5168151855469,303.1499938964844,285.1499938964844,0.0,-0.0,285.0990295410156,0.0,0.0,0.0004780218587256,285.0815124511719,294.1499938964844,293.8793334960937,291.94879150390625,295.0903625488281,293.9925231933594,285.697509765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010196652729064,8.163580922371239e-09,0.0010196571238338,-0.0204383302479982,0.0,0.0,0.0,-0.008859853260219,60.0,11.066557884216309,-0.0,-7.08883334255006e-08,0.0,281.2528381347656,283.7752990722656,296.951416015625,298.739990234375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.029750973601678e-21,-1.014875486800839e-21,-1.014875486800839e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
