time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17794320,298.6180725097656,303.1499938964844,285.1499938964844,0.0,-0.0,285.1018981933594,0.0,0.0,9.569623944116756e-05,298.709228515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1023254394531,0.0,0.0,0.0001007729733828,299.1801452636719,303.1499938964844,285.1499938964844,0.0,-0.0,285.1068420410156,0.0,0.0,7.443066715495661e-05,298.4814147949219,303.1499938964844,285.1499938964844,0.0,-0.0,285.10211181640625,0.0,0.0,0.0001007729078992,298.5168151855469,303.1499938964844,285.1499938964844,0.0,-0.0,285.0990295410156,0.0,0.0,0.0004780218587256,285.0815124511719,294.1499938964844,293.8793334960937,291.94879150390625,295.0903625488281,293.9925231933594,285.697509765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010196652729064,8.163580922371239e-09,0.0010196571238338,-0.0204383302479982,0.0,0.0,0.0,-0.008859853260219,60.0,11.066557884216309,-0.0,-7.08883334255006e-08,0.0,281.2528381347656,283.7752990722656,296.951416015625,298.739990234375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.029750973601678e-21,-1.014875486800839e-21,-1.014875486800839e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17794380,298.6160583496094,303.1499938964844,285.1499938964844,0.0,-0.0,285.1033630371094,0.0,0.0,9.570461406838147e-05,298.7071228027344,303.1499938964844,285.1499938964844,0.0,-0.0,285.1037902832031,0.0,0.0,0.0001007817918434,299.1773681640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1082458496094,0.0,0.0,7.443717186106369e-05,298.4774475097656,303.1499938964844,285.1499938964844,0.0,-0.0,285.10357666015625,0.0,0.0,0.0001007817263598,298.51593017578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1005249023437,0.0,0.0,0.0004780637100338,285.083984375,294.1499938964844,293.84423828125,291.9288635253906,295.06805419921875,293.954345703125,285.7061462402344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010197539813816,8.173963728097533e-09,0.0010197458323091,-0.0204655230045318,0.0,0.0,0.0,-0.0088650006800889,60.0,11.011940956115724,-0.0,-7.090068265824814e-08,0.0,281.2528381347656,283.7752990722656,296.951416015625,298.739990234375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.029750973601678e-21,-1.014875486800839e-21,-1.014875486800839e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17794440,298.6160583496094,303.1499938964844,285.1499938964844,0.0,-0.0,285.1033630371094,0.0,0.0,9.570461406838147e-05,298.7071228027344,303.1499938964844,285.1499938964844,0.0,-0.0,285.1037902832031,0.0,0.0,0.0001007817918434,299.1773681640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1082458496094,0.0,0.0,7.443717186106369e-05,298.4774475097656,303.1499938964844,285.1499938964844,0.0,-0.0,285.10357666015625,0.0,0.0,0.0001007817263598,298.51593017578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1005249023437,0.0,0.0,0.0004780637100338,285.083984375,294.1499938964844,293.84423828125,291.9288635253906,295.06805419921875,293.954345703125,285.7061462402344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010197539813816,8.173963728097533e-09,0.0010197458323091,-0.0204655230045318,0.0,0.0,0.0,-0.0088650006800889,60.0,11.011940956115724,-0.0,-7.090068265824814e-08,0.0,281.2528381347656,283.7752990722656,296.951416015625,298.739990234375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.029750973601678e-21,-1.014875486800839e-21,-1.014875486800839e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17794500,298.61505126953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1041259765625,0.0,0.0,9.571022383170202e-05,298.7060852050781,303.1499938964844,285.1499938964844,0.0,-0.0,285.1045837402344,0.0,0.0,0.000100787699921,299.17596435546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1090087890625,0.0,0.0,7.44415374356322e-05,298.4754638671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1043395996094,0.0,0.0,0.0001007876344374,298.5154724121094,303.1499938964844,285.1499938964844,0.0,-0.0,285.101318359375,0.0,0.0,0.0004780917370226,285.0852355957031,294.1499938964844,293.82733154296875,291.9195251464844,295.0567932128906,293.9357604980469,285.7104797363281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010198137024417,8.1809323759785e-09,0.0010198055533692,-0.0204837713390588,0.0,0.0,0.0,-0.0088684558868408,60.0,10.986004829406738,-0.0,-7.090896758654709e-08,0.0,281.2528381347656,283.7752990722656,296.951416015625,298.739990234375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-2.029750973601678e-21,-1.014875486800839e-21,-1.014875486800839e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17794560,298.6140441894531,303.1499938964844,285.1499938964844,0.0,-0.0,285.1049194335937,0.0,0.0,9.571660484652966e-05,298.7050170898437,303.1499938964844,285.1499938964844,0.0,-0.0,285.1053466796875,0.0,0.0,0.0001007944156299,299.1745910644531,303.1499938964844,285.1499938964844,0.0,-0.0,285.1097412109375,0.0,0.0,7.444649963872507e-05,298.4734802246094,303.1499938964844,285.1499938964844,0.0,-0.0,285.1051330566406,0.0,0.0,0.0001007943501463,298.5150146484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.10211181640625,0.0,0.0,0.0004781236348208,285.0865478515625,294.1499938964844,293.8108825683594,291.9106750488281,295.0455322265625,293.9174499511719,285.7147521972656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010198815725743,8.188859368374324e-09,0.0010198734235018,-0.020504530519247,0.0,0.0,0.0,-0.0088723851367831,60.0,10.960877418518066,-0.0,-7.091839648865061e-08,0.0,281.2528381347656,283.7752990722656,296.951416015625,298.739990234375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-2.029750973601678e-21,-1.014875486800839e-21,-1.014875486800839e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17794620,298.6120300292969,303.1499938964844,285.1499938964844,0.0,-0.0,285.1065368652344,0.0,0.0,9.573157876729964e-05,298.7029113769531,303.1499938964844,285.1499938964844,0.0,-0.0,285.1069641113281,0.0,0.0,0.0001008101753541,299.1718139648437,303.1499938964844,285.1499938964844,0.0,-0.0,285.1112976074219,0.0,0.0,7.445814117090777e-05,298.4695739746094,303.1499938964844,285.1499938964844,0.0,-0.0,285.10675048828125,0.0,0.0,0.0001008101171464,298.5141296386719,303.1499938964844,285.1499938964844,0.0,-0.0,285.103759765625,0.0,0.0,0.0004781984025612,285.08917236328125,294.1499938964844,293.7794189453125,291.89434814453125,295.0228576660156,293.8817443847656,285.72332763671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010200404794886,8.207463153553363e-09,0.0010200322140008,-0.0205532517284154,0.0,0.0,0.0,-0.0088816070929169,60.0,10.91282558441162,-0.0,-7.094052278944218e-08,0.0,281.2528381347656,283.7752990722656,296.951416015625,298.739990234375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-2.029750973601678e-21,-1.014875486800839e-21,-1.014875486800839e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17794680,298.6120300292969,303.1499938964844,285.1499938964844,0.0,-0.0,285.1065368652344,0.0,0.0,9.573157876729964e-05,298.7029113769531,303.1499938964844,285.1499938964844,0.0,-0.0,285.1069641113281,0.0,0.0,0.0001008101753541,299.1718139648437,303.1499938964844,285.1499938964844,0.0,-0.0,285.1112976074219,0.0,0.0,7.445814117090777e-05,298.4695739746094,303.1499938964844,285.1499938964844,0.0,-0.0,285.10675048828125,0.0,0.0,0.0001008101171464,298.5141296386719,303.1499938964844,285.1499938964844,0.0,-0.0,285.103759765625,0.0,0.0,0.0004781984025612,285.08917236328125,294.1499938964844,293.7794189453125,291.89434814453125,295.0228576660156,293.8817443847656,285.72332763671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010200404794886,8.207463153553363e-09,0.0010200322140008,-0.0205532517284154,0.0,0.0,0.0,-0.0088816070929169,60.0,10.91282558441162,-0.0,-7.094052278944218e-08,0.0,281.2528381347656,283.7752990722656,296.951416015625,298.739990234375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-2.029750973601678e-21,-1.014875486800839e-21,-1.014875486800839e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17794740,298.6100158691406,303.1499938964844,285.1499938964844,0.0,-0.0,285.1082458496094,0.0,0.0,9.575059084454551e-05,298.7008361816406,303.1499938964844,285.1499938964844,0.0,-0.0,285.108642578125,0.0,0.0,0.0001008301987894,299.1690368652344,303.1499938964844,285.1499938964844,0.0,-0.0,285.1129455566406,0.0,0.0,7.447292591677979e-05,298.4656982421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1084289550781,0.0,0.0,0.0001008301333058,298.5132141113281,303.1499938964844,285.1499938964844,0.0,-0.0,285.1054992675781,0.0,0.0,0.0004782933974638,285.0918884277344,294.1499938964844,293.75,291.880126953125,295.00006103515625,293.8475036621094,285.7318725585937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010202426929026,8.23110646308578e-09,0.0010202344274148,-0.020615167915821,0.0,0.0,0.0,-0.0088933277875185,60.0,10.868708610534668,-0.0,-7.096864607092358e-08,0.0,281.2528381347656,283.7752990722656,296.951416015625,298.739990234375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-2.029750973601678e-21,-1.014875486800839e-21,-1.014875486800839e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17794800,298.6100158691406,303.1499938964844,285.1499938964844,0.0,-0.0,285.1082458496094,0.0,0.0,9.575059084454551e-05,298.7008361816406,303.1499938964844,285.1499938964844,0.0,-0.0,285.108642578125,0.0,0.0,0.0001008301987894,299.1690368652344,303.1499938964844,285.1499938964844,0.0,-0.0,285.1129455566406,0.0,0.0,7.447292591677979e-05,298.4656982421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1084289550781,0.0,0.0,0.0001008301333058,298.5132141113281,303.1499938964844,285.1499938964844,0.0,-0.0,285.1054992675781,0.0,0.0,0.0004782933974638,285.0918884277344,294.1499938964844,293.75,291.880126953125,295.00006103515625,293.8475036621094,285.7318725585937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010202426929026,8.23110646308578e-09,0.0010202344274148,-0.020615167915821,0.0,0.0,0.0,-0.0088933277875185,60.0,10.868708610534668,-0.0,-7.096864607092358e-08,0.0,281.2528381347656,283.7752990722656,296.951416015625,298.739990234375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-2.029750973601678e-21,-1.014875486800839e-21,-1.014875486800839e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17794860,298.6080017089844,303.1499938964844,285.1499938964844,0.0,-0.0,285.1100158691406,0.0,0.0,9.57723823376e-05,298.69873046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.11041259765625,0.0,0.0,0.0001008531398838,299.166259765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1146545410156,0.0,0.0,7.448987162206322e-05,298.4619140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1101989746094,0.0,0.0,0.0001008530816761,298.5123291015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1072998046875,0.0,0.0,0.0004784022457897,285.0946960449219,294.1499938964844,293.721923828125,291.8681030273437,294.9771728515625,293.8148193359375,285.7403564453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010204744758084,8.25820656302767e-09,0.0010204662103205,-0.0206861402839422,0.0,0.0,0.0,-0.0089067630469799,60.0,10.828828811645508,-0.0,-7.100089760569972e-08,0.0,281.2528381347656,283.7752990722656,296.951416015625,298.739990234375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-2.029750973601678e-21,-1.014875486800839e-21,-1.014875486800839e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17794920,298.6080017089844,303.1499938964844,285.1499938964844,0.0,-0.0,285.1100158691406,0.0,0.0,9.57723823376e-05,298.69873046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.11041259765625,0.0,0.0,0.0001008531398838,299.166259765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1146545410156,0.0,0.0,7.448987162206322e-05,298.4619140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1101989746094,0.0,0.0,0.0001008530816761,298.5123291015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1072998046875,0.0,0.0,0.0004784022457897,285.0946960449219,294.1499938964844,293.721923828125,291.8681030273437,294.9771728515625,293.8148193359375,285.7403564453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010204744758084,8.25820656302767e-09,0.0010204662103205,-0.0206861402839422,0.0,0.0,0.0,-0.0089067630469799,60.0,10.828828811645508,-0.0,-7.100089760569972e-08,0.0,281.2528381347656,283.7752990722656,296.951416015625,298.739990234375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-2.029750973601678e-21,-1.014875486800839e-21,-1.014875486800839e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17794980,298.60601806640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1118469238281,0.0,0.0,9.579507604939864e-05,298.6966552734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1122436523437,0.0,0.0,0.0001008770341286,299.1635131835937,303.1499938964844,285.1499938964844,0.0,-0.0,285.1164245605469,0.0,0.0,7.450751581927761e-05,298.45819091796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1120300292969,0.0,0.0,0.0001008769759209,298.51141357421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1091613769531,0.0,0.0,0.0004785156052093,285.0975646972656,294.1499938964844,293.6943359375,291.8582763671875,294.9541931152344,293.7833557128906,285.7488098144531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010207158047705,8.286437314097839e-09,0.0010207075392827,-0.0207600705325603,0.0,0.0,0.0,-0.0089207580313086,60.0,10.793108940124512,-0.0,-7.103449206624647e-08,0.0,281.2528381347656,283.7752990722656,296.951416015625,298.739990234375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-2.029750973601678e-21,-1.014875486800839e-21,-1.014875486800839e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17795040,298.60601806640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1118469238281,0.0,0.0,9.579507604939864e-05,298.6966552734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1122436523437,0.0,0.0,0.0001008770341286,299.1635131835937,303.1499938964844,285.1499938964844,0.0,-0.0,285.1164245605469,0.0,0.0,7.450751581927761e-05,298.45819091796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1120300292969,0.0,0.0,0.0001008769759209,298.51141357421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1091613769531,0.0,0.0,0.0004785156052093,285.0975646972656,294.1499938964844,293.6943359375,291.8582763671875,294.9541931152344,293.7833557128906,285.7488098144531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010207158047705,8.286437314097839e-09,0.0010207075392827,-0.0207600705325603,0.0,0.0,0.0,-0.0089207580313086,60.0,10.793108940124512,-0.0,-7.103449206624647e-08,0.0,281.2528381347656,283.7752990722656,296.951416015625,298.739990234375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-2.029750973601678e-21,-1.014875486800839e-21,-1.014875486800839e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17795100,298.6050109863281,303.1499938964844,285.1499938964844,0.0,-0.0,285.11279296875,0.0,0.0,9.580671758158132e-05,298.69561767578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1131896972656,0.0,0.0,0.0001008892941172,299.1621398925781,303.1499938964844,285.1499938964844,0.0,-0.0,285.1173400878906,0.0,0.0,7.451656711054966e-05,298.45635986328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.11297607421875,0.0,0.0,0.0001008892286336,298.5109558105469,303.1499938964844,285.1499938964844,0.0,-0.0,285.1101379394531,0.0,0.0,0.0004785737546626,285.0990600585937,294.1499938964844,293.6807556152344,291.8541564941406,294.94268798828125,293.7680969238281,285.7530212402344,0.0,0.0,0.0,0.0,1.0,1.0,-0.001020839670673,8.30091639869579e-09,0.0010208314051851,-0.0207979883998632,0.0,0.0,0.0,-0.0089279366657137,60.0,10.777005195617676,-0.0,-7.1051729833016e-08,0.0,281.2528381347656,283.7752990722656,296.951416015625,298.739990234375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-2.029750973601678e-21,-1.014875486800839e-21,-1.014875486800839e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17795160,298.60400390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.11376953125,0.0,0.0,9.581841732142492e-05,298.694580078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1141662597656,0.0,0.0,0.0001009016123134,299.1607666015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1182861328125,0.0,0.0,7.4525669333525e-05,298.4545288085937,303.1499938964844,285.1499938964844,0.0,-0.0,285.11395263671875,0.0,0.0,0.0001009015541058,298.510498046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1111145019531,0.0,0.0,0.000478632224258,285.1005554199219,294.1499938964844,293.66729736328125,291.8505554199219,294.9311218261719,293.7530822753906,285.7572021484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.001020964118652,8.315471866637836e-09,0.0010209558531641,-0.0208361074328422,0.0,0.0,0.0,-0.0089351516216993,60.0,10.761801719665527,-0.0,-7.10690599703412e-08,0.0,281.2528381347656,283.7752990722656,296.951416015625,298.739990234375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-2.029750973601678e-21,-1.014875486800839e-21,-1.014875486800839e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17795220,298.6020202636719,303.1499938964844,285.1499938964844,0.0,-0.0,285.11572265625,0.0,0.0,9.584186045685784e-05,298.6925354003906,303.1499938964844,285.1499938964844,0.0,-0.0,285.1161499023437,0.0,0.0,0.0001009262996376,299.1580505371094,303.1499938964844,285.1499938964844,0.0,-0.0,285.1202087402344,0.0,0.0,7.454390288330615e-05,298.4509582519531,303.1499938964844,285.1499938964844,0.0,-0.0,285.1159362792969,0.0,0.0,0.0001009262414299,298.5096130371094,303.1499938964844,285.1499938964844,0.0,-0.0,285.1131286621094,0.0,0.0,0.0004787493380717,285.1036071777344,294.1499938964844,293.6407470703125,291.84478759765625,294.90802001953125,293.7236022949219,285.7655639648437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010212135966867,8.344642310476047e-09,0.0010212052147835,-0.0209124963730573,0.0,0.0,0.0,-0.0089496122673153,60.0,10.733673095703123,-0.0,-7.110379129926514e-08,0.0,281.2528381347656,283.7752990722656,296.951416015625,298.739990234375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-2.029750973601678e-21,-1.014875486800839e-21,-1.014875486800839e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17795280,298.6020202636719,303.1499938964844,285.1499938964844,0.0,-0.0,285.11572265625,0.0,0.0,9.584186045685784e-05,298.6925354003906,303.1499938964844,285.1499938964844,0.0,-0.0,285.1161499023437,0.0,0.0,0.0001009262996376,299.1580505371094,303.1499938964844,285.1499938964844,0.0,-0.0,285.1202087402344,0.0,0.0,7.454390288330615e-05,298.4509582519531,303.1499938964844,285.1499938964844,0.0,-0.0,285.1159362792969,0.0,0.0,0.0001009262414299,298.5096130371094,303.1499938964844,285.1499938964844,0.0,-0.0,285.1131286621094,0.0,0.0,0.0004787493380717,285.1036071777344,294.1499938964844,293.6407470703125,291.84478759765625,294.90802001953125,293.7236022949219,285.7655639648437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010212135966867,8.344642310476047e-09,0.0010212052147835,-0.0209124963730573,0.0,0.0,0.0,-0.0089496122673153,60.0,10.733673095703123,-0.0,-7.110379129926514e-08,0.0,281.2528381347656,283.7752990722656,296.951416015625,298.739990234375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-2.029750973601678e-21,-1.014875486800839e-21,-1.014875486800839e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17795340,298.6000366210937,303.1499938964844,285.1499938964844,0.0,-0.0,285.1177978515625,0.0,0.0,9.58651871769689e-05,298.6904602050781,303.1499938964844,285.1499938964844,0.0,-0.0,285.1181945800781,0.0,0.0,0.0001009508632705,299.1553039550781,303.1499938964844,285.1499938964844,0.0,-0.0,285.1221923828125,0.0,0.0,7.45620418456383e-05,298.44744873046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.11798095703125,0.0,0.0,0.0001009508050628,298.5087280273437,303.1499938964844,285.1499938964844,0.0,-0.0,285.1152038574219,0.0,0.0,0.0004788658698089,285.10675048828125,294.1499938964844,293.61474609375,291.8408508300781,294.88482666015625,293.6949462890625,285.7738952636719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010214617941528,8.37365909944765e-09,0.0010214534122496,-0.0209884848445653,0.0,0.0,0.0,-0.0089639974758028,60.0,10.709260940551758,-0.0,-7.113835209793251e-08,0.0,281.2528381347656,283.7752990722656,296.951416015625,298.739990234375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-2.029750973601678e-21,-1.014875486800839e-21,-1.014875486800839e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17795400,298.6000366210937,303.1499938964844,285.1499938964844,0.0,-0.0,285.1177978515625,0.0,0.0,9.58651871769689e-05,298.6904602050781,303.1499938964844,285.1499938964844,0.0,-0.0,285.1181945800781,0.0,0.0,0.0001009508632705,299.1553039550781,303.1499938964844,285.1499938964844,0.0,-0.0,285.1221923828125,0.0,0.0,7.45620418456383e-05,298.44744873046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.11798095703125,0.0,0.0,0.0001009508050628,298.5087280273437,303.1499938964844,285.1499938964844,0.0,-0.0,285.1152038574219,0.0,0.0,0.0004788658698089,285.10675048828125,294.1499938964844,293.61474609375,291.8408508300781,294.88482666015625,293.6949462890625,285.7738952636719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010214617941528,8.37365909944765e-09,0.0010214534122496,-0.0209884848445653,0.0,0.0,0.0,-0.0089639974758028,60.0,10.709260940551758,-0.0,-7.113835209793251e-08,0.0,281.2528381347656,283.7752990722656,296.951416015625,298.739990234375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-2.029750973601678e-21,-1.014875486800839e-21,-1.014875486800839e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17795460,298.5980529785156,303.1499938964844,285.1499938964844,0.0,-0.0,285.1199035644531,0.0,0.0,9.58879609243013e-05,298.6884155273437,303.1499938964844,285.1499938964844,0.0,-0.0,285.12030029296875,0.0,0.0,0.0001009748375508,299.152587890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.124267578125,0.0,0.0,7.457975152647123e-05,298.4440002441406,303.1499938964844,285.1499938964844,0.0,-0.0,285.1200866699219,0.0,0.0,0.0001009747866191,298.5078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.11737060546875,0.0,0.0,0.0004789796366821,285.1099548339844,294.1499938964844,293.5892639160156,291.8386535644531,294.8616027832031,293.66705322265625,285.7821960449219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010217040544375,8.401991102857664e-09,0.0010216956725344,-0.0210626795887947,0.0,0.0,0.0,-0.0089780427515506,60.0,10.688299179077148,-0.0,-7.117210287788114e-08,0.0,281.2528381347656,283.7752990722656,296.951416015625,298.739990234375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-2.029750973601678e-21,-1.014875486800839e-21,-1.014875486800839e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17795520,298.5980529785156,303.1499938964844,285.1499938964844,0.0,-0.0,285.1199035644531,0.0,0.0,9.58879609243013e-05,298.6884155273437,303.1499938964844,285.1499938964844,0.0,-0.0,285.12030029296875,0.0,0.0,0.0001009748375508,299.152587890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.124267578125,0.0,0.0,7.457975152647123e-05,298.4440002441406,303.1499938964844,285.1499938964844,0.0,-0.0,285.1200866699219,0.0,0.0,0.0001009747866191,298.5078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.11737060546875,0.0,0.0,0.0004789796366821,285.1099548339844,294.1499938964844,293.5892639160156,291.8386535644531,294.8616027832031,293.66705322265625,285.7821960449219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010217040544375,8.401991102857664e-09,0.0010216956725344,-0.0210626795887947,0.0,0.0,0.0,-0.0089780427515506,60.0,10.688299179077148,-0.0,-7.117210287788114e-08,0.0,281.2528381347656,283.7752990722656,296.951416015625,298.739990234375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-2.029750973601678e-21,-1.014875486800839e-21,-1.014875486800839e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17795580,298.5960693359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1221008300781,0.0,0.0,9.590983972884716e-05,298.6863708496094,303.1499938964844,285.1499938964844,0.0,-0.0,285.1224975585937,0.0,0.0,0.0001009978732326,299.14990234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1264038085937,0.0,0.0,7.459676271537319e-05,298.4406433105469,303.1499938964844,285.1499938964844,0.0,-0.0,285.1222839355469,0.0,0.0,0.0001009978223009,298.5069274902344,303.1499938964844,285.1499938964844,0.0,-0.0,285.1195983886719,0.0,0.0,0.0004790889215655,285.1132507324219,294.1499938964844,293.5643310546875,291.83807373046875,294.8383178710937,293.6398620605469,285.7904357910156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010219367686659,8.429204889637276e-09,0.0010219283867627,-0.0211339443922042,0.0,0.0,0.0,-0.0089915338903665,60.0,10.670523643493652,-0.0,-7.120453204834122e-08,0.0,281.2528381347656,283.7752990722656,296.951416015625,298.739990234375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-2.029750973601678e-21,-1.014875486800839e-21,-1.014875486800839e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17795640,298.5960693359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1221008300781,0.0,0.0,9.590983972884716e-05,298.6863708496094,303.1499938964844,285.1499938964844,0.0,-0.0,285.1224975585937,0.0,0.0,0.0001009978732326,299.14990234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1264038085937,0.0,0.0,7.459676271537319e-05,298.4406433105469,303.1499938964844,285.1499938964844,0.0,-0.0,285.1222839355469,0.0,0.0,0.0001009978223009,298.5069274902344,303.1499938964844,285.1499938964844,0.0,-0.0,285.1195983886719,0.0,0.0,0.0004790889215655,285.1132507324219,294.1499938964844,293.5643310546875,291.83807373046875,294.8383178710937,293.6398620605469,285.7904357910156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010219367686659,8.429204889637276e-09,0.0010219283867627,-0.0211339443922042,0.0,0.0,0.0,-0.0089915338903665,60.0,10.670523643493652,-0.0,-7.120453204834122e-08,0.0,281.2528381347656,283.7752990722656,296.951416015625,298.739990234375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-2.029750973601678e-21,-1.014875486800839e-21,-1.014875486800839e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17795700,298.5950622558594,303.1499938964844,285.1499938964844,0.0,-0.0,285.12322998046875,0.0,0.0,9.592028800398111e-05,298.68536376953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.12359619140625,0.0,0.0,0.0001010088817565,299.1485290527344,303.1499938964844,285.1499938964844,0.0,-0.0,285.12750244140625,0.0,0.0,7.460488996002823e-05,298.4389953613281,303.1499938964844,285.1499938964844,0.0,-0.0,285.1234130859375,0.0,0.0,0.0001010088235489,298.5064697265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1207275390625,0.0,0.0,0.0004791411338374,285.11492919921875,294.1499938964844,293.55206298828125,291.8383483886719,294.8266906738281,293.6265869140625,285.7945556640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010220479452982,8.442203380809588e-09,0.0010220394469797,-0.0211679842323064,0.0,0.0,0.0,-0.0089979777112603,60.0,10.662917137145996,-0.0,-7.122002187998079e-08,0.0,281.2528381347656,283.7752990722656,296.951416015625,298.739990234375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-2.029750973601678e-21,-1.014875486800839e-21,-1.014875486800839e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17795760,298.5940856933594,303.1499938964844,285.1499938964844,0.0,-0.0,285.1243591308594,0.0,0.0,9.593041613698006e-05,298.684326171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.124755859375,0.0,0.0,0.0001010195410344,299.1471862792969,303.1499938964844,285.1499938964844,0.0,-0.0,285.1286315917969,0.0,0.0,7.461276982212439e-05,298.4373779296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1245422363281,0.0,0.0,0.0001010194828268,298.50604248046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.12188720703125,0.0,0.0,0.0004791917162947,285.1166076660156,294.1499938964844,293.5399169921875,291.8389892578125,294.8150329589844,293.6134338378906,285.79864501953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010221556294709,8.454799527157775e-09,0.0010221471311524,-0.0212009716778993,0.0,0.0,0.0,-0.0090042222291231,60.0,10.655972480773926,-0.0,-7.12350356479874e-08,0.0,281.2528381347656,283.7752990722656,296.951416015625,298.739990234375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-2.029750973601678e-21,-1.014875486800839e-21,-1.014875486800839e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17795820,298.59210205078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.126708984375,0.0,0.0,9.594945731805636e-05,298.68231201171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1270751953125,0.0,0.0,0.0001010395935736,299.1445007324219,303.1499938964844,285.1499938964844,0.0,-0.0,285.1308898925781,0.0,0.0,7.462757639586926e-05,298.4341735839844,303.1499938964844,285.1499938964844,0.0,-0.0,285.1268615722656,0.0,0.0,0.0001010395353659,298.5051574707031,303.1499938964844,285.1499938964844,0.0,-0.0,285.124267578125,0.0,0.0,0.0004792868567164,285.1200561523437,294.1499938964844,293.5160827636719,291.84130859375,294.7917175292969,293.58758544921875,285.80682373046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010223581921309,8.478482804719079e-09,0.0010223498102277,-0.0212629921734333,0.0,0.0,0.0,-0.0090159634128212,60.0,10.643908500671388,-0.0,-7.12632726163065e-08,0.0,281.2528381347656,283.7752990722656,296.951416015625,298.739990234375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-2.029750973601678e-21,-1.014875486800839e-21,-1.014875486800839e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17795880,298.59210205078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.126708984375,0.0,0.0,9.594945731805636e-05,298.68231201171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1270751953125,0.0,0.0,0.0001010395935736,299.1445007324219,303.1499938964844,285.1499938964844,0.0,-0.0,285.1308898925781,0.0,0.0,7.462757639586926e-05,298.4341735839844,303.1499938964844,285.1499938964844,0.0,-0.0,285.1268615722656,0.0,0.0,0.0001010395353659,298.5051574707031,303.1499938964844,285.1499938964844,0.0,-0.0,285.124267578125,0.0,0.0,0.0004792868567164,285.1200561523437,294.1499938964844,293.5160827636719,291.84130859375,294.7917175292969,293.58758544921875,285.80682373046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010223581921309,8.478482804719079e-09,0.0010223498102277,-0.0212629921734333,0.0,0.0,0.0,-0.0090159634128212,60.0,10.643908500671388,-0.0,-7.12632726163065e-08,0.0,281.2528381347656,283.7752990722656,296.951416015625,298.739990234375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-2.029750973601678e-21,-1.014875486800839e-21,-1.014875486800839e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17795940,298.59014892578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.12908935546875,0.0,0.0,9.596678864909336e-05,298.6802978515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.12945556640625,0.0,0.0,0.0001010578343993,299.141845703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1332397460937,0.0,0.0,7.464105146937072e-05,298.4310607910156,303.1499938964844,285.1499938964844,0.0,-0.0,285.1292724609375,0.0,0.0,0.0001010577834676,298.5042419433594,303.1499938964844,285.1499938964844,0.0,-0.0,285.1266784667969,0.0,0.0,0.0004793734115082,285.12359619140625,294.1499938964844,293.4927673339844,291.8448791503906,294.7684020996094,293.5623779296875,285.8149719238281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010225424775853,8.500031789537843e-09,0.0010225339792668,-0.0213194210082292,0.0,0.0,0.0,-0.0090266466140747,60.0,10.63429355621338,-0.0,-7.128896584163158e-08,0.0,281.2528381347656,283.7752990722656,296.951416015625,298.739990234375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-2.029750973601678e-21,-1.014875486800839e-21,-1.014875486800839e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17796000,298.59014892578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.12908935546875,0.0,0.0,9.596678864909336e-05,298.6802978515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.12945556640625,0.0,0.0,0.0001010578343993,299.141845703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1332397460937,0.0,0.0,7.464105146937072e-05,298.4310607910156,303.1499938964844,285.1499938964844,0.0,-0.0,285.1292724609375,0.0,0.0,0.0001010577834676,298.5042419433594,303.1499938964844,285.1499938964844,0.0,-0.0,285.1266784667969,0.0,0.0,0.0004793734115082,285.12359619140625,294.1499938964844,293.4927673339844,291.8448791503906,294.7684020996094,293.5623779296875,285.8149719238281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010225424775853,8.500031789537843e-09,0.0010225339792668,-0.0213194210082292,0.0,0.0,0.0,-0.0090266466140747,60.0,10.63429355621338,-0.0,-7.128896584163158e-08,0.0,281.2528381347656,283.7752990722656,296.951416015625,298.739990234375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-2.029750973601678e-21,-1.014875486800839e-21,-1.014875486800839e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17796060,298.5881652832031,303.1499938964844,285.1499938964844,0.0,-0.0,285.1315612792969,0.0,0.0,9.5981995400507e-05,298.6782531738281,303.1499938964844,285.1499938964844,0.0,-0.0,285.1319274902344,0.0,0.0,0.0001010738487821,299.13916015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1356506347656,0.0,0.0,7.465287490049377e-05,298.4280090332031,303.1499938964844,285.1499938964844,0.0,-0.0,285.1317443847656,0.0,0.0,0.0001010737978504,298.5033874511719,303.1499938964844,285.1499938964844,0.0,-0.0,285.1291809082031,0.0,0.0,0.0004794493725057,285.127197265625,294.1499938964844,293.4700012207031,291.849609375,294.7451171875,293.5377502441406,285.8230895996094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010227041784673,8.518937555379582e-09,0.0010226956801488,-0.0213689282536506,0.0,0.0,0.0,-0.009036018513143,60.0,10.626982688903809,-0.0,-7.131151136263726e-08,0.0,281.2528381347656,283.7752990722656,296.951416015625,298.739990234375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-2.029750973601678e-21,-1.014875486800839e-21,-1.014875486800839e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17796120,298.5881652832031,303.1499938964844,285.1499938964844,0.0,-0.0,285.1315612792969,0.0,0.0,9.5981995400507e-05,298.6782531738281,303.1499938964844,285.1499938964844,0.0,-0.0,285.1319274902344,0.0,0.0,0.0001010738487821,299.13916015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1356506347656,0.0,0.0,7.465287490049377e-05,298.4280090332031,303.1499938964844,285.1499938964844,0.0,-0.0,285.1317443847656,0.0,0.0,0.0001010737978504,298.5033874511719,303.1499938964844,285.1499938964844,0.0,-0.0,285.1291809082031,0.0,0.0,0.0004794493725057,285.127197265625,294.1499938964844,293.4700012207031,291.849609375,294.7451171875,293.5377502441406,285.8230895996094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010227041784673,8.518937555379582e-09,0.0010226956801488,-0.0213689282536506,0.0,0.0,0.0,-0.009036018513143,60.0,10.626982688903809,-0.0,-7.131151136263726e-08,0.0,281.2528381347656,283.7752990722656,296.951416015625,298.739990234375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-2.029750973601678e-21,-1.014875486800839e-21,-1.014875486800839e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17796180,298.5862121582031,303.1499938964844,285.1499938964844,0.0,-0.0,285.13409423828125,0.0,0.0,9.59949757088907e-05,298.6762390136719,303.1499938964844,285.1499938964844,0.0,-0.0,285.1344299316406,0.0,0.0,0.0001010875203064,299.1365051269531,303.1499938964844,285.1499938964844,0.0,-0.0,285.1381225585937,0.0,0.0,7.466297392966226e-05,298.4250793457031,303.1499938964844,285.1499938964844,0.0,-0.0,285.1342468261719,0.0,0.0,0.0001010874620988,298.50250244140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1317443847656,0.0,0.0,0.0004795142449438,285.130859375,294.1499938964844,293.44781494140625,291.8553771972656,294.7218322753906,293.5137634277344,285.8311767578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001022842247039,8.535073092730272e-09,0.0010228336323052,-0.0214111842215061,0.0,0.0,0.0,-0.0090440176427364,60.0,10.62171459197998,-0.0,-7.133075285992163e-08,0.0,281.2528381347656,283.7752990722656,296.951416015625,298.739990234375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-2.029750973601678e-21,-1.014875486800839e-21,-1.014875486800839e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17796240,298.5862121582031,303.1499938964844,285.1499938964844,0.0,-0.0,285.13409423828125,0.0,0.0,9.59949757088907e-05,298.6762390136719,303.1499938964844,285.1499938964844,0.0,-0.0,285.1344299316406,0.0,0.0,0.0001010875203064,299.1365051269531,303.1499938964844,285.1499938964844,0.0,-0.0,285.1381225585937,0.0,0.0,7.466297392966226e-05,298.4250793457031,303.1499938964844,285.1499938964844,0.0,-0.0,285.1342468261719,0.0,0.0,0.0001010874620988,298.50250244140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1317443847656,0.0,0.0,0.0004795142449438,285.130859375,294.1499938964844,293.44781494140625,291.8553771972656,294.7218322753906,293.5137634277344,285.8311767578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001022842247039,8.535073092730272e-09,0.0010228336323052,-0.0214111842215061,0.0,0.0,0.0,-0.0090440176427364,60.0,10.62171459197998,-0.0,-7.133075285992163e-08,0.0,281.2528381347656,283.7752990722656,296.951416015625,298.739990234375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-2.029750973601678e-21,-1.014875486800839e-21,-1.014875486800839e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17796300,298.5852355957031,303.1499938964844,285.1499938964844,0.0,-0.0,285.1353759765625,0.0,0.0,9.600051998859271e-05,298.6752624511719,303.1499938964844,285.1499938964844,0.0,-0.0,285.1357421875,0.0,0.0,0.0001010933483485,299.1351623535156,303.1499938964844,285.1499938964844,0.0,-0.0,285.139404296875,0.0,0.0,7.466727402061224e-05,298.4236145019531,303.1499938964844,285.1499938964844,0.0,-0.0,285.13555908203125,0.0,0.0,0.0001010932974168,298.5020446777344,303.1499938964844,285.1499938964844,0.0,-0.0,285.1330261230469,0.0,0.0,0.0004795419226866,285.1327209472656,294.1499938964844,293.4369201660156,291.858642578125,294.7101745605469,293.5019836425781,285.835205078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010229009203612,8.541954699126109e-09,0.0010228924220427,-0.0214292053133249,0.0,0.0,0.0,-0.0090474290773272,60.0,10.619845390319824,-0.0,-7.133895962851966e-08,0.0,281.2528381347656,283.7752990722656,296.951416015625,298.739990234375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-2.029750973601678e-21,-1.014875486800839e-21,-1.014875486800839e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17796360,298.584228515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1366882324219,0.0,0.0,9.600543125998227e-05,298.6742553710937,303.1499938964844,285.1499938964844,0.0,-0.0,285.13702392578125,0.0,0.0,0.0001010985288303,299.13385009765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1406555175781,0.0,0.0,7.46711011743173e-05,298.42218017578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1368408203125,0.0,0.0,0.0001010984778986,298.5016174316406,303.1499938964844,285.1499938964844,0.0,-0.0,285.1343688964844,0.0,0.0,0.0004795664863195,285.1346130371094,294.1499938964844,293.4261779785156,291.8620910644531,294.69854736328125,293.4903564453125,285.8392333984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010229531908407,8.548061813939967e-09,0.0010229446925222,-0.021445196121931,0.0,0.0,0.0,-0.0090504558756947,60.0,10.618393898010254,-0.0,-7.134624979698857e-08,0.0,281.2528381347656,283.7752990722656,296.951416015625,298.739990234375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-2.029750973601678e-21,-1.014875486800839e-21,-1.014875486800839e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17796420,298.582275390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.13934326171875,0.0,0.0,9.6013282018248e-05,298.6722412109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1396789550781,0.0,0.0,0.0001011067870422,299.1311950683594,303.1499938964844,285.1499938964844,0.0,-0.0,285.1432800292969,0.0,0.0,7.467719842679799e-05,298.4194030761719,303.1499938964844,285.1499938964844,0.0,-0.0,285.1394958496094,0.0,0.0,0.0001011067361105,298.500732421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1370544433594,0.0,0.0,0.0004796056891791,285.138427734375,294.1499938964844,293.4051513671875,291.86962890625,294.6753234863281,293.4675598144531,285.8472595214844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010230365442112,8.5577971375983e-09,0.0010230280458927,-0.0214706920087337,0.0,0.0,0.0,-0.0090552829205989,60.0,10.616561889648438,-0.0,-7.135786006529089e-08,0.0,281.2528381347656,283.7752990722656,296.951416015625,298.739990234375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-2.029750973601678e-21,-1.014875486800839e-21,-1.014875486800839e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17796480,298.582275390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.13934326171875,0.0,0.0,9.6013282018248e-05,298.6722412109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1396789550781,0.0,0.0,0.0001011067870422,299.1311950683594,303.1499938964844,285.1499938964844,0.0,-0.0,285.1432800292969,0.0,0.0,7.467719842679799e-05,298.4194030761719,303.1499938964844,285.1499938964844,0.0,-0.0,285.1394958496094,0.0,0.0,0.0001011067361105,298.500732421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1370544433594,0.0,0.0,0.0004796056891791,285.138427734375,294.1499938964844,293.4051513671875,291.86962890625,294.6753234863281,293.4675598144531,285.8472595214844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010230365442112,8.5577971375983e-09,0.0010230280458927,-0.0214706920087337,0.0,0.0,0.0,-0.0090552829205989,60.0,10.616561889648438,-0.0,-7.135786006529089e-08,0.0,281.2528381347656,283.7752990722656,296.951416015625,298.739990234375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-2.029750973601678e-21,-1.014875486800839e-21,-1.014875486800839e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17796540,298.580322265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1420593261719,0.0,0.0,9.601833153283224e-05,298.6702575683594,303.1499938964844,285.1499938964844,0.0,-0.0,285.14239501953125,0.0,0.0,0.0001011121057672,299.1285705566406,303.1499938964844,285.1499938964844,0.0,-0.0,285.1459350585937,0.0,0.0,7.468112744390965e-05,298.41668701171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1422119140625,0.0,0.0,0.0001011120548355,298.4998779296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1398010253906,0.0,0.0,0.0004796309222001,285.1423034667969,294.1499938964844,293.3846740722656,291.8778686523437,294.65216064453125,293.44537353515625,285.8552551269531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010230900952592,8.564053466386667e-09,0.0010230814805254,-0.0214870758354663,0.0,0.0,0.0,-0.009058385156095,60.0,10.616153717041016,-0.0,-7.136532786944373e-08,0.0,281.2528381347656,283.7752990722656,296.951416015625,298.739990234375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-2.029750973601678e-21,-1.014875486800839e-21,-1.014875486800839e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17796600,298.580322265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1420593261719,0.0,0.0,9.601833153283224e-05,298.6702575683594,303.1499938964844,285.1499938964844,0.0,-0.0,285.14239501953125,0.0,0.0,0.0001011121057672,299.1285705566406,303.1499938964844,285.1499938964844,0.0,-0.0,285.1459350585937,0.0,0.0,7.468112744390965e-05,298.41668701171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1422119140625,0.0,0.0,0.0001011120548355,298.4998779296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1398010253906,0.0,0.0,0.0004796309222001,285.1423034667969,294.1499938964844,293.3846740722656,291.8778686523437,294.65216064453125,293.44537353515625,285.8552551269531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010230900952592,8.564053466386667e-09,0.0010230814805254,-0.0214870758354663,0.0,0.0,0.0,-0.009058385156095,60.0,10.616153717041016,-0.0,-7.136532786944373e-08,0.0,281.2528381347656,283.7752990722656,296.951416015625,298.739990234375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-2.029750973601678e-21,-1.014875486800839e-21,-1.014875486800839e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
