time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17796660,298.578369140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.14483642578125,0.0,0.0,9.602017235010862e-05,298.66827392578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1451721191406,0.0,0.0,0.0001011140411719,299.1259460449219,303.1499938964844,285.1499938964844,0.0,-0.0,285.148681640625,0.0,0.0,7.468255353160203e-05,298.4140319824219,303.1499938964844,285.1499938964844,0.0,-0.0,285.1449890136719,0.0,0.0,0.0001011139902402,298.4989929199219,303.1499938964844,285.1499938964844,0.0,-0.0,285.1426086425781,0.0,0.0,0.0004796401190105,285.146240234375,294.1499938964844,293.36474609375,291.88671875,294.6290588378906,293.4237976074219,285.8632202148437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010231094202026,8.566307663215866e-09,0.0010231008054688,-0.0214929766952991,0.0,0.0,0.0,-0.0090595018118619,60.0,10.616937637329102,-0.0,-7.136801372098489e-08,0.0,281.2528381347656,283.7752990722656,296.951416015625,298.739990234375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-2.029750973601678e-21,-1.014875486800839e-21,-1.014875486800839e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17796720,298.578369140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.14483642578125,0.0,0.0,9.602017235010862e-05,298.66827392578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1451721191406,0.0,0.0,0.0001011140411719,299.1259460449219,303.1499938964844,285.1499938964844,0.0,-0.0,285.148681640625,0.0,0.0,7.468255353160203e-05,298.4140319824219,303.1499938964844,285.1499938964844,0.0,-0.0,285.1449890136719,0.0,0.0,0.0001011139902402,298.4989929199219,303.1499938964844,285.1499938964844,0.0,-0.0,285.1426086425781,0.0,0.0,0.0004796401190105,285.146240234375,294.1499938964844,293.36474609375,291.88671875,294.6290588378906,293.4237976074219,285.8632202148437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010231094202026,8.566307663215866e-09,0.0010231008054688,-0.0214929766952991,0.0,0.0,0.0,-0.0090595018118619,60.0,10.616937637329102,-0.0,-7.136801372098489e-08,0.0,281.2528381347656,283.7752990722656,296.951416015625,298.739990234375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-2.029750973601678e-21,-1.014875486800839e-21,-1.014875486800839e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17796780,298.576416015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1476745605469,0.0,0.0,9.60182587732561e-05,298.6662902832031,303.1499938964844,285.1499938964844,0.0,-0.0,285.14801025390625,0.0,0.0,0.0001011120257317,299.1233215332031,303.1499938964844,285.1499938964844,0.0,-0.0,285.1514587402344,0.0,0.0,7.468106196029112e-05,298.4114685058594,303.1499938964844,285.1499938964844,0.0,-0.0,285.1478271484375,0.0,0.0,0.0001011119748,298.4981384277344,303.1499938964844,285.1499938964844,0.0,-0.0,285.1454772949219,0.0,0.0,0.0004796305729541,285.1502685546875,294.1499938964844,293.345458984375,291.8960266113281,294.6059875488281,293.40283203125,285.87115478515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010230886982753,8.563882936130085e-09,0.0010230800835415,-0.0214866269379854,0.0,0.0,0.0,-0.0090583004057407,60.0,10.618664741516112,-0.0,-7.136512181205036e-08,0.0,281.2528381347656,283.7752990722656,296.951416015625,298.739990234375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-2.029750973601678e-21,-1.014875486800839e-21,-1.014875486800839e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17796840,298.576416015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1476745605469,0.0,0.0,9.60182587732561e-05,298.6662902832031,303.1499938964844,285.1499938964844,0.0,-0.0,285.14801025390625,0.0,0.0,0.0001011120257317,299.1233215332031,303.1499938964844,285.1499938964844,0.0,-0.0,285.1514587402344,0.0,0.0,7.468106196029112e-05,298.4114685058594,303.1499938964844,285.1499938964844,0.0,-0.0,285.1478271484375,0.0,0.0,0.0001011119748,298.4981384277344,303.1499938964844,285.1499938964844,0.0,-0.0,285.1454772949219,0.0,0.0,0.0004796305729541,285.1502685546875,294.1499938964844,293.345458984375,291.8960266113281,294.6059875488281,293.40283203125,285.87115478515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010230886982753,8.563882936130085e-09,0.0010230800835415,-0.0214866269379854,0.0,0.0,0.0,-0.0090583004057407,60.0,10.618664741516112,-0.0,-7.136512181205036e-08,0.0,281.2528381347656,283.7752990722656,296.951416015625,298.739990234375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-2.029750973601678e-21,-1.014875486800839e-21,-1.014875486800839e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17796900,298.575439453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.14910888671875,0.0,0.0,9.601572674000636e-05,298.665283203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1494445800781,0.0,0.0,0.0001011093554552,299.1220397949219,303.1499938964844,285.1499938964844,0.0,-0.0,285.15289306640625,0.0,0.0,7.467909017577767e-05,298.41021728515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1492919921875,0.0,0.0,0.0001011093045235,298.4977111816406,303.1499938964844,285.1499938964844,0.0,-0.0,285.1469421386719,0.0,0.0,0.0004796179127879,285.1522827148437,294.1499938964844,293.33599853515625,291.9008483886719,294.5945129394531,293.392578125,285.8751220703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010230613406747,8.560707698279657e-09,0.0010230528423562,-0.0214783139526844,0.0,0.0,0.0,-0.009056725539267,60.0,10.619840621948242,-0.0,-7.136133461926877e-08,0.0,281.2528381347656,283.7752990722656,296.951416015625,298.739990234375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-2.029750973601678e-21,-1.014875486800839e-21,-1.014875486800839e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17796960,298.574462890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.15057373046875,0.0,0.0,9.601213969290257e-05,298.664306640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1509094238281,0.0,0.0,0.0001011055792332,299.1207275390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1543273925781,0.0,0.0,7.467630348401144e-05,298.40899658203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1507263183594,0.0,0.0,0.0001011055283015,298.4972839355469,303.1499938964844,285.1499938964844,0.0,-0.0,285.1484069824219,0.0,0.0,0.0004796000139322,285.1543273925781,294.1499938964844,293.32672119140625,291.90576171875,294.5830383300781,293.3824768066406,285.87908935546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010230229236185,8.556221509081752e-09,0.0010230144253,-0.0214665662497282,0.0,0.0,0.0,-0.0090545015409588,60.0,10.6211519241333,-0.0,-7.135598423246847e-08,0.0,281.2528381347656,283.7752990722656,296.951416015625,298.739990234375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-2.029750973601678e-21,-1.014875486800839e-21,-1.014875486800839e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17797020,298.572509765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1535339355469,0.0,0.0,9.600172052159904e-05,298.662353515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.15386962890625,0.0,0.0,0.0001010945998132,299.1181335449219,303.1499938964844,285.1499938964844,0.0,-0.0,285.1572265625,0.0,0.0,7.466819806722924e-05,298.4065856933594,303.1499938964844,285.1499938964844,0.0,-0.0,285.1536865234375,0.0,0.0,0.0001010945488815,298.4964294433594,303.1499938964844,285.1499938964844,0.0,-0.0,285.1513977050781,0.0,0.0,0.0004795479762833,285.1584777832031,294.1499938964844,293.30859375,291.9157409667969,294.5601501464844,293.3627319335937,285.8869934082031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010229118634015,8.543199037092108e-09,0.0010229032486677,-0.0214324630796909,0.0,0.0,0.0,-0.0090480465441942,60.0,10.624006271362305,-0.0,-7.13404446628374e-08,0.0,281.2528381347656,283.7752990722656,296.951416015625,298.739990234375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-2.029750973601678e-21,-1.014875486800839e-21,-1.014875486800839e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17797080,298.572509765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1535339355469,0.0,0.0,9.600172052159904e-05,298.662353515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.15386962890625,0.0,0.0,0.0001010945998132,299.1181335449219,303.1499938964844,285.1499938964844,0.0,-0.0,285.1572265625,0.0,0.0,7.466819806722924e-05,298.4065856933594,303.1499938964844,285.1499938964844,0.0,-0.0,285.1536865234375,0.0,0.0,0.0001010945488815,298.4964294433594,303.1499938964844,285.1499938964844,0.0,-0.0,285.1513977050781,0.0,0.0,0.0004795479762833,285.1584777832031,294.1499938964844,293.30859375,291.9157409667969,294.5601501464844,293.3627319335937,285.8869934082031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010229118634015,8.543199037092108e-09,0.0010229032486677,-0.0214324630796909,0.0,0.0,0.0,-0.0090480465441942,60.0,10.624006271362305,-0.0,-7.13404446628374e-08,0.0,281.2528381347656,283.7752990722656,296.951416015625,298.739990234375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-2.029750973601678e-21,-1.014875486800839e-21,-1.014875486800839e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17797140,298.5705871582031,303.1499938964844,285.1499938964844,0.0,-0.0,285.15655517578125,0.0,0.0,9.598667384125292e-05,298.6603698730469,303.1499938964844,285.1499938964844,0.0,-0.0,285.1568908691406,0.0,0.0,0.0001010787527775,299.1155700683594,303.1499938964844,285.1499938964844,0.0,-0.0,285.16021728515625,0.0,0.0,7.465649105142802e-05,298.4042053222656,303.1499938964844,285.1499938964844,0.0,-0.0,285.1567077636719,0.0,0.0,0.0001010787018458,298.49560546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1544494628906,0.0,0.0,0.0004794728010892,285.1626892089844,294.1499938964844,293.29107666015625,291.9259338378906,294.537353515625,293.3436279296875,285.8948669433594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010227512102574,8.524414063515451e-09,0.0010227427119389,-0.0213832706212997,0.0,0.0,0.0,-0.0090387342497706,60.0,10.627113342285156,-0.0,-7.131804125037888e-08,0.0,281.2528381347656,283.7752990722656,296.951416015625,298.739990234375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-2.029750973601678e-21,-1.014875486800839e-21,-1.014875486800839e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17797200,298.5705871582031,303.1499938964844,285.1499938964844,0.0,-0.0,285.15655517578125,0.0,0.0,9.598667384125292e-05,298.6603698730469,303.1499938964844,285.1499938964844,0.0,-0.0,285.1568908691406,0.0,0.0,0.0001010787527775,299.1155700683594,303.1499938964844,285.1499938964844,0.0,-0.0,285.16021728515625,0.0,0.0,7.465649105142802e-05,298.4042053222656,303.1499938964844,285.1499938964844,0.0,-0.0,285.1567077636719,0.0,0.0,0.0001010787018458,298.49560546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1544494628906,0.0,0.0,0.0004794728010892,285.1626892089844,294.1499938964844,293.29107666015625,291.9259338378906,294.537353515625,293.3436279296875,285.8948669433594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010227512102574,8.524414063515451e-09,0.0010227427119389,-0.0213832706212997,0.0,0.0,0.0,-0.0090387342497706,60.0,10.627113342285156,-0.0,-7.131804125037888e-08,0.0,281.2528381347656,283.7752990722656,296.951416015625,298.739990234375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-2.029750973601678e-21,-1.014875486800839e-21,-1.014875486800839e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17797260,298.5686340332031,303.1499938964844,285.1499938964844,0.0,-0.0,285.1596374511719,0.0,0.0,9.596710879122838e-05,298.658447265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.15997314453125,0.0,0.0,0.0001010581545415,299.11297607421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1632385253906,0.0,0.0,7.464127702405676e-05,298.40191650390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1597900390625,0.0,0.0,0.0001010581036098,298.4947814941406,303.1499938964844,285.1499938964844,0.0,-0.0,285.15753173828125,0.0,0.0,0.0004793750995304,285.1669311523437,294.1499938964844,293.274169921875,291.9361572265625,294.5146789550781,293.3251342773437,285.9027404785156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010225424775853,8.500007808720511e-09,0.0010225339792668,-0.0213193595409393,0.0,0.0,0.0,-0.0090266354382038,60.0,10.63026523590088,-0.0,-7.128893741992216e-08,0.0,281.2528381347656,283.7752990722656,296.951416015625,298.739990234375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-2.029750973601678e-21,-1.014875486800839e-21,-1.014875486800839e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17797320,298.5686340332031,303.1499938964844,285.1499938964844,0.0,-0.0,285.1596374511719,0.0,0.0,9.596710879122838e-05,298.658447265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.15997314453125,0.0,0.0,0.0001010581545415,299.11297607421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1632385253906,0.0,0.0,7.464127702405676e-05,298.40191650390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1597900390625,0.0,0.0,0.0001010581036098,298.4947814941406,303.1499938964844,285.1499938964844,0.0,-0.0,285.15753173828125,0.0,0.0,0.0004793750995304,285.1669311523437,294.1499938964844,293.274169921875,291.9361572265625,294.5146789550781,293.3251342773437,285.9027404785156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010225424775853,8.500007808720511e-09,0.0010225339792668,-0.0213193595409393,0.0,0.0,0.0,-0.0090266354382038,60.0,10.63026523590088,-0.0,-7.128893741992216e-08,0.0,281.2528381347656,283.7752990722656,296.951416015625,298.739990234375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-2.029750973601678e-21,-1.014875486800839e-21,-1.014875486800839e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17797380,298.56671142578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.16278076171875,0.0,0.0,9.594309813110158e-05,298.656494140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1630859375,0.0,0.0,0.0001010328633128,299.1104431152344,303.1499938964844,285.1499938964844,0.0,-0.0,285.16632080078125,0.0,0.0,7.462259236490354e-05,298.3996887207031,303.1499938964844,285.1499938964844,0.0,-0.0,285.1629333496094,0.0,0.0,0.0001010328196571,298.4939270019531,303.1499938964844,285.1499938964844,0.0,-0.0,285.16070556640625,0.0,0.0,0.0004792551626451,285.1712646484375,294.1499938964844,293.2578430175781,291.94635009765625,294.4921264648437,293.3072814941406,285.9105834960937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010222863638773,8.470053103337705e-09,0.0010222778655588,-0.0212409161031246,0.0,0.0,0.0,-0.0090117854997515,60.0,10.63324737548828,-0.0,-7.12532184365955e-08,0.0,281.2528381347656,283.7752990722656,296.951416015625,298.739990234375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-2.029750973601678e-21,-1.014875486800839e-21,-1.014875486800839e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17797440,298.56671142578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.16278076171875,0.0,0.0,9.594309813110158e-05,298.656494140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1630859375,0.0,0.0,0.0001010328633128,299.1104431152344,303.1499938964844,285.1499938964844,0.0,-0.0,285.16632080078125,0.0,0.0,7.462259236490354e-05,298.3996887207031,303.1499938964844,285.1499938964844,0.0,-0.0,285.1629333496094,0.0,0.0,0.0001010328196571,298.4939270019531,303.1499938964844,285.1499938964844,0.0,-0.0,285.16070556640625,0.0,0.0,0.0004792551626451,285.1712646484375,294.1499938964844,293.2578430175781,291.94635009765625,294.4921264648437,293.3072814941406,285.9105834960937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010222863638773,8.470053103337705e-09,0.0010222778655588,-0.0212409161031246,0.0,0.0,0.0,-0.0090117854997515,60.0,10.63324737548828,-0.0,-7.12532184365955e-08,0.0,281.2528381347656,283.7752990722656,296.951416015625,298.739990234375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-2.029750973601678e-21,-1.014875486800839e-21,-1.014875486800839e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17797500,298.56573486328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.16436767578125,0.0,0.0,9.592948481440544e-05,298.655517578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1646728515625,0.0,0.0,0.0001010185296763,299.1091613769531,303.1499938964844,285.1499938964844,0.0,-0.0,285.1679077148437,0.0,0.0,7.46120058465749e-05,298.3985900878906,303.1499938964844,285.1499938964844,0.0,-0.0,285.1645202636719,0.0,0.0,0.0001010184787446,298.4935302734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.16229248046875,0.0,0.0,0.0004791871469933,285.1734619140625,294.1499938964844,293.2499389648437,291.9513854980469,294.4808959960937,293.298583984375,285.9145202636719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010221409611403,8.453072020131458e-09,0.0010221324628219,-0.0211964454501867,0.0,0.0,0.0,-0.009003366343677,60.0,10.634636878967283,-0.0,-7.123297507405368e-08,0.0,281.2528381347656,283.7752990722656,296.951416015625,298.739990234375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-2.029750973601678e-21,-1.014875486800839e-21,-1.014875486800839e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17797560,298.5647888183594,303.1499938964844,285.1499938964844,0.0,-0.0,285.1659545898437,0.0,0.0,9.59148455876857e-05,298.6545715332031,303.1499938964844,285.1499938964844,0.0,-0.0,285.1662902832031,0.0,0.0,0.0001010031119221,299.1078796386719,303.1499938964844,285.1499938964844,0.0,-0.0,285.16949462890625,0.0,0.0,7.46006189729087e-05,298.3974914550781,303.1499938964844,285.1499938964844,0.0,-0.0,285.1661071777344,0.0,0.0,0.0001010030609904,298.4931335449219,303.1499938964844,285.1499938964844,0.0,-0.0,285.1639099121094,0.0,0.0,0.0004791140381712,285.1756591796875,294.1499938964844,293.2421569824219,291.9563903808594,294.4697265625,293.2900390625,285.9184265136719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010219848481938,8.434814624536102e-09,0.0010219763498753,-0.0211486369371414,0.0,0.0,0.0,-0.0089943157508969,60.0,10.635907173156738,-0.0,-7.121121825548471e-08,0.0,281.2528381347656,283.7752990722656,296.951416015625,298.739990234375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-2.029750973601678e-21,-1.014875486800839e-21,-1.014875486800839e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17797620,298.5628662109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1692199707031,0.0,0.0,9.588264219928531e-05,298.6526184082031,303.1499938964844,285.1499938964844,0.0,-0.0,285.1695251464844,0.0,0.0,0.0001009691986837,299.1053466796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.17266845703125,0.0,0.0,7.457556785084307e-05,298.3953552246094,303.1499938964844,285.1499938964844,0.0,-0.0,285.1693725585937,0.0,0.0,0.0001009691550279,298.4923095703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1672058105469,0.0,0.0,0.0004789531813003,285.1800842285156,294.1499938964844,293.2270812988281,291.9661865234375,294.4474182128906,293.2734680175781,285.9262390136719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010216415394097,8.394659190003041e-09,0.0010216331575065,-0.0210434775799512,0.0,0.0,0.0,-0.0089744096621871,60.0,10.637961387634276,-0.0,-7.116337030765862e-08,0.0,281.2528381347656,283.7752990722656,296.951416015625,298.739990234375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-2.029750973601678e-21,-1.014875486800839e-21,-1.014875486800839e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17797680,298.5628662109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1692199707031,0.0,0.0,9.588264219928531e-05,298.6526184082031,303.1499938964844,285.1499938964844,0.0,-0.0,285.1695251464844,0.0,0.0,0.0001009691986837,299.1053466796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.17266845703125,0.0,0.0,7.457556785084307e-05,298.3953552246094,303.1499938964844,285.1499938964844,0.0,-0.0,285.1693725585937,0.0,0.0,0.0001009691550279,298.4923095703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1672058105469,0.0,0.0,0.0004789531813003,285.1800842285156,294.1499938964844,293.2270812988281,291.9661865234375,294.4474182128906,293.2734680175781,285.9262390136719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010216415394097,8.394659190003041e-09,0.0010216331575065,-0.0210434775799512,0.0,0.0,0.0,-0.0089744096621871,60.0,10.637961387634276,-0.0,-7.116337030765862e-08,0.0,281.2528381347656,283.7752990722656,296.951416015625,298.739990234375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-2.029750973601678e-21,-1.014875486800839e-21,-1.014875486800839e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17797740,298.5609436035156,303.1499938964844,285.1499938964844,0.0,-0.0,285.1725158691406,0.0,0.0,9.584695362718776e-05,298.6507263183594,303.1499938964844,285.1499938964844,0.0,-0.0,285.1728210449219,0.0,0.0,0.0001009316110867,299.10284423828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1759338378906,0.0,0.0,7.454781007254496e-05,298.3932800292969,303.1499938964844,285.1499938964844,0.0,-0.0,285.17266845703125,0.0,0.0,0.0001009315674309,298.49151611328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1705322265625,0.0,0.0,0.0004787749203387,285.1846008300781,294.1499938964844,293.212646484375,291.9756164550781,294.42529296875,293.25750732421875,285.9340515136719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010212609777227,8.350158786640804e-09,0.0010212527122348,-0.0209269430488348,0.0,0.0,0.0,-0.0089523484930396,60.0,10.639336585998535,-0.0,-7.111036381957092e-08,0.0,281.2528381347656,283.7752990722656,296.951416015625,298.739990234375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-2.029750973601678e-21,-1.014875486800839e-21,-1.014875486800839e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17797800,298.5609436035156,303.1499938964844,285.1499938964844,0.0,-0.0,285.1725158691406,0.0,0.0,9.584695362718776e-05,298.6507263183594,303.1499938964844,285.1499938964844,0.0,-0.0,285.1728210449219,0.0,0.0,0.0001009316110867,299.10284423828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1759338378906,0.0,0.0,7.454781007254496e-05,298.3932800292969,303.1499938964844,285.1499938964844,0.0,-0.0,285.17266845703125,0.0,0.0,0.0001009315674309,298.49151611328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1705322265625,0.0,0.0,0.0004787749203387,285.1846008300781,294.1499938964844,293.212646484375,291.9756164550781,294.42529296875,293.25750732421875,285.9340515136719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010212609777227,8.350158786640804e-09,0.0010212527122348,-0.0209269430488348,0.0,0.0,0.0,-0.0089523484930396,60.0,10.639336585998535,-0.0,-7.111036381957092e-08,0.0,281.2528381347656,283.7752990722656,296.951416015625,298.739990234375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-2.029750973601678e-21,-1.014875486800839e-21,-1.014875486800839e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17797860,298.5590209960937,303.1499938964844,285.1499938964844,0.0,-0.0,285.1758728027344,0.0,0.0,9.580812184140086e-05,298.6488037109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1761779785156,0.0,0.0,0.0001008907129289,299.100341796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.17926025390625,0.0,0.0,7.451760029653087e-05,298.3912048339844,303.1499938964844,285.1499938964844,0.0,-0.0,285.176025390625,0.0,0.0,0.0001008906692732,298.49072265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.17388916015625,0.0,0.0,0.0004785809433087,285.18914794921875,294.1499938964844,293.1988220214844,291.9845886230469,294.4033203125,293.2422180175781,285.9418334960937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010208468884229,8.301737963734013e-09,0.0010208386229351,-0.0208001397550106,0.0,0.0,0.0,-0.0089283445850014,60.0,10.639830589294434,-0.0,-7.105271038199136e-08,0.0,281.2528381347656,283.7752990722656,296.951416015625,298.739990234375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-2.029750973601678e-21,-1.014875486800839e-21,-1.014875486800839e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17797920,298.5590209960937,303.1499938964844,285.1499938964844,0.0,-0.0,285.1758728027344,0.0,0.0,9.580812184140086e-05,298.6488037109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1761779785156,0.0,0.0,0.0001008907129289,299.100341796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.17926025390625,0.0,0.0,7.451760029653087e-05,298.3912048339844,303.1499938964844,285.1499938964844,0.0,-0.0,285.176025390625,0.0,0.0,0.0001008906692732,298.49072265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.17388916015625,0.0,0.0,0.0004785809433087,285.18914794921875,294.1499938964844,293.1988220214844,291.9845886230469,294.4033203125,293.2422180175781,285.9418334960937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010208468884229,8.301737963734013e-09,0.0010208386229351,-0.0208001397550106,0.0,0.0,0.0,-0.0089283445850014,60.0,10.639830589294434,-0.0,-7.105271038199136e-08,0.0,281.2528381347656,283.7752990722656,296.951416015625,298.739990234375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-2.029750973601678e-21,-1.014875486800839e-21,-1.014875486800839e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17797980,298.55712890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1792907714844,0.0,0.0,9.57666343310848e-05,298.6469116210937,303.1499938964844,285.1499938964844,0.0,-0.0,285.1795654296875,0.0,0.0,0.0001008470280794,299.09783935546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1826171875,0.0,0.0,7.448533142451197e-05,298.38916015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1794128417969,0.0,0.0,0.0001008469844236,298.48992919921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1773376464844,0.0,0.0,0.0004783737240359,285.1937561035156,294.1499938964844,293.1856689453125,291.9930114746094,294.38153076171875,293.2275390625,285.9496154785156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010204046266153,8.250015781641196e-09,0.0010203963611274,-0.0206646881997585,0.0,0.0,0.0,-0.0089027034118771,60.0,10.639302253723145,-0.0,-7.099114895936509e-08,0.0,281.2528381347656,283.7752990722656,296.951416015625,298.739990234375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-2.029750973601678e-21,-1.014875486800839e-21,-1.014875486800839e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17798040,298.55712890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1792907714844,0.0,0.0,9.57666343310848e-05,298.6469116210937,303.1499938964844,285.1499938964844,0.0,-0.0,285.1795654296875,0.0,0.0,0.0001008470280794,299.09783935546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1826171875,0.0,0.0,7.448533142451197e-05,298.38916015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1794128417969,0.0,0.0,0.0001008469844236,298.48992919921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1773376464844,0.0,0.0,0.0004783737240359,285.1937561035156,294.1499938964844,293.1856689453125,291.9930114746094,294.38153076171875,293.2275390625,285.9496154785156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010204046266153,8.250015781641196e-09,0.0010203963611274,-0.0206646881997585,0.0,0.0,0.0,-0.0089027034118771,60.0,10.639302253723145,-0.0,-7.099114895936509e-08,0.0,281.2528381347656,283.7752990722656,296.951416015625,298.739990234375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-2.029750973601678e-21,-1.014875486800839e-21,-1.014875486800839e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17798100,298.5561828613281,303.1499938964844,285.1499938964844,0.0,-0.0,285.1809997558594,0.0,0.0,9.574502473697066e-05,298.6459655761719,303.1499938964844,285.1499938964844,0.0,-0.0,285.1813049316406,0.0,0.0,0.0001008242761599,299.0965881347656,303.1499938964844,285.1499938964844,0.0,-0.0,285.184326171875,0.0,0.0,7.44685239624232e-05,298.3881530761719,303.1499938964844,285.1499938964844,0.0,-0.0,285.18115234375,0.0,0.0,0.0001008242325042,298.48956298828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1790771484375,0.0,0.0,0.0004782657779287,285.1960754394531,294.1499938964844,293.1793212890625,291.9969787597656,294.37066650390625,293.2204284667969,285.9534912109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010201741242781,8.22307910652853e-09,0.0010201659752056,-0.020594147965312,0.0,0.0,0.0,-0.0088893501088023,60.0,10.638657569885254,-0.0,-7.095909637655495e-08,0.0,281.2528381347656,283.7752990722656,296.951416015625,298.739990234375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-2.029750973601678e-21,-1.014875486800839e-21,-1.014875486800839e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17798160,298.55523681640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1827392578125,0.0,0.0,9.572292037773876e-05,298.64501953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1830444335937,0.0,0.0,0.0001008009930956,299.0953674316406,303.1499938964844,285.1499938964844,0.0,-0.0,285.18603515625,0.0,0.0,7.445133087458089e-05,298.3871459960937,303.1499938964844,285.1499938964844,0.0,-0.0,285.1828918457031,0.0,0.0,0.0001008009567158,298.4891662597656,303.1499938964844,285.1499938964844,0.0,-0.0,285.1808166503906,0.0,0.0,0.0004781553870998,285.1983947753906,294.1499938964844,293.1731262207031,292.0007629394531,294.3598937988281,293.2134704589844,285.9573669433594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010199384996667,8.195521594700494e-09,0.0010199303505942,-0.020521979779005,0.0,0.0,0.0,-0.0088756885379552,60.0,10.637680053710938,-0.0,-7.092631904015434e-08,0.0,281.2528381347656,283.7752990722656,296.951416015625,298.739990234375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-2.029750973601678e-21,-1.014875486800839e-21,-1.014875486800839e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17798220,298.5533142089844,303.1499938964844,285.1499938964844,0.0,-0.0,285.1862487792969,0.0,0.0,9.567765664542094e-05,298.6431579589844,303.1499938964844,285.1499938964844,0.0,-0.0,285.1865234375,0.0,0.0,0.0001007533282972,299.0928955078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.18951416015625,0.0,0.0,7.441612251568586e-05,298.3851318359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1863708496094,0.0,0.0,0.0001007532846415,298.4884033203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1843566894531,0.0,0.0,0.0004779292503371,285.2030944824219,294.1499938964844,293.1612243652344,292.0077819824219,294.3384094238281,293.20001220703125,285.9651184082031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010194559581577,8.139090290626427e-09,0.0010194478090852,-0.0203741937875747,0.0,0.0,0.0,-0.0088477134704589,60.0,10.634737968444824,-0.0,-7.085921538418918e-08,0.0,281.2528381347656,283.7752990722656,296.951416015625,298.739990234375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-2.029750973601678e-21,-1.014875486800839e-21,-1.014875486800839e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17798280,298.5533142089844,303.1499938964844,285.1499938964844,0.0,-0.0,285.1862487792969,0.0,0.0,9.567765664542094e-05,298.6431579589844,303.1499938964844,285.1499938964844,0.0,-0.0,285.1865234375,0.0,0.0,0.0001007533282972,299.0928955078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.18951416015625,0.0,0.0,7.441612251568586e-05,298.3851318359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1863708496094,0.0,0.0,0.0001007532846415,298.4884033203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1843566894531,0.0,0.0,0.0004779292503371,285.2030944824219,294.1499938964844,293.1612243652344,292.0077819824219,294.3384094238281,293.20001220703125,285.9651184082031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010194559581577,8.139090290626427e-09,0.0010194478090852,-0.0203741937875747,0.0,0.0,0.0,-0.0088477134704589,60.0,10.634737968444824,-0.0,-7.085921538418918e-08,0.0,281.2528381347656,283.7752990722656,296.951416015625,298.739990234375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-2.029750973601678e-21,-1.014875486800839e-21,-1.014875486800839e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17798340,298.55145263671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1898193359375,0.0,0.0,9.563188359607012e-05,298.64129638671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1900939941406,0.0,0.0,0.000100705125078,299.0904541015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1930236816406,0.0,0.0,7.438052125507966e-05,298.38311767578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.18994140625,0.0,0.0,0.0001007050814223,298.4876403808594,303.1499938964844,285.1499938964844,0.0,-0.0,285.1879272460937,0.0,0.0,0.0004777006106451,285.2078552246094,294.1499938964844,293.1499938964844,292.0138854980469,294.3171691894531,293.187255859375,285.9728698730469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010189679451286,8.082026603517534e-09,0.0010189599124714,-0.0202247519046068,0.0,0.0,0.0,-0.008819424547255,60.0,10.630330085754396,-0.0,-7.079139408006085e-08,0.0,281.2528381347656,283.7752990722656,296.951416015625,298.739990234375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-2.029750973601678e-21,-1.014875486800839e-21,-1.014875486800839e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17798400,298.55145263671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1898193359375,0.0,0.0,9.563188359607012e-05,298.64129638671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1900939941406,0.0,0.0,0.000100705125078,299.0904541015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1930236816406,0.0,0.0,7.438052125507966e-05,298.38311767578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.18994140625,0.0,0.0,0.0001007050814223,298.4876403808594,303.1499938964844,285.1499938964844,0.0,-0.0,285.1879272460937,0.0,0.0,0.0004777006106451,285.2078552246094,294.1499938964844,293.1499938964844,292.0138854980469,294.3171691894531,293.187255859375,285.9728698730469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010189679451286,8.082026603517534e-09,0.0010189599124714,-0.0202247519046068,0.0,0.0,0.0,-0.008819424547255,60.0,10.630330085754396,-0.0,-7.079139408006085e-08,0.0,281.2528381347656,283.7752990722656,296.951416015625,298.739990234375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-2.029750973601678e-21,-1.014875486800839e-21,-1.014875486800839e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17798460,298.54962158203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.19342041015625,0.0,0.0,9.55894502112642e-05,298.6395263671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1936950683594,0.0,0.0,0.0001006604361464,299.08807373046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.19659423828125,0.0,0.0,7.43475102353841e-05,298.38116455078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.19354248046875,0.0,0.0,0.0001006603924906,298.4869689941406,303.1499938964844,285.1499938964844,0.0,-0.0,285.1915588378906,0.0,0.0,0.0004774886765517,285.2126770019531,294.1499938964844,293.1401672363281,292.01910400390625,294.29608154296875,293.1752624511719,285.9805908203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010185154387727,8.029126696840194e-09,0.0010185074061155,-0.0200862139463424,0.0,0.0,0.0,-0.0087931985035538,60.0,10.624616622924805,-0.0,-7.072854657508287e-08,0.0,281.2528381347656,283.7752990722656,296.951416015625,298.739990234375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-2.029750973601678e-21,-1.014875486800839e-21,-1.014875486800839e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17798520,298.54962158203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.19342041015625,0.0,0.0,9.55894502112642e-05,298.6395263671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1936950683594,0.0,0.0,0.0001006604361464,299.08807373046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.19659423828125,0.0,0.0,7.43475102353841e-05,298.38116455078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.19354248046875,0.0,0.0,0.0001006603924906,298.4869689941406,303.1499938964844,285.1499938964844,0.0,-0.0,285.1915588378906,0.0,0.0,0.0004774886765517,285.2126770019531,294.1499938964844,293.1401672363281,292.01910400390625,294.29608154296875,293.1752624511719,285.9805908203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010185154387727,8.029126696840194e-09,0.0010185074061155,-0.0200862139463424,0.0,0.0,0.0,-0.0087931985035538,60.0,10.624616622924805,-0.0,-7.072854657508287e-08,0.0,281.2528381347656,283.7752990722656,296.951416015625,298.739990234375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-2.029750973601678e-21,-1.014875486800839e-21,-1.014875486800839e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17798580,298.5478820800781,303.1499938964844,285.1499938964844,0.0,-0.0,285.19708251953125,0.0,0.0,9.555940778227524e-05,298.6378173828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1973571777344,0.0,0.0,0.0001006288002827,299.08575439453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2001953125,0.0,0.0,7.432414713548496e-05,298.37921142578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1972045898437,0.0,0.0,0.0001006287639029,298.486328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1952514648437,0.0,0.0,0.0004773386172018,285.217529296875,294.1499938964844,293.1323547363281,292.0234680175781,294.2752990722656,293.1644287109375,285.98834228515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010181951802223,7.991668660167761e-09,0.0010181871475651,-0.0199881121516227,0.0,0.0,0.0,-0.0087746288627386,60.0,10.618128776550291,-0.0,-7.068406659982429e-08,0.0,281.2528381347656,283.7752990722656,296.951416015625,298.739990234375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-2.029750973601678e-21,-1.014875486800839e-21,-1.014875486800839e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17798640,298.5478820800781,303.1499938964844,285.1499938964844,0.0,-0.0,285.19708251953125,0.0,0.0,9.555940778227524e-05,298.6378173828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1973571777344,0.0,0.0,0.0001006288002827,299.08575439453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2001953125,0.0,0.0,7.432414713548496e-05,298.37921142578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1972045898437,0.0,0.0,0.0001006287639029,298.486328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1952514648437,0.0,0.0,0.0004773386172018,285.217529296875,294.1499938964844,293.1323547363281,292.0234680175781,294.2752990722656,293.1644287109375,285.98834228515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010181951802223,7.991668660167761e-09,0.0010181871475651,-0.0199881121516227,0.0,0.0,0.0,-0.0087746288627386,60.0,10.618128776550291,-0.0,-7.068406659982429e-08,0.0,281.2528381347656,283.7752990722656,296.951416015625,298.739990234375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-2.029750973601678e-21,-1.014875486800839e-21,-1.014875486800839e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17798700,298.54705810546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.19891357421875,0.0,0.0,9.554806456435472e-05,298.636962890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1991882324219,0.0,0.0,0.0001006168531603,299.0846252441406,303.1499938964844,285.1499938964844,0.0,-0.0,285.2020263671875,0.0,0.0,7.431532139889896e-05,298.37823486328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1990661621094,0.0,0.0,0.0001006168095045,298.4860534667969,303.1499938964844,285.1499938964844,0.0,-0.0,285.1971130371094,0.0,0.0,0.0004772819229401,285.219970703125,294.1499938964844,293.1291809082031,292.0253601074219,294.2649841308594,293.1594543457031,285.9921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010180743411183,7.97751464887142e-09,0.0010180664248764,-0.0199510436505079,0.0,0.0,0.0,-0.0087676141411066,60.0,10.61469554901123,-0.0,-7.066725515869622e-08,0.0,281.2528381347656,283.7752990722656,296.951416015625,298.739990234375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-2.029750973601678e-21,-1.014875486800839e-21,-1.014875486800839e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17798760,298.54620361328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2007751464844,0.0,0.0,9.553912241244689e-05,298.6361694335937,303.1499938964844,285.1499938964844,0.0,-0.0,285.2010498046875,0.0,0.0,0.0001006074380711,299.08349609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.2038879394531,0.0,0.0,7.43083655834198e-05,298.37725830078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.200927734375,0.0,0.0,0.0001006073944154,298.4857788085937,303.1499938964844,285.1499938964844,0.0,-0.0,285.198974609375,0.0,0.0,0.0004772372776642,285.2224426269531,294.1499938964844,293.1264343261719,292.0270690917969,294.2547607421875,293.15484619140625,285.9960632324219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010179789969697,7.966360016098406e-09,0.0010179709643125,-0.0199218299239873,0.0,0.0,0.0,-0.0087620839476585,60.0,10.611153602600098,-0.0,-7.0654017747529e-08,0.0,281.2528381347656,283.7752990722656,296.951416015625,298.739990234375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-2.029750973601678e-21,-1.014875486800839e-21,-1.014875486800839e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17798820,298.5445861816406,303.1499938964844,285.1499938964844,0.0,-0.0,285.2045288085937,0.0,0.0,9.552772826282308e-05,298.6345520019531,303.1499938964844,285.1499938964844,0.0,-0.0,285.2048034667969,0.0,0.0,0.0001005954327411,299.081298828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.20758056640625,0.0,0.0,7.429950346704572e-05,298.3752746582031,303.1499938964844,285.1499938964844,0.0,-0.0,285.2046813964844,0.0,0.0,0.0001005953963613,298.4852294921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2027587890625,0.0,0.0,0.0004771803796757,285.2273864746094,294.1499938964844,293.12225341796875,292.0299072265625,294.2344970703125,293.1465759277344,286.0037536621094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010178568772971,7.952133174171651e-09,0.0010178489610552,-0.0198845714330673,0.0,0.0,0.0,-0.0087550291791558,60.0,10.603778839111328,-0.0,-7.063712814669999e-08,0.0,281.2528381347656,283.7752990722656,296.951416015625,298.739990234375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-2.029750973601678e-21,-1.014875486800839e-21,-1.014875486800839e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17798880,298.5445861816406,303.1499938964844,285.1499938964844,0.0,-0.0,285.2045288085937,0.0,0.0,9.552772826282308e-05,298.6345520019531,303.1499938964844,285.1499938964844,0.0,-0.0,285.2048034667969,0.0,0.0,0.0001005954327411,299.081298828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.20758056640625,0.0,0.0,7.429950346704572e-05,298.3752746582031,303.1499938964844,285.1499938964844,0.0,-0.0,285.2046813964844,0.0,0.0,0.0001005953963613,298.4852294921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2027587890625,0.0,0.0,0.0004771803796757,285.2273864746094,294.1499938964844,293.12225341796875,292.0299072265625,294.2344970703125,293.1465759277344,286.0037536621094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010178568772971,7.952133174171651e-09,0.0010178489610552,-0.0198845714330673,0.0,0.0,0.0,-0.0087550291791558,60.0,10.603778839111328,-0.0,-7.063712814669999e-08,0.0,281.2528381347656,283.7752990722656,296.951416015625,298.739990234375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-2.029750973601678e-21,-1.014875486800839e-21,-1.014875486800839e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17798940,298.5429992675781,303.1499938964844,285.1499938964844,0.0,-0.0,285.2083435058594,0.0,0.0,9.552531264489517e-05,298.6330261230469,303.1499938964844,285.1499938964844,0.0,-0.0,285.2086181640625,0.0,0.0,0.0001005928934318,299.0791320800781,303.1499938964844,285.1499938964844,0.0,-0.0,285.2113647460937,0.0,0.0,7.429762626998127e-05,298.3732604980469,303.1499938964844,285.1499938964844,0.0,-0.0,285.2084655761719,0.0,0.0,0.0001005928570521,298.4847412109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.20660400390625,0.0,0.0,0.0004771683306898,285.2323913574219,294.1499938964844,293.11968994140625,292.0321044921875,294.214599609375,293.1398010253906,286.011474609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010178310330957,7.949097380333114e-09,0.0010178230004385,-0.0198766216635704,0.0,0.0,0.0,-0.0087535241618752,60.0,10.595980644226074,-0.0,-7.06335256950297e-08,0.0,281.2528381347656,283.7752990722656,296.951416015625,298.739990234375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-2.029750973601678e-21,-1.014875486800839e-21,-1.014875486800839e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
