time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17799000,298.5429992675781,303.1499938964844,285.1499938964844,0.0,-0.0,285.2083435058594,0.0,0.0,9.552531264489517e-05,298.6330261230469,303.1499938964844,285.1499938964844,0.0,-0.0,285.2086181640625,0.0,0.0,0.0001005928934318,299.0791320800781,303.1499938964844,285.1499938964844,0.0,-0.0,285.2113647460937,0.0,0.0,7.429762626998127e-05,298.3732604980469,303.1499938964844,285.1499938964844,0.0,-0.0,285.2084655761719,0.0,0.0,0.0001005928570521,298.4847412109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.20660400390625,0.0,0.0,0.0004771683306898,285.2323913574219,294.1499938964844,293.11968994140625,292.0321044921875,294.214599609375,293.1398010253906,286.011474609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010178310330957,7.949097380333114e-09,0.0010178230004385,-0.0198766216635704,0.0,0.0,0.0,-0.0087535241618752,60.0,10.595980644226074,-0.0,-7.06335256950297e-08,0.0,281.2528381347656,283.7752990722656,296.951416015625,298.739990234375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-2.029750973601678e-21,-1.014875486800839e-21,-1.014875486800839e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17799060,298.5414428710937,303.1499938964844,285.1499938964844,0.0,-0.0,285.2121887207031,0.0,0.0,9.55300420173444e-05,298.63153076171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.21246337890625,0.0,0.0,0.0001005978701869,299.0769958496094,303.1499938964844,285.1499938964844,0.0,-0.0,285.2151794433594,0.0,0.0,7.430130062857643e-05,298.37115478515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2123413085937,0.0,0.0,0.0001005978338071,298.4842529296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2104797363281,0.0,0.0,0.0004771919630002,285.2374267578125,294.1499938964844,293.1185913085937,292.0336608886719,294.1949768066406,293.1343994140625,286.0191650390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010178810916841,7.954961134259975e-09,0.0010178731754422,-0.0198919791728258,0.0,0.0,0.0,-0.0087564308196306,60.0,10.58782196044922,-0.0,-7.064048190841278e-08,0.0,281.2528381347656,283.7752990722656,296.951416015625,298.739990234375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-2.029750973601678e-21,-1.014875486800839e-21,-1.014875486800839e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17799120,298.5414428710937,303.1499938964844,285.1499938964844,0.0,-0.0,285.2121887207031,0.0,0.0,9.55300420173444e-05,298.63153076171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.21246337890625,0.0,0.0,0.0001005978701869,299.0769958496094,303.1499938964844,285.1499938964844,0.0,-0.0,285.2151794433594,0.0,0.0,7.430130062857643e-05,298.37115478515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2123413085937,0.0,0.0,0.0001005978338071,298.4842529296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2104797363281,0.0,0.0,0.0004771919630002,285.2374267578125,294.1499938964844,293.1185913085937,292.0336608886719,294.1949768066406,293.1343994140625,286.0191650390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010178810916841,7.954961134259975e-09,0.0010178731754422,-0.0198919791728258,0.0,0.0,0.0,-0.0087564308196306,60.0,10.58782196044922,-0.0,-7.064048190841278e-08,0.0,281.2528381347656,283.7752990722656,296.951416015625,298.739990234375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-2.029750973601678e-21,-1.014875486800839e-21,-1.014875486800839e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17799180,298.5399475097656,303.1499938964844,285.1499938964844,0.0,-0.0,285.2160949707031,0.0,0.0,9.554166172165424e-05,298.63006591796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.21636962890625,0.0,0.0,0.0001006101010716,299.07489013671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.21905517578125,0.0,0.0,7.431033009197563e-05,298.3690185546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2162170410156,0.0,0.0,0.0001006100646918,298.4837646484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.2143859863281,0.0,0.0,0.0004772499960381,285.2425231933594,294.1499938964844,293.1187744140625,292.03466796875,294.1757507324219,293.1304626464844,286.02685546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010180046083405,7.969404691721138e-09,0.0010179965756833,-0.0199298057705163,0.0,0.0,0.0,-0.0087635917589068,60.0,10.579266548156738,-0.0,-7.065763441005404e-08,0.0,281.2528381347656,283.7752990722656,296.951416015625,298.739990234375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-2.029750973601678e-21,-1.014875486800839e-21,-1.014875486800839e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17799240,298.5399475097656,303.1499938964844,285.1499938964844,0.0,-0.0,285.2160949707031,0.0,0.0,9.554166172165424e-05,298.63006591796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.21636962890625,0.0,0.0,0.0001006101010716,299.07489013671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.21905517578125,0.0,0.0,7.431033009197563e-05,298.3690185546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2162170410156,0.0,0.0,0.0001006100646918,298.4837646484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.2143859863281,0.0,0.0,0.0004772499960381,285.2425231933594,294.1499938964844,293.1187744140625,292.03466796875,294.1757507324219,293.1304626464844,286.02685546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010180046083405,7.969404691721138e-09,0.0010179965756833,-0.0199298057705163,0.0,0.0,0.0,-0.0087635917589068,60.0,10.579266548156738,-0.0,-7.065763441005404e-08,0.0,281.2528381347656,283.7752990722656,296.951416015625,298.739990234375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-2.029750973601678e-21,-1.014875486800839e-21,-1.014875486800839e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17799300,298.5392150878906,303.1499938964844,285.1499938964844,0.0,-0.0,285.21807861328125,0.0,0.0,9.554973803460598e-05,298.6293334960937,303.1499938964844,285.1499938964844,0.0,-0.0,285.21832275390625,0.0,0.0,0.0001006186066661,299.0738525390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.22100830078125,0.0,0.0,7.431661651935428e-05,298.367919921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2182006835937,0.0,0.0,0.0001006185702863,298.4835510253906,303.1499938964844,285.1499938964844,0.0,-0.0,285.21636962890625,0.0,0.0,0.0004772903339471,285.2450866699219,294.1499938964844,293.11932373046875,292.03497314453125,294.166259765625,293.1289978027344,286.0307006835937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010180906392633,7.979452654183206e-09,0.0010180827230215,-0.0199561193585395,0.0,0.0,0.0,-0.0087685734033584,60.0,10.574849128723145,-0.0,-7.066955731716007e-08,0.0,281.2528381347656,283.7752990722656,296.951416015625,298.739990234375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-2.029750973601678e-21,-1.014875486800839e-21,-1.014875486800839e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17799360,298.5384826660156,303.1499938964844,285.1499938964844,0.0,-0.0,285.2200622558594,0.0,0.0,9.55590803641826e-05,298.6286315917969,303.1499938964844,285.1499938964844,0.0,-0.0,285.2203063964844,0.0,0.0,0.0001006284510367,299.07281494140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.22296142578125,0.0,0.0,7.432387792505324e-05,298.3668212890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2201843261719,0.0,0.0,0.000100628407381,298.4833374023437,303.1499938964844,285.1499938964844,0.0,-0.0,285.2183532714844,0.0,0.0,0.0004773370164912,285.2476806640625,294.1499938964844,293.1201477050781,292.0351257324219,294.1568908691406,293.1278686523437,286.0345458984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010181901743635,7.991082462410759e-09,0.0010181821417063,-0.0199865773320198,0.0,0.0,0.0,-0.0087743392214179,60.0,10.570338249206545,-0.0,-7.068337026794326e-08,0.0,281.2528381347656,283.7752990722656,296.951416015625,298.739990234375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-2.029750973601678e-21,-1.014875486800839e-21,-1.014875486800839e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17799420,298.5370483398437,303.1499938964844,285.1499938964844,0.0,-0.0,285.2240600585937,0.0,0.0,9.558111196383834e-05,298.6272277832031,303.1499938964844,285.1499938964844,0.0,-0.0,285.22430419921875,0.0,0.0,0.0001006516395136,299.0707702636719,303.1499938964844,285.1499938964844,0.0,-0.0,285.2269287109375,0.0,0.0,7.434101280523464e-05,298.36456298828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.22418212890625,0.0,0.0,0.0001006516031338,298.4828796386719,303.1499938964844,285.1499938964844,0.0,-0.0,285.2223815917969,0.0,0.0,0.0004774470580741,285.2528686523437,294.1499938964844,293.1224975585937,292.0351257324219,294.1383972167969,293.1264953613281,286.042236328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001018424401991,8.018496089334803e-09,0.0010184163693338,-0.0200583711266517,0.0,0.0,0.0,-0.0087879281491041,60.0,10.561042785644531,-0.0,-7.071592023066843e-08,0.0,281.2528381347656,283.7752990722656,296.951416015625,298.739990234375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-2.029750973601678e-21,-1.014875486800839e-21,-1.014875486800839e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17799480,298.5370483398437,303.1499938964844,285.1499938964844,0.0,-0.0,285.2240600585937,0.0,0.0,9.558111196383834e-05,298.6272277832031,303.1499938964844,285.1499938964844,0.0,-0.0,285.22430419921875,0.0,0.0,0.0001006516395136,299.0707702636719,303.1499938964844,285.1499938964844,0.0,-0.0,285.2269287109375,0.0,0.0,7.434101280523464e-05,298.36456298828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.22418212890625,0.0,0.0,0.0001006516031338,298.4828796386719,303.1499938964844,285.1499938964844,0.0,-0.0,285.2223815917969,0.0,0.0,0.0004774470580741,285.2528686523437,294.1499938964844,293.1224975585937,292.0351257324219,294.1383972167969,293.1264953613281,286.042236328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001018424401991,8.018496089334803e-09,0.0010184163693338,-0.0200583711266517,0.0,0.0,0.0,-0.0087879281491041,60.0,10.561042785644531,-0.0,-7.071592023066843e-08,0.0,281.2528381347656,283.7752990722656,296.951416015625,298.739990234375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-2.029750973601678e-21,-1.014875486800839e-21,-1.014875486800839e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17799540,298.53564453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2281188964844,0.0,0.0,9.560749458614735e-05,298.6258850097656,303.1499938964844,285.1499938964844,0.0,-0.0,285.2283630371094,0.0,0.0,0.0001006794263957,299.0687561035156,303.1499938964844,285.1499938964844,0.0,-0.0,285.2309265136719,0.0,0.0,7.436153100570664e-05,298.3622741699219,303.1499938964844,285.1499938964844,0.0,-0.0,285.22821044921875,0.0,0.0,0.000100679390016,298.4824523925781,303.1499938964844,285.1499938964844,0.0,-0.0,285.2264709472656,0.0,0.0,0.0004775788693223,285.2580871582031,294.1499938964844,293.1257629394531,292.0346984863281,294.12030029296875,293.1263122558594,286.0498962402344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010187053121626,8.051347144544252e-09,0.0010186972795054,-0.0201444048434495,0.0,0.0,0.0,-0.0088042132556438,60.0,10.55134105682373,-0.0,-7.075494323771636e-08,0.0,281.2528381347656,283.7752990722656,296.951416015625,298.739990234375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-2.029750973601678e-21,-1.014875486800839e-21,-1.014875486800839e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17799600,298.53564453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2281188964844,0.0,0.0,9.560749458614735e-05,298.6258850097656,303.1499938964844,285.1499938964844,0.0,-0.0,285.2283630371094,0.0,0.0,0.0001006794263957,299.0687561035156,303.1499938964844,285.1499938964844,0.0,-0.0,285.2309265136719,0.0,0.0,7.436153100570664e-05,298.3622741699219,303.1499938964844,285.1499938964844,0.0,-0.0,285.22821044921875,0.0,0.0,0.000100679390016,298.4824523925781,303.1499938964844,285.1499938964844,0.0,-0.0,285.2264709472656,0.0,0.0,0.0004775788693223,285.2580871582031,294.1499938964844,293.1257629394531,292.0346984863281,294.12030029296875,293.1263122558594,286.0498962402344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010187053121626,8.051347144544252e-09,0.0010186972795054,-0.0201444048434495,0.0,0.0,0.0,-0.0088042132556438,60.0,10.55134105682373,-0.0,-7.075494323771636e-08,0.0,281.2528381347656,283.7752990722656,296.951416015625,298.739990234375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-2.029750973601678e-21,-1.014875486800839e-21,-1.014875486800839e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17799660,298.5342712402344,303.1499938964844,285.1499938964844,0.0,-0.0,285.2322082519531,0.0,0.0,9.563694766256958e-05,298.6245422363281,303.1499938964844,285.1499938964844,0.0,-0.0,285.2324523925781,0.0,0.0,0.0001007104365271,299.0667419433594,303.1499938964844,285.1499938964844,0.0,-0.0,285.2349853515625,0.0,0.0,7.438443572027609e-05,298.3599548339844,303.1499938964844,285.1499938964844,0.0,-0.0,285.2323303222656,0.0,0.0,0.0001007104001473,298.4820251464844,303.1499938964844,285.1499938964844,0.0,-0.0,285.2305603027344,0.0,0.0,0.0004777259891852,285.2633972167969,294.1499938964844,293.1297302246094,292.0339050292969,294.1025695800781,293.127197265625,286.0575561523437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010190189350396,8.088010261531053e-09,0.0010190107859671,-0.0202404223382473,0.0,0.0,0.0,-0.00882238894701,60.0,10.541282653808594,-0.0,-7.079850661284581e-08,0.0,281.2528381347656,283.7752990722656,296.951416015625,298.739990234375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-2.029750973601678e-21,-1.014875486800839e-21,-1.014875486800839e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17799720,298.5342712402344,303.1499938964844,285.1499938964844,0.0,-0.0,285.2322082519531,0.0,0.0,9.563694766256958e-05,298.6245422363281,303.1499938964844,285.1499938964844,0.0,-0.0,285.2324523925781,0.0,0.0,0.0001007104365271,299.0667419433594,303.1499938964844,285.1499938964844,0.0,-0.0,285.2349853515625,0.0,0.0,7.438443572027609e-05,298.3599548339844,303.1499938964844,285.1499938964844,0.0,-0.0,285.2323303222656,0.0,0.0,0.0001007104001473,298.4820251464844,303.1499938964844,285.1499938964844,0.0,-0.0,285.2305603027344,0.0,0.0,0.0004777259891852,285.2633972167969,294.1499938964844,293.1297302246094,292.0339050292969,294.1025695800781,293.127197265625,286.0575561523437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010190189350396,8.088010261531053e-09,0.0010190107859671,-0.0202404223382473,0.0,0.0,0.0,-0.00882238894701,60.0,10.541282653808594,-0.0,-7.079850661284581e-08,0.0,281.2528381347656,283.7752990722656,296.951416015625,298.739990234375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-2.029750973601678e-21,-1.014875486800839e-21,-1.014875486800839e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17799780,298.5335388183594,303.1499938964844,285.1499938964844,0.0,-0.0,285.2343444824219,0.0,0.0,9.565335494698957e-05,298.62384033203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2345886230469,0.0,0.0,0.0001007277169264,299.06573486328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.23712158203125,0.0,0.0,7.439719774993137e-05,298.3587341308594,303.1499938964844,285.1499938964844,0.0,-0.0,285.2344665527344,0.0,0.0,0.0001007276805466,298.4818115234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.23272705078125,0.0,0.0,0.0004778079455718,285.2661437988281,294.1499938964844,293.1320495605469,292.0333557128906,294.093505859375,293.1280517578125,286.0615539550781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010191936744377,8.108441029719415e-09,0.0010191855253651,-0.0202939268201589,0.0,0.0,0.0,-0.0088325180113315,60.0,10.53589916229248,-0.0,-7.082278585812676e-08,0.0,281.2528381347656,283.7752990722656,296.951416015625,298.739990234375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-2.029750973601678e-21,-1.014875486800839e-21,-1.014875486800839e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17799840,298.53289794921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.236328125,0.0,0.0,9.56687581492588e-05,298.62322998046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.236572265625,0.0,0.0,0.000100743935036,299.06475830078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2391052246094,0.0,0.0,7.440918125212193e-05,298.35760498046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2364501953125,0.0,0.0,0.0001007438986562,298.48162841796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2347412109375,0.0,0.0,0.0004778848960995,285.2687072753906,294.1499938964844,293.13427734375,292.03277587890625,294.0852355957031,293.12896728515625,286.0652160644531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010193575872108,8.127619466336e-09,0.0010193494381383,-0.0203441530466079,0.0,0.0,0.0,-0.0088420249521732,60.0,10.530858993530272,-0.0,-7.084558006908992e-08,0.0,281.2528381347656,283.7752990722656,296.951416015625,298.739990234375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-2.029750973601678e-21,-1.014875486800839e-21,-1.014875486800839e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17799900,298.5322265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2384338378906,0.0,0.0,9.568539098836482e-05,298.6225891113281,303.1499938964844,285.1499938964844,0.0,-0.0,285.2386779785156,0.0,0.0,0.0001007614482659,299.06378173828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2411804199219,0.0,0.0,7.442211062880233e-05,298.3564453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2385559082031,0.0,0.0,0.0001007614118861,298.4814147949219,303.1499938964844,285.1499938964844,0.0,-0.0,285.23681640625,0.0,0.0,0.0004779679875355,285.2713928222656,294.1499938964844,293.1367492675781,292.0321044921875,294.07672119140625,293.1302185058594,286.0690612792969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010195347713306,8.148328234369728e-09,0.0010195266222581,-0.0203983876854181,0.0,0.0,0.0,-0.0088522918522357,60.0,10.525476455688477,-0.0,-7.087020037488402e-08,0.0,281.2528381347656,283.7752990722656,296.951416015625,298.739990234375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-2.029750973601678e-21,-1.014875486800839e-21,-1.014875486800839e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17799960,298.5315856933594,303.1499938964844,285.1499938964844,0.0,-0.0,285.2405090332031,0.0,0.0,9.57022057264112e-05,298.6219482421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2407531738281,0.0,0.0,0.0001007791579468,299.06280517578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2432556152344,0.0,0.0,7.443519280059263e-05,298.3552551269531,303.1499938964844,285.1499938964844,0.0,-0.0,285.2406311035156,0.0,0.0,0.000100779121567,298.481201171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2389221191406,0.0,0.0,0.0004780519811902,285.2740783691406,294.1499938964844,293.1392822265625,292.0313720703125,294.0682983398437,293.13165283203125,286.0728759765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010197138180956,8.16926348790048e-09,0.001019705669023,-0.0204532127827405,0.0,0.0,0.0,-0.0088626695796847,60.0,10.520010948181152,-0.0,-7.089509068691768e-08,0.0,281.2528381347656,283.7752990722656,296.951416015625,298.739990234375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-2.029750973601678e-21,-1.014875486800839e-21,-1.014875486800839e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17800020,298.5302734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.2447509765625,0.0,0.0,9.573602437740192e-05,298.6206970214844,303.1499938964844,285.1499938964844,0.0,-0.0,285.2449951171875,0.0,0.0,0.0001008147664833,299.0608825683594,303.1499938964844,285.1499938964844,0.0,-0.0,285.2474365234375,0.0,0.0,7.446148811141029e-05,298.3528747558594,303.1499938964844,285.1499938964844,0.0,-0.0,285.244873046875,0.0,0.0,0.0001008147301035,298.4808044433594,303.1499938964844,285.1499938964844,0.0,-0.0,285.2431945800781,0.0,0.0,0.0004782208998221,285.27947998046875,294.1499938964844,293.1445617675781,292.0297546386719,294.0517578125,293.13494873046875,286.0805358886719,0.0,0.0,0.0,0.0,1.0,1.0,-0.001020073890686,8.211371138600043e-09,0.0010200656251981,-0.0205634851008653,0.0,0.0,0.0,-0.0088835442438721,60.0,10.50882339477539,-0.0,-7.094516973893408e-08,0.0,281.2528381347656,283.7752990722656,296.951416015625,298.739990234375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-2.029750973601678e-21,-1.014875486800839e-21,-1.014875486800839e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17800080,298.5302734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.2447509765625,0.0,0.0,9.573602437740192e-05,298.6206970214844,303.1499938964844,285.1499938964844,0.0,-0.0,285.2449951171875,0.0,0.0,0.0001008147664833,299.0608825683594,303.1499938964844,285.1499938964844,0.0,-0.0,285.2474365234375,0.0,0.0,7.446148811141029e-05,298.3528747558594,303.1499938964844,285.1499938964844,0.0,-0.0,285.244873046875,0.0,0.0,0.0001008147301035,298.4808044433594,303.1499938964844,285.1499938964844,0.0,-0.0,285.2431945800781,0.0,0.0,0.0004782208998221,285.27947998046875,294.1499938964844,293.1445617675781,292.0297546386719,294.0517578125,293.13494873046875,286.0805358886719,0.0,0.0,0.0,0.0,1.0,1.0,-0.001020073890686,8.211371138600043e-09,0.0010200656251981,-0.0205634851008653,0.0,0.0,0.0,-0.0088835442438721,60.0,10.50882339477539,-0.0,-7.094516973893408e-08,0.0,281.2528381347656,283.7752990722656,296.951416015625,298.739990234375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-2.029750973601678e-21,-1.014875486800839e-21,-1.014875486800839e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17800140,298.52899169921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2490234375,0.0,0.0,9.576969023328274e-05,298.61944580078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.249267578125,0.0,0.0,0.0001008502222248,299.0589599609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.2516784667969,0.0,0.0,7.448767428286374e-05,298.3504943847656,303.1499938964844,285.1499938964844,0.0,-0.0,285.2491455078125,0.0,0.0,0.000100850185845,298.4804077148437,303.1499938964844,285.1499938964844,0.0,-0.0,285.2474670410156,0.0,0.0,0.0004783890908583,285.2849426269531,294.1499938964844,293.1499938964844,292.0279541015625,294.0355834960937,293.1388244628906,286.0881652832031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010204323334619,8.253294048188309e-09,0.0010204241843894,-0.0206732749938964,0.0,0.0,0.0,-0.0089043276384472,60.0,10.497233390808104,-0.0,-7.099504983898441e-08,0.0,281.2528381347656,283.7752990722656,296.951416015625,298.739990234375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-2.029750973601678e-21,-1.014875486800839e-21,-1.014875486800839e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17800200,298.52899169921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2490234375,0.0,0.0,9.576969023328274e-05,298.61944580078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.249267578125,0.0,0.0,0.0001008502222248,299.0589599609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.2516784667969,0.0,0.0,7.448767428286374e-05,298.3504943847656,303.1499938964844,285.1499938964844,0.0,-0.0,285.2491455078125,0.0,0.0,0.000100850185845,298.4804077148437,303.1499938964844,285.1499938964844,0.0,-0.0,285.2474670410156,0.0,0.0,0.0004783890908583,285.2849426269531,294.1499938964844,293.1499938964844,292.0279541015625,294.0355834960937,293.1388244628906,286.0881652832031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010204323334619,8.253294048188309e-09,0.0010204241843894,-0.0206732749938964,0.0,0.0,0.0,-0.0089043276384472,60.0,10.497233390808104,-0.0,-7.099504983898441e-08,0.0,281.2528381347656,283.7752990722656,296.951416015625,298.739990234375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-2.029750973601678e-21,-1.014875486800839e-21,-1.014875486800839e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17800260,298.5277099609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.2533569335937,0.0,0.0,9.580218465998767e-05,298.61822509765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2535705566406,0.0,0.0,0.0001008844265015,299.0570373535156,303.1499938964844,285.1499938964844,0.0,-0.0,285.2559814453125,0.0,0.0,7.45129436836578e-05,298.34814453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2534484863281,0.0,0.0,0.0001008843973977,298.48004150390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2518005371094,0.0,0.0,0.000478551373817,285.2904357910156,294.1499938964844,293.1554260253906,292.0260009765625,294.019775390625,293.14312744140625,286.0958251953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010207783197984,8.293745246135131e-09,0.0010207700543105,-0.0207792092114686,0.0,0.0,0.0,-0.0089243808761239,60.0,10.48526668548584,-0.0,-7.104319621475953e-08,0.0,281.2528381347656,283.7752990722656,296.951416015625,298.739990234375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-2.029750973601678e-21,-1.014875486800839e-21,-1.014875486800839e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17800320,298.5277099609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.2533569335937,0.0,0.0,9.580218465998767e-05,298.61822509765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2535705566406,0.0,0.0,0.0001008844265015,299.0570373535156,303.1499938964844,285.1499938964844,0.0,-0.0,285.2559814453125,0.0,0.0,7.45129436836578e-05,298.34814453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2534484863281,0.0,0.0,0.0001008843973977,298.48004150390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2518005371094,0.0,0.0,0.000478551373817,285.2904357910156,294.1499938964844,293.1554260253906,292.0260009765625,294.019775390625,293.14312744140625,286.0958251953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010207783197984,8.293745246135131e-09,0.0010207700543105,-0.0207792092114686,0.0,0.0,0.0,-0.0089243808761239,60.0,10.48526668548584,-0.0,-7.104319621475953e-08,0.0,281.2528381347656,283.7752990722656,296.951416015625,298.739990234375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-2.029750973601678e-21,-1.014875486800839e-21,-1.014875486800839e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17800380,298.5264587402344,303.1499938964844,285.1499938964844,0.0,-0.0,285.2577209472656,0.0,0.0,9.58322998485528e-05,298.61700439453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2579345703125,0.0,0.0,0.0001009161424008,299.0551452636719,303.1499938964844,285.1499938964844,0.0,-0.0,285.26031494140625,0.0,0.0,7.453636499121785e-05,298.3458251953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2578125,0.0,0.0,0.0001009161132969,298.47967529296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2561950683594,0.0,0.0,0.0004787018406204,285.29595947265625,294.1499938964844,293.16070556640625,292.02398681640625,294.00439453125,293.147705078125,286.1034545898437,0.0,0.0,0.0,0.0,1.0,1.0,-0.00102109904401,8.33124591537171e-09,0.0010210906621068,-0.0208774134516716,0.0,0.0,0.0,-0.0089429719373583,60.0,10.472898483276367,-0.0,-7.108783961484735e-08,0.0,281.2528381347656,283.7752990722656,296.951416015625,298.739990234375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-2.029750973601678e-21,-1.014875486800839e-21,-1.014875486800839e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17800440,298.5264587402344,303.1499938964844,285.1499938964844,0.0,-0.0,285.2577209472656,0.0,0.0,9.58322998485528e-05,298.61700439453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2579345703125,0.0,0.0,0.0001009161424008,299.0551452636719,303.1499938964844,285.1499938964844,0.0,-0.0,285.26031494140625,0.0,0.0,7.453636499121785e-05,298.3458251953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2578125,0.0,0.0,0.0001009161132969,298.47967529296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2561950683594,0.0,0.0,0.0004787018406204,285.29595947265625,294.1499938964844,293.16070556640625,292.02398681640625,294.00439453125,293.147705078125,286.1034545898437,0.0,0.0,0.0,0.0,1.0,1.0,-0.00102109904401,8.33124591537171e-09,0.0010210906621068,-0.0208774134516716,0.0,0.0,0.0,-0.0089429719373583,60.0,10.472898483276367,-0.0,-7.108783961484735e-08,0.0,281.2528381347656,283.7752990722656,296.951416015625,298.739990234375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-2.029750973601678e-21,-1.014875486800839e-21,-1.014875486800839e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17800500,298.5258178710937,303.1499938964844,285.1499938964844,0.0,-0.0,285.2599182128906,0.0,0.0,9.584654617356136e-05,298.6164245605469,303.1499938964844,285.1499938964844,0.0,-0.0,285.2601318359375,0.0,0.0,0.0001009311454254,299.05419921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2624816894531,0.0,0.0,7.454744627466425e-05,298.3446655273437,303.1499938964844,285.1499938964844,0.0,-0.0,285.260009765625,0.0,0.0,0.0001009311163215,298.4794616699219,303.1499938964844,285.1499938964844,0.0,-0.0,285.2584228515625,0.0,0.0,0.0004787729994859,285.2987365722656,294.1499938964844,293.16326904296875,292.02294921875,293.996826171875,293.1500549316406,286.1072692871094,0.0,0.0,0.0,0.0,1.0,1.0,-0.001021250616759,8.348984614769961e-09,0.0010212422348558,-0.0209238696843385,0.0,0.0,0.0,-0.0089517645537853,60.0,10.46658420562744,-0.0,-7.110896405038147e-08,0.0,281.2528381347656,283.7752990722656,296.951416015625,298.739990234375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-2.029750973601678e-21,-1.014875486800839e-21,-1.014875486800839e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17800560,298.52520751953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2621154785156,0.0,0.0,9.58598539000377e-05,298.6158142089844,303.1499938964844,285.1499938964844,0.0,-0.0,285.2623596191406,0.0,0.0,0.0001009451589197,299.05328369140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2646789550781,0.0,0.0,7.455779268639162e-05,298.3435363769531,303.1499938964844,285.1499938964844,0.0,-0.0,285.2622375488281,0.0,0.0,0.0001009451225399,298.47930908203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2606201171875,0.0,0.0,0.0004788394726347,285.3015441894531,294.1499938964844,293.16571044921875,292.0219421386719,293.9893798828125,293.1524353027344,286.111083984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010213921777904,8.365545589583691e-09,0.0010213837958872,-0.0209672376513481,0.0,0.0,0.0,-0.0089599741622805,60.0,10.460176467895508,-0.0,-7.112868871672617e-08,0.0,281.2528381347656,283.7752990722656,296.951416015625,298.739990234375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-2.029750973601678e-21,-1.014875486800839e-21,-1.014875486800839e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17800620,298.52398681640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2665710449219,0.0,0.0,9.588350803824142e-05,298.6146545410156,303.1499938964844,285.1499938964844,0.0,-0.0,285.26678466796875,0.0,0.0,0.0001009700645226,299.0514221191406,303.1499938964844,285.1499938964844,0.0,-0.0,285.26910400390625,0.0,0.0,7.457619358319789e-05,298.3412780761719,303.1499938964844,285.1499938964844,0.0,-0.0,285.26666259765625,0.0,0.0,0.0001009700281429,298.4789428710937,303.1499938964844,285.1499938964844,0.0,-0.0,285.2651062011719,0.0,0.0,0.0004789576341863,285.3071594238281,294.1499938964844,293.1702575683594,292.0199279785156,293.97467041015625,293.1571044921875,286.1186828613281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010216442169621,8.394991368732008e-09,0.0010216358350589,-0.0210443492978811,0.0,0.0,0.0,-0.0089745735749602,60.0,10.44710922241211,-0.0,-7.116376821159065e-08,0.0,281.2528381347656,283.7752990722656,296.951416015625,298.739990234375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-2.029750973601678e-21,-1.014875486800839e-21,-1.014875486800839e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17800680,298.52398681640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2665710449219,0.0,0.0,9.588350803824142e-05,298.6146545410156,303.1499938964844,285.1499938964844,0.0,-0.0,285.26678466796875,0.0,0.0,0.0001009700645226,299.0514221191406,303.1499938964844,285.1499938964844,0.0,-0.0,285.26910400390625,0.0,0.0,7.457619358319789e-05,298.3412780761719,303.1499938964844,285.1499938964844,0.0,-0.0,285.26666259765625,0.0,0.0,0.0001009700281429,298.4789428710937,303.1499938964844,285.1499938964844,0.0,-0.0,285.2651062011719,0.0,0.0,0.0004789576341863,285.3071594238281,294.1499938964844,293.1702575683594,292.0199279785156,293.97467041015625,293.1571044921875,286.1186828613281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010216442169621,8.394991368732008e-09,0.0010216358350589,-0.0210443492978811,0.0,0.0,0.0,-0.0089745735749602,60.0,10.44710922241211,-0.0,-7.116376821159065e-08,0.0,281.2528381347656,283.7752990722656,296.951416015625,298.739990234375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-2.029750973601678e-21,-1.014875486800839e-21,-1.014875486800839e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17800740,298.52276611328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.27105712890625,0.0,0.0,9.590223635314032e-05,298.6134948730469,303.1499938964844,285.1499938964844,0.0,-0.0,285.2712707519531,0.0,0.0,0.0001009897896437,299.049560546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2735595703125,0.0,0.0,7.459076005034149e-05,298.339111328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2711486816406,0.0,0.0,0.0001009897605399,298.47857666015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.26959228515625,0.0,0.0,0.0004790512030012,285.31280517578125,294.1499938964844,293.1742553710937,292.0179748535156,293.9602966308594,293.16162109375,286.1263122558594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010218436364084,8.418307828605975e-09,0.0010218352545052,-0.021105408668518,0.0,0.0,0.0,-0.0089861322194337,60.0,10.433645248413086,-0.0,-7.119155043255887e-08,0.0,281.2528381347656,283.7752990722656,296.951416015625,298.739990234375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-2.029750973601678e-21,-1.014875486800839e-21,-1.014875486800839e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17800800,298.52276611328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.27105712890625,0.0,0.0,9.590223635314032e-05,298.6134948730469,303.1499938964844,285.1499938964844,0.0,-0.0,285.2712707519531,0.0,0.0,0.0001009897896437,299.049560546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2735595703125,0.0,0.0,7.459076005034149e-05,298.339111328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2711486816406,0.0,0.0,0.0001009897605399,298.47857666015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.26959228515625,0.0,0.0,0.0004790512030012,285.31280517578125,294.1499938964844,293.1742553710937,292.0179748535156,293.9602966308594,293.16162109375,286.1263122558594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010218436364084,8.418307828605975e-09,0.0010218352545052,-0.021105408668518,0.0,0.0,0.0,-0.0089861322194337,60.0,10.433645248413086,-0.0,-7.119155043255887e-08,0.0,281.2528381347656,283.7752990722656,296.951416015625,298.739990234375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-2.029750973601678e-21,-1.014875486800839e-21,-1.014875486800839e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17800860,298.52154541015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.27557373046875,0.0,0.0,9.591536945663393e-05,298.6123352050781,303.1499938964844,285.1499938964844,0.0,-0.0,285.2758178710937,0.0,0.0,0.0001010036139632,299.0477294921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2780456542969,0.0,0.0,7.460096821887419e-05,298.33697509765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.27569580078125,0.0,0.0,0.0001010035775834,298.4782409667969,303.1499938964844,285.1499938964844,0.0,-0.0,285.2741394042969,0.0,0.0,0.0004791168030351,285.3185119628906,294.1499938964844,293.177490234375,292.0161437988281,293.9462585449219,293.1658020019531,286.1339111328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010219833347946,8.434639653387421e-09,0.0010219749528914,-0.0211481787264347,0.0,0.0,0.0,-0.0089942291378974,60.0,10.419827461242676,-0.0,-7.121101219809135e-08,0.0,281.2528381347656,283.7752990722656,296.951416015625,298.739990234375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-2.029750973601678e-21,-1.014875486800839e-21,-1.014875486800839e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17800920,298.52154541015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.27557373046875,0.0,0.0,9.591536945663393e-05,298.6123352050781,303.1499938964844,285.1499938964844,0.0,-0.0,285.2758178710937,0.0,0.0,0.0001010036139632,299.0477294921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2780456542969,0.0,0.0,7.460096821887419e-05,298.33697509765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.27569580078125,0.0,0.0,0.0001010035775834,298.4782409667969,303.1499938964844,285.1499938964844,0.0,-0.0,285.2741394042969,0.0,0.0,0.0004791168030351,285.3185119628906,294.1499938964844,293.177490234375,292.0161437988281,293.9462585449219,293.1658020019531,286.1339111328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010219833347946,8.434639653387421e-09,0.0010219749528914,-0.0211481787264347,0.0,0.0,0.0,-0.0089942291378974,60.0,10.419827461242676,-0.0,-7.121101219809135e-08,0.0,281.2528381347656,283.7752990722656,296.951416015625,298.739990234375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-2.029750973601678e-21,-1.014875486800839e-21,-1.014875486800839e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17800980,298.52081298828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2783203125,0.0,0.0,9.591998968971892e-05,298.61163330078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2785339355469,0.0,0.0,0.0001010084815789,299.046630859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.28076171875,0.0,0.0,7.460456254193559e-05,298.3357238769531,303.1499938964844,285.1499938964844,0.0,-0.0,285.2784423828125,0.0,0.0,0.000101008452475,298.4780578613281,303.1499938964844,285.1499938964844,0.0,-0.0,285.27691650390625,0.0,0.0,0.0004791398823726,285.3219299316406,294.1499938964844,293.17901611328125,292.01513671875,293.9379577636719,293.1680908203125,286.13848876953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010220323456451,8.440386167762881e-09,0.0010220238473266,-0.0211632251739501,0.0,0.0,0.0,-0.0089970771223306,60.0,10.411355018615724,-0.0,-7.121786183006408e-08,0.0,281.2528381347656,283.7752990722656,296.951416015625,298.739990234375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-2.029750973601678e-21,-1.014875486800839e-21,-1.014875486800839e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17801040,298.52032470703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2801513671875,0.0,0.0,9.592184505891056e-05,298.6111755371094,303.1499938964844,285.1499938964844,0.0,-0.0,285.2803649902344,0.0,0.0,0.0001010104388114,299.0458984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.2825927734375,0.0,0.0,7.460601045750082e-05,298.3349304199219,303.1499938964844,285.1499938964844,0.0,-0.0,285.2802734375,0.0,0.0,0.0001010104024317,298.4779357910156,303.1499938964844,285.1499938964844,0.0,-0.0,285.2787475585937,0.0,0.0,0.0004791491664946,285.32421875,294.1499938964844,293.17987060546875,292.0144958496094,293.9324951171875,293.16949462890625,286.1415100097656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010220522526651,8.442690102583583e-09,0.0010220437543466,-0.0211692601442337,0.0,0.0,0.0,-0.0089982198551297,60.0,10.405653953552246,-0.0,-7.12206045250241e-08,0.0,281.2528381347656,283.7752990722656,296.951416015625,298.739990234375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-2.029750973601678e-21,-1.014875486800839e-21,-1.014875486800839e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17801100,298.51971435546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.282470703125,0.0,0.0,9.592199785402045e-05,298.610595703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2826843261719,0.0,0.0,0.0001010105916066,299.04498291015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2848815917969,0.0,0.0,7.460611959686503e-05,298.3339233398437,303.1499938964844,285.1499938964844,0.0,-0.0,285.2825622558594,0.0,0.0,0.0001010105625027,298.4777526855469,303.1499938964844,285.1499938964844,0.0,-0.0,285.2810363769531,0.0,0.0,0.0004791499231941,285.3270874023437,294.1499938964844,293.1806945800781,292.0137634277344,293.9257202148437,293.1711120605469,286.14532470703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010220534168183,8.442862409197005e-09,0.0010220450349152,-0.0211697109043598,0.0,0.0,0.0,-0.0089983036741614,60.0,10.398418426513672,-0.0,-7.122081058241747e-08,0.0,281.2528381347656,283.7752990722656,296.951416015625,298.739990234375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-2.029750973601678e-21,-1.014875486800839e-21,-1.014875486800839e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17801160,298.51910400390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2847595214844,0.0,0.0,9.59203389356844e-05,298.61004638671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.28497314453125,0.0,0.0,0.0001010088453767,299.0440979003906,303.1499938964844,285.1499938964844,0.0,-0.0,285.28717041015625,0.0,0.0,7.460483175236732e-05,298.3329467773437,303.1499938964844,285.1499938964844,0.0,-0.0,285.2848815917969,0.0,0.0,0.0001010088162729,298.47760009765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.28338623046875,0.0,0.0,0.0004791416286025,285.3299865722656,294.1499938964844,293.18121337890625,292.0130920410156,293.9190368652344,293.17254638671875,286.14910888671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010220356052741,8.440786736230166e-09,0.0010220271069556,-0.0211642757058143,0.0,0.0,0.0,-0.0089972745627164,60.0,10.391109466552734,-0.0,-7.121833789369705e-08,0.0,281.2528381347656,283.7752990722656,296.951416015625,298.739990234375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-2.029750973601678e-21,-1.014875486800839e-21,-1.014875486800839e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17801220,298.5179138183594,303.1499938964844,285.1499938964844,0.0,-0.0,285.2894287109375,0.0,0.0,9.591159323463216e-05,298.60888671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2896423339844,0.0,0.0,0.0001009996340144,299.04229736328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2917785644531,0.0,0.0,7.459802873199806e-05,298.3310546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2895202636719,0.0,0.0,0.0001009996049106,298.477294921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2880249023437,0.0,0.0,0.000479097943753,285.3357849121094,294.1499938964844,293.1814270019531,292.011962890625,293.9057922363281,293.1748962402344,286.1567077636719,0.0,0.0,0.0,0.0,1.0,1.0,-0.001021942589432,8.429866582559953e-09,0.0010219342075288,-0.0211356785148382,0.0,0.0,0.0,-0.0089918635785579,60.0,10.376285552978516,-0.0,-7.12053207507779e-08,0.0,281.2528381347656,283.7752990722656,296.951416015625,298.739990234375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-2.029750973601678e-21,-1.014875486800839e-21,-1.014875486800839e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17801280,298.5179138183594,303.1499938964844,285.1499938964844,0.0,-0.0,285.2894287109375,0.0,0.0,9.591159323463216e-05,298.60888671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2896423339844,0.0,0.0,0.0001009996340144,299.04229736328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2917785644531,0.0,0.0,7.459802873199806e-05,298.3310546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2895202636719,0.0,0.0,0.0001009996049106,298.477294921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2880249023437,0.0,0.0,0.000479097943753,285.3357849121094,294.1499938964844,293.1814270019531,292.011962890625,293.9057922363281,293.1748962402344,286.1567077636719,0.0,0.0,0.0,0.0,1.0,1.0,-0.001021942589432,8.429866582559953e-09,0.0010219342075288,-0.0211356785148382,0.0,0.0,0.0,-0.0089918635785579,60.0,10.376285552978516,-0.0,-7.12053207507779e-08,0.0,281.2528381347656,283.7752990722656,296.951416015625,298.739990234375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-2.029750973601678e-21,-1.014875486800839e-21,-1.014875486800839e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
