time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17801340,298.51666259765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2940979003906,0.0,0.0,9.5892530225683e-05,298.6077575683594,303.1499938964844,285.1499938964844,0.0,-0.0,285.2943115234375,0.0,0.0,0.0001009795596473,299.0404968261719,303.1499938964844,285.1499938964844,0.0,-0.0,285.29644775390625,0.0,0.0,7.458320033038035e-05,298.32928466796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.294189453125,0.0,0.0,0.0001009795232675,298.4770202636719,303.1499938964844,285.1499938964844,0.0,-0.0,285.292724609375,0.0,0.0,0.0004790027160197,285.34161376953125,294.1499938964844,293.1802978515625,292.0111694335937,293.89276123046875,293.1763000488281,286.1642761230469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010217392118647,8.406087381729321e-09,0.0010217308299615,-0.0210734065622091,0.0,0.0,0.0,-0.0089800748974084,60.0,10.361084938049316,-0.0,-7.11769843064758e-08,0.0,281.2528381347656,283.7752990722656,296.951416015625,298.739990234375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-2.029750973601678e-21,-1.014875486800839e-21,-1.014875486800839e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17801400,298.51666259765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2940979003906,0.0,0.0,9.5892530225683e-05,298.6077575683594,303.1499938964844,285.1499938964844,0.0,-0.0,285.2943115234375,0.0,0.0,0.0001009795596473,299.0404968261719,303.1499938964844,285.1499938964844,0.0,-0.0,285.29644775390625,0.0,0.0,7.458320033038035e-05,298.32928466796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.294189453125,0.0,0.0,0.0001009795232675,298.4770202636719,303.1499938964844,285.1499938964844,0.0,-0.0,285.292724609375,0.0,0.0,0.0004790027160197,285.34161376953125,294.1499938964844,293.1802978515625,292.0111694335937,293.89276123046875,293.1763000488281,286.1642761230469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010217392118647,8.406087381729321e-09,0.0010217308299615,-0.0210734065622091,0.0,0.0,0.0,-0.0089800748974084,60.0,10.361084938049316,-0.0,-7.11769843064758e-08,0.0,281.2528381347656,283.7752990722656,296.951416015625,298.739990234375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-2.029750973601678e-21,-1.014875486800839e-21,-1.014875486800839e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17801460,298.51544189453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.298828125,0.0,0.0,9.586394298821688e-05,298.6065979003906,303.1499938964844,285.1499938964844,0.0,-0.0,285.2990417480469,0.0,0.0,0.0001009494517347,299.0387268066406,303.1499938964844,285.1499938964844,0.0,-0.0,285.3011474609375,0.0,0.0,7.45609650039114e-05,298.3276062011719,303.1499938964844,285.1499938964844,0.0,-0.0,285.2989196777344,0.0,0.0,0.0001009494226309,298.47674560546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2974853515625,0.0,0.0,0.0004788599326275,285.34747314453125,294.1499938964844,293.177734375,292.0107421875,293.87994384765625,293.1766662597656,286.1718444824219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010214344365522,8.370445669925175e-09,0.0010214261710643,-0.0209800694137811,0.0,0.0,0.0,-0.0089624058455228,60.0,10.345587730407717,-0.0,-7.113452227258676e-08,0.0,281.2528381347656,283.7752990722656,296.951416015625,298.739990234375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-2.029750973601678e-21,-1.014875486800839e-21,-1.014875486800839e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17801520,298.51544189453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.298828125,0.0,0.0,9.586394298821688e-05,298.6065979003906,303.1499938964844,285.1499938964844,0.0,-0.0,285.2990417480469,0.0,0.0,0.0001009494517347,299.0387268066406,303.1499938964844,285.1499938964844,0.0,-0.0,285.3011474609375,0.0,0.0,7.45609650039114e-05,298.3276062011719,303.1499938964844,285.1499938964844,0.0,-0.0,285.2989196777344,0.0,0.0,0.0001009494226309,298.47674560546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2974853515625,0.0,0.0,0.0004788599326275,285.34747314453125,294.1499938964844,293.177734375,292.0107421875,293.87994384765625,293.1766662597656,286.1718444824219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010214344365522,8.370445669925175e-09,0.0010214261710643,-0.0209800694137811,0.0,0.0,0.0,-0.0089624058455228,60.0,10.345587730407717,-0.0,-7.113452227258676e-08,0.0,281.2528381347656,283.7752990722656,296.951416015625,298.739990234375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-2.029750973601678e-21,-1.014875486800839e-21,-1.014875486800839e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17801580,298.5141906738281,303.1499938964844,285.1499938964844,0.0,-0.0,285.3035888671875,0.0,0.0,9.582398342899978e-05,298.60546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.30377197265625,0.0,0.0,0.0001009073748718,299.03692626953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.30584716796875,0.0,0.0,7.452988211298361e-05,298.3260498046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3036804199219,0.0,0.0,0.000100907345768,298.4764709472656,303.1499938964844,285.1499938964844,0.0,-0.0,285.30224609375,0.0,0.0,0.0004786603385582,285.35333251953125,294.1499938964844,293.1735534667969,292.0107727050781,293.8672790527344,293.17584228515625,286.1794128417969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010210085893049,8.32064195321891e-09,0.0010210003238171,-0.0208496432751417,0.0,0.0,0.0,-0.0089377155527472,60.0,10.329774856567385,-0.0,-7.107521327043288e-08,0.0,281.2528381347656,283.7752990722656,296.951416015625,298.739990234375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-2.029750973601678e-21,-1.014875486800839e-21,-1.014875486800839e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17801640,298.5141906738281,303.1499938964844,285.1499938964844,0.0,-0.0,285.3035888671875,0.0,0.0,9.582398342899978e-05,298.60546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.30377197265625,0.0,0.0,0.0001009073748718,299.03692626953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.30584716796875,0.0,0.0,7.452988211298361e-05,298.3260498046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3036804199219,0.0,0.0,0.000100907345768,298.4764709472656,303.1499938964844,285.1499938964844,0.0,-0.0,285.30224609375,0.0,0.0,0.0004786603385582,285.35333251953125,294.1499938964844,293.1735534667969,292.0107727050781,293.8672790527344,293.17584228515625,286.1794128417969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010210085893049,8.32064195321891e-09,0.0010210003238171,-0.0208496432751417,0.0,0.0,0.0,-0.0089377155527472,60.0,10.329774856567385,-0.0,-7.107521327043288e-08,0.0,281.2528381347656,283.7752990722656,296.951416015625,298.739990234375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-2.029750973601678e-21,-1.014875486800839e-21,-1.014875486800839e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17801700,298.5135803222656,303.1499938964844,285.1499938964844,0.0,-0.0,285.30596923828125,0.0,0.0,9.579897596267985e-05,298.6048889160156,303.1499938964844,285.1499938964844,0.0,-0.0,285.3061828613281,0.0,0.0,0.0001008810359053,299.0360412597656,303.1499938964844,285.1499938964844,0.0,-0.0,285.3082275390625,0.0,0.0,7.451042620232329e-05,298.3253173828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3060607910156,0.0,0.0,0.0001008810068015,298.4763488769531,303.1499938964844,285.1499938964844,0.0,-0.0,285.3046569824219,0.0,0.0,0.0004785353958141,285.3562927246094,294.1499938964844,293.1708374023437,292.0109558105469,293.8609924316406,293.17486572265625,286.1831970214844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010207417653873,8.289466002509016e-09,0.0010207334998995,-0.0207680016756057,0.0,0.0,0.0,-0.0089222593232989,60.0,10.321741104125977,-0.0,-7.103810162334413e-08,0.0,281.2528381347656,283.7752990722656,296.951416015625,298.739990234375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-2.029750973601678e-21,-1.014875486800839e-21,-1.014875486800839e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17801760,298.512939453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3083801269531,0.0,0.0,9.577137097949162e-05,298.60430908203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3085632324219,0.0,0.0,0.0001008519684546,299.0351867675781,303.1499938964844,285.1499938964844,0.0,-0.0,285.3106384277344,0.0,0.0,7.448896212736145e-05,298.3246459960937,303.1499938964844,285.1499938964844,0.0,-0.0,285.3084716796875,0.0,0.0,0.0001008519393508,298.4762268066406,303.1499938964844,285.1499938964844,0.0,-0.0,285.3070678710937,0.0,0.0,0.0004783975309692,285.3592529296875,294.1499938964844,293.16766357421875,292.0112609863281,293.854736328125,293.1735534667969,286.1869506835937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010204472346231,8.25506596413561e-09,0.0010204389691352,-0.0206779148429632,0.0,0.0,0.0,-0.0089052049443125,60.0,10.313650131225586,-0.0,-7.099716015090962e-08,0.0,281.2528381347656,283.7752990722656,296.951416015625,298.739990234375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-2.029750973601678e-21,-1.014875486800839e-21,-1.014875486800839e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17801820,298.5116577148437,303.1499938964844,285.1499938964844,0.0,-0.0,285.3132019042969,0.0,0.0,9.570850670570508e-05,298.6031494140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3133850097656,0.0,0.0,0.0001007857717922,299.0334167480469,303.1499938964844,285.1499938964844,0.0,-0.0,285.3154296875,0.0,0.0,7.444006769219413e-05,298.3233337402344,303.1499938964844,285.1499938964844,0.0,-0.0,285.31329345703125,0.0,0.0,0.0001007857426884,298.4760131835937,303.1499938964844,285.1499938964844,0.0,-0.0,285.3118896484375,0.0,0.0,0.0004780835297424,285.3652038574219,294.1499938964844,293.15985107421875,292.0122985839844,293.8423156738281,293.1700744628906,286.19451904296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010197779629379,8.176723298447541e-09,0.0010197698138654,-0.0204727482050657,0.0,0.0,0.0,-0.0088663697242736,60.0,10.297313690185549,-0.0,-7.090395826025997e-08,0.0,281.2528381347656,283.7752990722656,296.951416015625,298.739990234375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-2.029750973601678e-21,-1.014875486800839e-21,-1.014875486800839e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17801880,298.5116577148437,303.1499938964844,285.1499938964844,0.0,-0.0,285.3132019042969,0.0,0.0,9.570850670570508e-05,298.6031494140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3133850097656,0.0,0.0,0.0001007857717922,299.0334167480469,303.1499938964844,285.1499938964844,0.0,-0.0,285.3154296875,0.0,0.0,7.444006769219413e-05,298.3233337402344,303.1499938964844,285.1499938964844,0.0,-0.0,285.31329345703125,0.0,0.0,0.0001007857426884,298.4760131835937,303.1499938964844,285.1499938964844,0.0,-0.0,285.3118896484375,0.0,0.0,0.0004780835297424,285.3652038574219,294.1499938964844,293.15985107421875,292.0122985839844,293.8423156738281,293.1700744628906,286.19451904296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010197779629379,8.176723298447541e-09,0.0010197698138654,-0.0204727482050657,0.0,0.0,0.0,-0.0088663697242736,60.0,10.297313690185549,-0.0,-7.090395826025997e-08,0.0,281.2528381347656,283.7752990722656,296.951416015625,298.739990234375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-2.029750973601678e-21,-1.014875486800839e-21,-1.014875486800839e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17801940,298.5103454589844,303.1499938964844,285.1499938964844,0.0,-0.0,285.31805419921875,0.0,0.0,9.56312142079696e-05,298.6019897460937,303.1499938964844,285.1499938964844,0.0,-0.0,285.3182373046875,0.0,0.0,0.0001007043683785,299.0316467285156,303.1499938964844,285.1499938964844,0.0,-0.0,285.3202514648437,0.0,0.0,7.437994645442814e-05,298.3221740722656,303.1499938964844,285.1499938964844,0.0,-0.0,285.3181457519531,0.0,0.0,0.0001007043392746,298.4757995605469,303.1499938964844,285.1499938964844,0.0,-0.0,285.3167724609375,0.0,0.0,0.0004776974092237,285.3711853027344,294.1499938964844,293.1499938964844,292.0138854980469,293.8299255371094,293.1649475097656,286.2020568847656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010189540917053,8.080394131582125e-09,0.0010189460590481,-0.0202204752713441,0.0,0.0,0.0,-0.0088186152279376,60.0,10.280853271484377,-0.0,-7.078945429839224e-08,0.0,281.2528381347656,283.7752990722656,296.951416015625,298.739990234375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-2.029750973601678e-21,-1.014875486800839e-21,-1.014875486800839e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17802000,298.5103454589844,303.1499938964844,285.1499938964844,0.0,-0.0,285.31805419921875,0.0,0.0,9.56312142079696e-05,298.6019897460937,303.1499938964844,285.1499938964844,0.0,-0.0,285.3182373046875,0.0,0.0,0.0001007043683785,299.0316467285156,303.1499938964844,285.1499938964844,0.0,-0.0,285.3202514648437,0.0,0.0,7.437994645442814e-05,298.3221740722656,303.1499938964844,285.1499938964844,0.0,-0.0,285.3181457519531,0.0,0.0,0.0001007043392746,298.4757995605469,303.1499938964844,285.1499938964844,0.0,-0.0,285.3167724609375,0.0,0.0,0.0004776974092237,285.3711853027344,294.1499938964844,293.1499938964844,292.0138854980469,293.8299255371094,293.1649475097656,286.2020568847656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010189540917053,8.080394131582125e-09,0.0010189460590481,-0.0202204752713441,0.0,0.0,0.0,-0.0088186152279376,60.0,10.280853271484377,-0.0,-7.078945429839224e-08,0.0,281.2528381347656,283.7752990722656,296.951416015625,298.739990234375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-2.029750973601678e-21,-1.014875486800839e-21,-1.014875486800839e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17802060,298.5090026855469,303.1499938964844,285.1499938964844,0.0,-0.0,285.32293701171875,0.0,0.0,9.554288408253342e-05,298.6007995605469,303.1499938964844,285.1499938964844,0.0,-0.0,285.3231201171875,0.0,0.0,0.0001006113525363,299.0299072265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3251037597656,0.0,0.0,7.431124686263502e-05,298.3211669921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3230285644531,0.0,0.0,0.0001006113307084,298.4756164550781,303.1499938964844,285.1499938964844,0.0,-0.0,285.3216857910156,0.0,0.0,0.000477256195154,285.3771667480469,294.1499938964844,293.1386413574219,292.01715087890625,293.81756591796875,293.1582946777344,286.2095947265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001018012757413,7.970322180028688e-09,0.0010180048411712,-0.0199322067201137,0.0,0.0,0.0,-0.0087640481069684,60.0,10.265233993530272,-0.0,-7.065872154043974e-08,0.0,281.2528381347656,283.7752990722656,296.951416015625,298.739990234375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-2.029750973601678e-21,-1.014875486800839e-21,-1.014875486800839e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17802120,298.5090026855469,303.1499938964844,285.1499938964844,0.0,-0.0,285.32293701171875,0.0,0.0,9.554288408253342e-05,298.6007995605469,303.1499938964844,285.1499938964844,0.0,-0.0,285.3231201171875,0.0,0.0,0.0001006113525363,299.0299072265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3251037597656,0.0,0.0,7.431124686263502e-05,298.3211669921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3230285644531,0.0,0.0,0.0001006113307084,298.4756164550781,303.1499938964844,285.1499938964844,0.0,-0.0,285.3216857910156,0.0,0.0,0.000477256195154,285.3771667480469,294.1499938964844,293.1386413574219,292.01715087890625,293.81756591796875,293.1582946777344,286.2095947265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001018012757413,7.970322180028688e-09,0.0010180048411712,-0.0199322067201137,0.0,0.0,0.0,-0.0087640481069684,60.0,10.265233993530272,-0.0,-7.065872154043974e-08,0.0,281.2528381347656,283.7752990722656,296.951416015625,298.739990234375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-2.029750973601678e-21,-1.014875486800839e-21,-1.014875486800839e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17802180,298.5080871582031,303.1499938964844,285.1499938964844,0.0,-0.0,285.3262634277344,0.0,0.0,9.547852096147837e-05,298.5999755859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.32647705078125,0.0,0.0,0.0001005435769911,299.0287170410156,303.1499938964844,285.1499938964844,0.0,-0.0,285.32843017578125,0.0,0.0,7.426118099829182e-05,298.320556640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.32635498046875,0.0,0.0,0.0001005435478873,298.4754943847656,303.1499938964844,285.1499938964844,0.0,-0.0,285.32501220703125,0.0,0.0,0.0004769347142428,285.3812561035156,294.1499938964844,293.1304016113281,292.0208740234375,293.8091735839844,293.1529541015625,286.2146911621094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010173268383368,7.890117892372928e-09,0.001017318922095,-0.0197221580892801,0.0,0.0,0.0,-0.0087242871522903,60.0,10.25613021850586,-0.0,-7.05635372355573e-08,0.0,281.2528381347656,283.7752990722656,296.951416015625,298.739990234375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-2.029750973601678e-21,-1.014875486800839e-21,-1.014875486800839e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17802240,298.50762939453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3278503417969,0.0,0.0,9.544761996949092e-05,298.5995788574219,303.1499938964844,285.1499938964844,0.0,-0.0,285.3280334472656,0.0,0.0,0.0001005110389087,299.0281677246094,303.1499938964844,285.1499938964844,0.0,-0.0,285.3299865722656,0.0,0.0,7.423714851029217e-05,298.3202819824219,303.1499938964844,285.1499938964844,0.0,-0.0,285.32794189453125,0.0,0.0,0.0001005110098049,298.4754333496094,303.1499938964844,285.1499938964844,0.0,-0.0,285.3265991210937,0.0,0.0,0.000476780347526,285.3831787109375,294.1499938964844,293.1263732910156,292.0230407714844,293.80523681640625,293.1503601074219,286.21710205078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010169976158067,7.851609140629991e-09,0.0010169898159801,-0.0196213033050298,0.0,0.0,0.0,-0.0087051969021558,60.0,10.252115249633787,-0.0,-7.05178564430753e-08,0.0,281.2528381347656,283.7752990722656,296.951416015625,298.739990234375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-2.029750973601678e-21,-1.014875486800839e-21,-1.014875486800839e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17802300,298.5069274902344,303.1499938964844,285.1499938964844,0.0,-0.0,285.330322265625,0.0,0.0,9.539679012959824e-05,298.5989990234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.3305053710937,0.0,0.0,0.0001004575096885,299.0272827148437,303.1499938964844,285.1499938964844,0.0,-0.0,285.3324584960937,0.0,0.0,7.41976109566167e-05,298.3199157714844,303.1499938964844,285.1499938964844,0.0,-0.0,285.3304138183594,0.0,0.0,0.0001004574805847,298.4753723144531,303.1499938964844,285.1499938964844,0.0,-0.0,285.3290710449219,0.0,0.0,0.0004765264166053,285.3861999511719,294.1499938964844,293.11993408203125,292.02685546875,293.7990417480469,293.1458435058594,286.2208557128906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010164558188989,7.788266920272235e-09,0.0010164480190724,-0.0194554105401039,0.0,0.0,0.0,-0.0086737954989075,60.0,10.246993064880373,-0.0,-7.04427591813328e-08,0.0,281.2528381347656,283.7752990722656,296.951416015625,298.739990234375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-2.029750973601678e-21,-1.014875486800839e-21,-1.014875486800839e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17802360,298.5062255859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.3327941894531,0.0,0.0,9.534466516925022e-05,298.598388671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3329772949219,0.0,0.0,0.0001004026198643,299.02642822265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3349304199219,0.0,0.0,7.415707659674808e-05,298.3195495605469,303.1499938964844,285.1499938964844,0.0,-0.0,285.3328857421875,0.0,0.0,0.0001004025980364,298.47528076171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3315734863281,0.0,0.0,0.0004762660828419,285.38922119140625,294.1499938964844,293.1132507324219,292.0312194824219,293.7928771972656,293.1410522460937,286.224609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010159001685678,7.723318873331664e-09,0.0010158924851566,-0.0192853119224309,0.0,0.0,0.0,-0.0086415959522128,60.0,10.242579460144045,-0.0,-7.036579319219527e-08,0.0,281.2528381347656,283.7752990722656,296.951416015625,298.739990234375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-2.029750973601678e-21,-1.014875486800839e-21,-1.014875486800839e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17802420,298.5047912597656,303.1499938964844,285.1499938964844,0.0,-0.0,285.3377685546875,0.0,0.0,9.523700282443316e-05,298.5971374511719,303.1499938964844,285.1499938964844,0.0,-0.0,285.33795166015625,0.0,0.0,0.0001002892386168,299.0246887207031,303.1499938964844,285.1499938964844,0.0,-0.0,285.3398742675781,0.0,0.0,7.407333032460883e-05,298.3189392089844,303.1499938964844,285.1499938964844,0.0,-0.0,285.3378601074219,0.0,0.0,0.0001002892167889,298.47515869140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3365478515625,0.0,0.0,0.000475728244055,285.3952941894531,294.1499938964844,293.0993347167969,292.0414733886719,293.780517578125,293.1309509277344,286.23211669921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010147531284019,7.589152417608602e-09,0.001014745561406,-0.0189339220523834,0.0,0.0,0.0,-0.0085750864818692,60.0,10.235342025756836,-0.0,-7.020693715276138e-08,0.0,281.2528381347656,283.7752990722656,296.951416015625,298.739990234375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-2.029750973601678e-21,-1.014875486800839e-21,-1.014875486800839e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17802480,298.5047912597656,303.1499938964844,285.1499938964844,0.0,-0.0,285.3377685546875,0.0,0.0,9.523700282443316e-05,298.5971374511719,303.1499938964844,285.1499938964844,0.0,-0.0,285.33795166015625,0.0,0.0,0.0001002892386168,299.0246887207031,303.1499938964844,285.1499938964844,0.0,-0.0,285.3398742675781,0.0,0.0,7.407333032460883e-05,298.3189392089844,303.1499938964844,285.1499938964844,0.0,-0.0,285.3378601074219,0.0,0.0,0.0001002892167889,298.47515869140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3365478515625,0.0,0.0,0.000475728244055,285.3952941894531,294.1499938964844,293.0993347167969,292.0414733886719,293.780517578125,293.1309509277344,286.23211669921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010147531284019,7.589152417608602e-09,0.001014745561406,-0.0189339220523834,0.0,0.0,0.0,-0.0085750864818692,60.0,10.235342025756836,-0.0,-7.020693715276138e-08,0.0,281.2528381347656,283.7752990722656,296.951416015625,298.739990234375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-2.029750973601678e-21,-1.014875486800839e-21,-1.014875486800839e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17802540,298.5033264160156,303.1499938964844,285.1499938964844,0.0,-0.0,285.3427734375,0.0,0.0,9.51225374592468e-05,298.5959167480469,303.1499938964844,285.1499938964844,0.0,-0.0,285.34295654296875,0.0,0.0,0.0001001687051029,299.0229797363281,303.1499938964844,285.1499938964844,0.0,-0.0,285.3448181152344,0.0,0.0,7.398430170724168e-05,298.3184509277344,303.1499938964844,285.1499938964844,0.0,-0.0,285.3428649902344,0.0,0.0,0.0001001686759991,298.4750366210937,303.1499938964844,285.1499938964844,0.0,-0.0,285.341552734375,0.0,0.0,0.0004751564993057,285.4013671875,294.1499938964844,293.0845947265625,292.05352783203125,293.7681579589844,293.1199035644531,286.2395935058594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010135333286598,7.446519845188959e-09,0.0010135258780792,-0.0185603518038988,0.0,0.0,0.0,-0.0085043767467141,60.0,10.231087684631348,-0.0,-7.003825430729195e-08,0.0,281.2528381347656,283.7752990722656,296.951416015625,298.739990234375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-2.029750973601678e-21,-1.014875486800839e-21,-1.014875486800839e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17802600,298.5033264160156,303.1499938964844,285.1499938964844,0.0,-0.0,285.3427734375,0.0,0.0,9.51225374592468e-05,298.5959167480469,303.1499938964844,285.1499938964844,0.0,-0.0,285.34295654296875,0.0,0.0,0.0001001687051029,299.0229797363281,303.1499938964844,285.1499938964844,0.0,-0.0,285.3448181152344,0.0,0.0,7.398430170724168e-05,298.3184509277344,303.1499938964844,285.1499938964844,0.0,-0.0,285.3428649902344,0.0,0.0,0.0001001686759991,298.4750366210937,303.1499938964844,285.1499938964844,0.0,-0.0,285.341552734375,0.0,0.0,0.0004751564993057,285.4013671875,294.1499938964844,293.0845947265625,292.05352783203125,293.7681579589844,293.1199035644531,286.2395935058594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010135333286598,7.446519845188959e-09,0.0010135258780792,-0.0185603518038988,0.0,0.0,0.0,-0.0085043767467141,60.0,10.231087684631348,-0.0,-7.003825430729195e-08,0.0,281.2528381347656,283.7752990722656,296.951416015625,298.739990234375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-2.029750973601678e-21,-1.014875486800839e-21,-1.014875486800839e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17802660,298.5018005371094,303.1499938964844,285.1499938964844,0.0,-0.0,285.3477783203125,0.0,0.0,9.500262240180746e-05,298.5946350097656,303.1499938964844,285.1499938964844,0.0,-0.0,285.34796142578125,0.0,0.0,0.0001000424235826,299.021240234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.3498229980469,0.0,0.0,7.389103120658547e-05,298.31805419921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3478698730469,0.0,0.0,0.0001000424017547,298.47491455078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3466186523437,0.0,0.0,0.0004745574842672,285.407470703125,294.1499938964844,293.069091796875,292.0671691894531,293.7557067871094,293.10797119140625,286.2471008300781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010122555540874,7.297097148750707e-09,0.0010122482199221,-0.0181689895689487,0.0,0.0,0.0,-0.0084303021430969,60.0,10.2294340133667,-0.0,-6.986175549172914e-08,0.0,281.2528381347656,283.7752990722656,296.951416015625,298.739990234375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-2.029750973601678e-21,-1.014875486800839e-21,-1.014875486800839e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17802720,298.5018005371094,303.1499938964844,285.1499938964844,0.0,-0.0,285.3477783203125,0.0,0.0,9.500262240180746e-05,298.5946350097656,303.1499938964844,285.1499938964844,0.0,-0.0,285.34796142578125,0.0,0.0,0.0001000424235826,299.021240234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.3498229980469,0.0,0.0,7.389103120658547e-05,298.31805419921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3478698730469,0.0,0.0,0.0001000424017547,298.47491455078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3466186523437,0.0,0.0,0.0004745574842672,285.407470703125,294.1499938964844,293.069091796875,292.0671691894531,293.7557067871094,293.10797119140625,286.2471008300781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010122555540874,7.297097148750707e-09,0.0010122482199221,-0.0181689895689487,0.0,0.0,0.0,-0.0084303021430969,60.0,10.2294340133667,-0.0,-6.986175549172914e-08,0.0,281.2528381347656,283.7752990722656,296.951416015625,298.739990234375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-2.029750973601678e-21,-1.014875486800839e-21,-1.014875486800839e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17802780,298.5002746582031,303.1499938964844,285.1499938964844,0.0,-0.0,285.35284423828125,0.0,0.0,9.487789066042752e-05,298.5933837890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.35302734375,0.0,0.0,9.991107799578458e-05,299.01953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3548583984375,0.0,0.0,7.379401358775795e-05,298.3177795410156,303.1499938964844,285.1499938964844,0.0,-0.0,285.3529357910156,0.0,0.0,9.991104889195412e-05,298.4748229980469,303.1499938964844,285.1499938964844,0.0,-0.0,285.3516845703125,0.0,0.0,0.0004739344294648,285.41357421875,294.1499938964844,293.0528564453125,292.0820617675781,293.7432556152344,293.0952453613281,286.25457763671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010109263239428,7.141671254373705e-09,0.0010109192226082,-0.0177618972957134,0.0,0.0,0.0,-0.0083532510325312,60.0,10.229905128479004,-0.0,-6.967840704419359e-08,0.0,281.2528381347656,283.7752990722656,296.951416015625,298.739990234375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-2.029750973601678e-21,-1.014875486800839e-21,-1.014875486800839e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17802840,298.5002746582031,303.1499938964844,285.1499938964844,0.0,-0.0,285.35284423828125,0.0,0.0,9.487789066042752e-05,298.5933837890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.35302734375,0.0,0.0,9.991107799578458e-05,299.01953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3548583984375,0.0,0.0,7.379401358775795e-05,298.3177795410156,303.1499938964844,285.1499938964844,0.0,-0.0,285.3529357910156,0.0,0.0,9.991104889195412e-05,298.4748229980469,303.1499938964844,285.1499938964844,0.0,-0.0,285.3516845703125,0.0,0.0,0.0004739344294648,285.41357421875,294.1499938964844,293.0528564453125,292.0820617675781,293.7432556152344,293.0952453613281,286.25457763671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010109263239428,7.141671254373705e-09,0.0010109192226082,-0.0177618972957134,0.0,0.0,0.0,-0.0083532510325312,60.0,10.229905128479004,-0.0,-6.967840704419359e-08,0.0,281.2528381347656,283.7752990722656,296.951416015625,298.739990234375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-2.029750973601678e-21,-1.014875486800839e-21,-1.014875486800839e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17802900,298.4994812011719,303.1499938964844,285.1499938964844,0.0,-0.0,285.3553771972656,0.0,0.0,9.481334564043208e-05,298.5927429199219,303.1499938964844,285.1499938964844,0.0,-0.0,285.3555603027344,0.0,0.0,9.98431132757105e-05,299.0186767578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3573913574219,0.0,0.0,7.37438167561777e-05,298.31768798828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.35546875,0.0,0.0,9.984308417188004e-05,298.47479248046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3542175292969,0.0,0.0,0.0004736120463348,285.4166564941406,294.1499938964844,293.0444641113281,292.0899353027344,293.7369689941406,293.08856201171875,286.25830078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010102385422214,7.0612493630051185e-09,0.0010102314408868,-0.0175512507557868,0.0,0.0,0.0,-0.0083133820444345,60.0,10.23099422454834,-0.0,-6.958362774867055e-08,0.0,281.2528381347656,283.7752990722656,296.951416015625,298.739990234375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-2.029750973601678e-21,-1.014875486800839e-21,-1.014875486800839e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17802960,298.4986572265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.35791015625,0.0,0.0,9.474801481701434e-05,298.59210205078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.35809326171875,0.0,0.0,9.977431182051076e-05,299.017822265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.35992431640625,0.0,0.0,7.369300146820024e-05,298.317626953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3580017089844,0.0,0.0,9.977428271668032e-05,298.4747314453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.35675048828125,0.0,0.0,0.0004732856759801,285.4197082519531,294.1499938964844,293.0359191894531,292.0980224609375,293.7306823730469,293.08172607421875,286.26202392578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010095421457663,6.979839817233824e-09,0.001009535160847,-0.017338017001748,0.0,0.0,0.0,-0.0082730231806635,60.0,10.232421875,-0.0,-6.948775421733444e-08,0.0,281.2528381347656,283.7752990722656,296.951416015625,298.739990234375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-2.029750973601678e-21,-1.014875486800839e-21,-1.014875486800839e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17803020,298.4970397949219,303.1499938964844,285.1499938964844,0.0,-0.0,285.3630065917969,0.0,0.0,9.461536683375016e-05,298.5907897949219,303.1499938964844,285.1499938964844,0.0,-0.0,285.3631896972656,0.0,0.0,9.963462071027608e-05,299.01611328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.364990234375,0.0,0.0,7.358982838923112e-05,298.31756591796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.36309814453125,0.0,0.0,9.963459888240322e-05,298.47467041015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.36187744140625,0.0,0.0,0.0004726230690721,285.4258728027344,294.1499938964844,293.018310546875,292.1147766113281,293.71807861328125,293.06768798828125,286.2695007324219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010081288637593,6.8145529219520995e-09,0.0010081219952553,-0.0169050749391317,0.0,0.0,0.0,-0.0081910844892263,60.0,10.235899925231934,-0.0,-6.929329998683897e-08,0.0,281.2528381347656,283.7752990722656,296.951416015625,298.739990234375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-2.029750973601678e-21,-1.014875486800839e-21,-1.014875486800839e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17803080,298.4970397949219,303.1499938964844,285.1499938964844,0.0,-0.0,285.3630065917969,0.0,0.0,9.461536683375016e-05,298.5907897949219,303.1499938964844,285.1499938964844,0.0,-0.0,285.3631896972656,0.0,0.0,9.963462071027608e-05,299.01611328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.364990234375,0.0,0.0,7.358982838923112e-05,298.31756591796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.36309814453125,0.0,0.0,9.963459888240322e-05,298.47467041015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.36187744140625,0.0,0.0,0.0004726230690721,285.4258728027344,294.1499938964844,293.018310546875,292.1147766113281,293.71807861328125,293.06768798828125,286.2695007324219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010081288637593,6.8145529219520995e-09,0.0010081219952553,-0.0169050749391317,0.0,0.0,0.0,-0.0081910844892263,60.0,10.235899925231934,-0.0,-6.929329998683897e-08,0.0,281.2528381347656,283.7752990722656,296.951416015625,298.739990234375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-2.029750973601678e-21,-1.014875486800839e-21,-1.014875486800839e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17803140,298.495361328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3681335449219,0.0,0.0,9.447849151911214e-05,298.5894775390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3683166503906,0.0,0.0,9.94904839899391e-05,299.014404296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3700866699219,0.0,0.0,7.348336657742038e-05,298.3175964355469,303.1499938964844,285.1499938964844,0.0,-0.0,285.36822509765625,0.0,0.0,9.949046216206624e-05,298.474609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.36700439453125,0.0,0.0,0.000471939361887,285.4320373535156,294.1499938964844,293.00006103515625,292.1320495605469,293.70538330078125,293.0530700683594,286.2769470214844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010066702961921,6.643999572730763e-09,0.0010066636605188,-0.0164583288133144,0.0,0.0,0.0,-0.0081065334379673,60.0,10.240411758422852,-0.0,-6.909293404078198e-08,0.0,281.2528381347656,283.7752990722656,296.951416015625,298.739990234375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-2.029750973601678e-21,-1.014875486800839e-21,-1.014875486800839e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17803200,298.495361328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3681335449219,0.0,0.0,9.447849151911214e-05,298.5894775390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3683166503906,0.0,0.0,9.94904839899391e-05,299.014404296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3700866699219,0.0,0.0,7.348336657742038e-05,298.3175964355469,303.1499938964844,285.1499938964844,0.0,-0.0,285.36822509765625,0.0,0.0,9.949046216206624e-05,298.474609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.36700439453125,0.0,0.0,0.000471939361887,285.4320373535156,294.1499938964844,293.00006103515625,292.1320495605469,293.70538330078125,293.0530700683594,286.2769470214844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010066702961921,6.643999572730763e-09,0.0010066636605188,-0.0164583288133144,0.0,0.0,0.0,-0.0081065334379673,60.0,10.240411758422852,-0.0,-6.909293404078198e-08,0.0,281.2528381347656,283.7752990722656,296.951416015625,298.739990234375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-2.029750973601678e-21,-1.014875486800839e-21,-1.014875486800839e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17803260,298.49365234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.373291015625,0.0,0.0,9.433853847440332e-05,298.5881652832031,303.1499938964844,285.1499938964844,0.0,-0.0,285.3734436035156,0.0,0.0,9.93431094684638e-05,299.0126953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.37518310546875,0.0,0.0,7.33745182515122e-05,298.3177185058594,303.1499938964844,285.1499938964844,0.0,-0.0,285.37335205078125,0.0,0.0,9.934308764059097e-05,298.4745788574219,303.1499938964844,285.1499938964844,0.0,-0.0,285.3721618652344,0.0,0.0,0.0004712402878794,285.4382019042969,294.1499938964844,292.9812316894531,292.1496276855469,293.692626953125,293.0378723144531,286.2843933105469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010051790159195,6.46961773043131e-09,0.0010051724966615,-0.016001546755433,0.0,0.0,0.0,-0.0080200852826237,60.0,10.24557113647461,-0.0,-6.888836878715665e-08,0.0,281.2528381347656,283.7752990722656,296.951416015625,298.739990234375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-2.029750973601678e-21,-1.014875486800839e-21,-1.014875486800839e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17803320,298.49365234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.373291015625,0.0,0.0,9.433853847440332e-05,298.5881652832031,303.1499938964844,285.1499938964844,0.0,-0.0,285.3734436035156,0.0,0.0,9.93431094684638e-05,299.0126953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.37518310546875,0.0,0.0,7.33745182515122e-05,298.3177185058594,303.1499938964844,285.1499938964844,0.0,-0.0,285.37335205078125,0.0,0.0,9.934308764059097e-05,298.4745788574219,303.1499938964844,285.1499938964844,0.0,-0.0,285.3721618652344,0.0,0.0,0.0004712402878794,285.4382019042969,294.1499938964844,292.9812316894531,292.1496276855469,293.692626953125,293.0378723144531,286.2843933105469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010051790159195,6.46961773043131e-09,0.0010051724966615,-0.016001546755433,0.0,0.0,0.0,-0.0080200852826237,60.0,10.24557113647461,-0.0,-6.888836878715665e-08,0.0,281.2528381347656,283.7752990722656,296.951416015625,298.739990234375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-2.029750973601678e-21,-1.014875486800839e-21,-1.014875486800839e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17803380,298.4923095703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.377197265625,0.0,0.0,9.423019218957052e-05,298.5871276855469,303.1499938964844,285.1499938964844,0.0,-0.0,285.3773803710937,0.0,0.0,9.92290151771158e-05,299.01141357421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3791198730469,0.0,0.0,7.329024811042473e-05,298.31787109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.3772888183594,0.0,0.0,9.922899334924296e-05,298.4745483398437,303.1499938964844,285.1499938964844,0.0,-0.0,285.3760986328125,0.0,0.0,0.0004706990730483,285.44293212890625,294.1499938964844,292.96649169921875,292.1630249023437,293.6828308105469,293.02593994140625,286.2900390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010040244087576,6.334614166547681e-09,0.0010040181223303,-0.0156479049474,0.0,0.0,0.0,-0.0079531576484441,60.0,10.24966526031494,-0.0,-6.873020907960381e-08,0.0,281.2528381347656,283.7752990722656,296.951416015625,298.739990234375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-2.029750973601678e-21,-1.014875486800839e-21,-1.014875486800839e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17803440,298.4919128417969,303.1499938964844,285.1499938964844,0.0,-0.0,285.3784484863281,0.0,0.0,9.4195973360911e-05,298.5868225097656,303.1499938964844,285.1499938964844,0.0,-0.0,285.3786315917969,0.0,0.0,9.919298463501036e-05,299.0110168457031,303.1499938964844,285.1499938964844,0.0,-0.0,285.3803405761719,0.0,0.0,7.326363265747204e-05,298.3179016113281,303.1499938964844,285.1499938964844,0.0,-0.0,285.3785400390625,0.0,0.0,9.919296280713752e-05,298.4745483398437,303.1499938964844,285.1499938964844,0.0,-0.0,285.3773498535156,0.0,0.0,0.000470528146252,285.44439697265625,294.1499938964844,292.9617919921875,292.167236328125,293.67974853515625,293.0221862792969,286.29180908203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010036597959697,6.291980270134445e-09,0.0010036535095423,-0.0155362235382199,0.0,0.0,0.0,-0.0079320222139358,60.0,10.250958442687988,-0.0,-6.868030055784402e-08,0.0,281.2528381347656,283.7752990722656,296.951416015625,298.739990234375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-2.029750973601678e-21,-1.014875486800839e-21,-1.014875486800839e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17803500,298.4911193847656,303.1499938964844,285.1499938964844,0.0,-0.0,285.38104248046875,0.0,0.0,9.412362123839556e-05,298.5861511230469,303.1499938964844,285.1499938964844,0.0,-0.0,285.3811950683594,0.0,0.0,9.911679080687465e-05,299.0101623535156,303.1499938964844,285.1499938964844,0.0,-0.0,285.3829345703125,0.0,0.0,7.320736040128395e-05,298.31805419921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3811340332031,0.0,0.0,9.91167689790018e-05,298.4745178222656,303.1499938964844,285.1499938964844,0.0,-0.0,285.37994384765625,0.0,0.0,0.0004701667348854,285.447509765625,294.1499938964844,292.9518737792969,292.17596435546875,293.6732482910156,293.0141296386719,286.2955322265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010028887772932,6.2018239432859446e-09,0.0010028826072812,-0.0153000559657812,0.0,0.0,0.0,-0.00788732804358,60.0,10.253561973571776,-0.0,-6.857482048872043e-08,0.0,281.2528381347656,283.7752990722656,296.951416015625,298.739990234375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-2.029750973601678e-21,-1.014875486800839e-21,-1.014875486800839e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17803560,298.49041748046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3836364746094,0.0,0.0,9.405095624970272e-05,298.58544921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3838195800781,0.0,0.0,9.904026956064628e-05,299.0093078613281,303.1499938964844,285.1499938964844,0.0,-0.0,285.385498046875,0.0,0.0,7.315084076253697e-05,298.3182067871094,303.1499938964844,285.1499938964844,0.0,-0.0,285.3837280273437,0.0,0.0,9.904024773277342e-05,298.4744873046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3825378417969,0.0,0.0,0.0004698037519119,285.4506225585937,294.1499938964844,292.9418334960937,292.18463134765625,293.6667175292969,293.0059509277344,286.2992553710937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010021143825724,6.111281258824874e-09,0.0010021082125604,-0.015062871389091,0.0,0.0,0.0,-0.0078424410894513,60.0,10.256077766418455,-0.0,-6.846897093737425e-08,0.0,281.2528381347656,283.7752990722656,296.951416015625,298.739990234375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-2.029750973601678e-21,-1.014875486800839e-21,-1.014875486800839e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17803620,298.4892883300781,303.1499938964844,285.1499938964844,0.0,-0.0,285.38885498046875,0.0,0.0,9.39048986765556e-05,298.5840759277344,303.1499938964844,285.1499938964844,0.0,-0.0,285.3890075683594,0.0,0.0,9.888646309264004e-05,299.0075988769531,303.1499938964844,285.1499938964844,0.0,-0.0,285.39068603515625,0.0,0.0,7.303724123630673e-05,298.3185729980469,303.1499938964844,285.1499938964844,0.0,-0.0,285.388916015625,0.0,0.0,9.88864412647672e-05,298.4743957519531,303.1499938964844,285.1499938964844,0.0,-0.0,285.3877868652344,0.0,0.0,0.00046907417709,285.45684814453125,294.1499938964844,292.9213562011719,292.2015686035156,293.65362548828125,292.9894104003906,286.3066711425781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010005581425502,5.9292939447175286e-09,0.0010005522053688,-0.0145861348137259,0.0,0.0,0.0,-0.0077522229403257,60.0,10.260814666748049,-0.0,-6.825645471053576e-08,0.0,281.2528381347656,283.7752990722656,296.951416015625,298.739990234375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-2.029750973601678e-21,-1.014875486800839e-21,-1.014875486800839e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
