time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17803680,298.4892883300781,303.1499938964844,285.1499938964844,0.0,-0.0,285.38885498046875,0.0,0.0,9.39048986765556e-05,298.5840759277344,303.1499938964844,285.1499938964844,0.0,-0.0,285.3890075683594,0.0,0.0,9.888646309264004e-05,299.0075988769531,303.1499938964844,285.1499938964844,0.0,-0.0,285.39068603515625,0.0,0.0,7.303724123630673e-05,298.3185729980469,303.1499938964844,285.1499938964844,0.0,-0.0,285.388916015625,0.0,0.0,9.88864412647672e-05,298.4743957519531,303.1499938964844,285.1499938964844,0.0,-0.0,285.3877868652344,0.0,0.0,0.00046907417709,285.45684814453125,294.1499938964844,292.9213562011719,292.2015686035156,293.65362548828125,292.9894104003906,286.3066711425781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010005581425502,5.9292939447175286e-09,0.0010005522053688,-0.0145861348137259,0.0,0.0,0.0,-0.0077522229403257,60.0,10.260814666748049,-0.0,-6.825645471053576e-08,0.0,281.2528381347656,283.7752990722656,296.951416015625,298.739990234375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-2.029750973601678e-21,-1.014875486800839e-21,-1.014875486800839e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17803740,298.4883728027344,303.1499938964844,285.1499938964844,0.0,-0.0,285.3940734863281,0.0,0.0,9.375737863592803e-05,298.5826721191406,303.1499938964844,285.1499938964844,0.0,-0.0,285.39422607421875,0.0,0.0,9.87311141216196e-05,299.005859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.3959045410156,0.0,0.0,7.292249938473105e-05,298.3190002441406,303.1499938964844,285.1499938964844,0.0,-0.0,285.3941650390625,0.0,0.0,9.873109229374676e-05,298.47430419921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3930053710937,0.0,0.0,0.0004683372681029,285.46307373046875,294.1499938964844,292.900390625,292.2178039550781,293.6404113769531,292.9725036621094,286.3140869140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009989860700443,5.745478315333231e-09,0.0009989803656935,-0.0141045991331338,0.0,0.0,0.0,-0.0076610976830124,60.0,10.264495849609377,-0.0,-6.804214791600316e-08,0.0,281.2528381347656,283.7752990722656,296.951416015625,298.739990234375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-2.029750973601678e-21,-1.014875486800839e-21,-1.014875486800839e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17803800,298.4883728027344,303.1499938964844,285.1499938964844,0.0,-0.0,285.3940734863281,0.0,0.0,9.375737863592803e-05,298.5826721191406,303.1499938964844,285.1499938964844,0.0,-0.0,285.39422607421875,0.0,0.0,9.87311141216196e-05,299.005859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.3959045410156,0.0,0.0,7.292249938473105e-05,298.3190002441406,303.1499938964844,285.1499938964844,0.0,-0.0,285.3941650390625,0.0,0.0,9.873109229374676e-05,298.47430419921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3930053710937,0.0,0.0,0.0004683372681029,285.46307373046875,294.1499938964844,292.900390625,292.2178039550781,293.6404113769531,292.9725036621094,286.3140869140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009989860700443,5.745478315333231e-09,0.0009989803656935,-0.0141045991331338,0.0,0.0,0.0,-0.0076610976830124,60.0,10.264495849609377,-0.0,-6.804214791600316e-08,0.0,281.2528381347656,283.7752990722656,296.951416015625,298.739990234375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-2.029750973601678e-21,-1.014875486800839e-21,-1.014875486800839e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17803860,298.487548828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3993225097656,0.0,0.0,9.36091601033695e-05,298.5812683105469,303.1499938964844,285.1499938964844,0.0,-0.0,285.39947509765625,0.0,0.0,9.857503027888016e-05,299.0041198730469,303.1499938964844,285.1499938964844,0.0,-0.0,285.401123046875,0.0,0.0,7.280721183633432e-05,298.3194885253906,303.1499938964844,285.1499938964844,0.0,-0.0,285.3993835449219,0.0,0.0,9.85750084510073e-05,298.47418212890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3982849121094,0.0,0.0,0.0004675968957599,285.4693298339844,294.1499938964844,292.8789978027344,292.2331237792969,293.6270751953125,292.9552917480469,286.3215026855469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009974066633731,5.560797156078934e-09,0.0009974011918529,-0.0136207863688468,0.0,0.0,0.0,-0.0075695435516536,60.0,10.266822814941406,-0.0,-6.782716610587158e-08,0.0,281.2528381347656,283.7752990722656,296.951416015625,298.739990234375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-2.029750973601678e-21,-1.014875486800839e-21,-1.014875486800839e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17803920,298.487548828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3993225097656,0.0,0.0,9.36091601033695e-05,298.5812683105469,303.1499938964844,285.1499938964844,0.0,-0.0,285.39947509765625,0.0,0.0,9.857503027888016e-05,299.0041198730469,303.1499938964844,285.1499938964844,0.0,-0.0,285.401123046875,0.0,0.0,7.280721183633432e-05,298.3194885253906,303.1499938964844,285.1499938964844,0.0,-0.0,285.3993835449219,0.0,0.0,9.85750084510073e-05,298.47418212890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3982849121094,0.0,0.0,0.0004675968957599,285.4693298339844,294.1499938964844,292.8789978027344,292.2331237792969,293.6270751953125,292.9552917480469,286.3215026855469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009974066633731,5.560797156078934e-09,0.0009974011918529,-0.0136207863688468,0.0,0.0,0.0,-0.0075695435516536,60.0,10.266822814941406,-0.0,-6.782716610587158e-08,0.0,281.2528381347656,283.7752990722656,296.951416015625,298.739990234375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-2.029750973601678e-21,-1.014875486800839e-21,-1.014875486800839e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17803980,298.4867553710937,303.1499938964844,285.1499938964844,0.0,-0.0,285.4045715332031,0.0,0.0,9.346072329208256e-05,298.5798034667969,303.1499938964844,285.1499938964844,0.0,-0.0,285.4047546386719,0.0,0.0,9.841872088145465e-05,299.0023803710937,303.1499938964844,285.1499938964844,0.0,-0.0,285.4063720703125,0.0,0.0,7.269176421687007e-05,298.3200378417969,303.1499938964844,285.1499938964844,0.0,-0.0,285.4046630859375,0.0,0.0,9.84186990535818e-05,298.4740600585937,303.1499938964844,285.1499938964844,0.0,-0.0,285.403564453125,0.0,0.0,0.0004668554174713,285.4755859375,294.1499938964844,292.857177734375,292.24725341796875,293.61358642578125,292.9377746582031,286.3288879394531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009958249283954,5.375844214228209e-09,0.0009958195732906,-0.0131362508982419,0.0,0.0,0.0,-0.0074778539128601,60.0,10.26742172241211,-0.0,-6.761220561202208e-08,0.0,281.2528381347656,283.7752990722656,296.951416015625,298.739990234375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-2.029750973601678e-21,-1.014875486800839e-21,-1.014875486800839e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17804040,298.4867553710937,303.1499938964844,285.1499938964844,0.0,-0.0,285.4045715332031,0.0,0.0,9.346072329208256e-05,298.5798034667969,303.1499938964844,285.1499938964844,0.0,-0.0,285.4047546386719,0.0,0.0,9.841872088145465e-05,299.0023803710937,303.1499938964844,285.1499938964844,0.0,-0.0,285.4063720703125,0.0,0.0,7.269176421687007e-05,298.3200378417969,303.1499938964844,285.1499938964844,0.0,-0.0,285.4046630859375,0.0,0.0,9.84186990535818e-05,298.4740600585937,303.1499938964844,285.1499938964844,0.0,-0.0,285.403564453125,0.0,0.0,0.0004668554174713,285.4755859375,294.1499938964844,292.857177734375,292.24725341796875,293.61358642578125,292.9377746582031,286.3288879394531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009958249283954,5.375844214228209e-09,0.0009958195732906,-0.0131362508982419,0.0,0.0,0.0,-0.0074778539128601,60.0,10.26742172241211,-0.0,-6.761220561202208e-08,0.0,281.2528381347656,283.7752990722656,296.951416015625,298.739990234375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-2.029750973601678e-21,-1.014875486800839e-21,-1.014875486800839e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17804100,298.4863586425781,303.1499938964844,285.1499938964844,0.0,-0.0,285.4072265625,0.0,0.0,9.33866249397397e-05,298.5790710449219,303.1499938964844,285.1499938964844,0.0,-0.0,285.4073791503906,0.0,0.0,9.834069351200014e-05,299.0014953613281,303.1499938964844,285.1499938964844,0.0,-0.0,285.40899658203125,0.0,0.0,7.263413135660812e-05,298.3203430175781,303.1499938964844,285.1499938964844,0.0,-0.0,285.40728759765625,0.0,0.0,9.83406716841273e-05,298.4739990234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.4061889648437,0.0,0.0,0.0004664853040594,285.47869873046875,294.1499938964844,292.8460998535156,292.2538146972656,293.6067810058594,292.92889404296875,286.33258056640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009950353996828,5.283521620214061e-09,0.0009950301609933,-0.0128943836316466,0.0,0.0,0.0,-0.0074320859275758,60.0,10.266671180725098,-0.0,-6.750503445118738e-08,0.0,281.2528381347656,283.7752990722656,296.951416015625,298.739990234375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-2.029750973601678e-21,-1.014875486800839e-21,-1.014875486800839e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17804160,298.4859924316406,303.1499938964844,285.1499938964844,0.0,-0.0,285.4098815917969,0.0,0.0,9.331264300271867e-05,298.5783386230469,303.1499938964844,285.1499938964844,0.0,-0.0,285.4100341796875,0.0,0.0,9.826278983382508e-05,299.0006103515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.41162109375,0.0,0.0,7.257659308379516e-05,298.3206481933594,303.1499938964844,285.1499938964844,0.0,-0.0,285.4099426269531,0.0,0.0,9.826276800595224e-05,298.47393798828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4088439941406,0.0,0.0,0.0004661157436203,285.4818420410156,294.1499938964844,292.8349609375,292.2599792480469,293.5999450683594,292.91998291015625,286.3363037109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009942471515387,5.191342467014692e-09,0.0009942419128492,-0.0126528888940811,0.0,0.0,0.0,-0.0073863887228071,60.0,10.26541519165039,-0.0,-6.73981119803102e-08,0.0,281.2528381347656,283.7752990722656,296.951416015625,298.739990234375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-2.029750973601678e-21,-1.014875486800839e-21,-1.014875486800839e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17804220,298.4851989746094,303.1499938964844,285.1499938964844,0.0,-0.0,285.4151611328125,0.0,0.0,9.316505020251498e-05,298.5768737792969,303.1499938964844,285.1499938964844,0.0,-0.0,285.4153137207031,0.0,0.0,9.81073608272709e-05,298.9988708496094,303.1499938964844,285.1499938964844,0.0,-0.0,285.4169006347656,0.0,0.0,7.246179302455857e-05,298.3212890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4152526855469,0.0,0.0,9.810733899939804e-05,298.47381591796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4141540527344,0.0,0.0,0.0004653784853871,285.4881286621094,294.1499938964844,292.8124084472656,292.27105712890625,293.5862121582031,292.9020690917969,286.3436889648437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009926743805408,5.007439352056053e-09,0.000992669374682,-0.0121710868552327,0.0,0.0,0.0,-0.0072952196933329,60.0,10.261746406555176,-0.0,-6.718505574099255e-08,0.0,281.2528381347656,283.7752990722656,296.951416015625,298.739990234375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-2.029750973601678e-21,-1.014875486800839e-21,-1.014875486800839e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17804280,298.4851989746094,303.1499938964844,285.1499938964844,0.0,-0.0,285.4151611328125,0.0,0.0,9.316505020251498e-05,298.5768737792969,303.1499938964844,285.1499938964844,0.0,-0.0,285.4153137207031,0.0,0.0,9.81073608272709e-05,298.9988708496094,303.1499938964844,285.1499938964844,0.0,-0.0,285.4169006347656,0.0,0.0,7.246179302455857e-05,298.3212890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4152526855469,0.0,0.0,9.810733899939804e-05,298.47381591796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4141540527344,0.0,0.0,0.0004653784853871,285.4881286621094,294.1499938964844,292.8124084472656,292.27105712890625,293.5862121582031,292.9020690917969,286.3436889648437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009926743805408,5.007439352056053e-09,0.000992669374682,-0.0121710868552327,0.0,0.0,0.0,-0.0072952196933329,60.0,10.261746406555176,-0.0,-6.718505574099255e-08,0.0,281.2528381347656,283.7752990722656,296.951416015625,298.739990234375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-2.029750973601678e-21,-1.014875486800839e-21,-1.014875486800839e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17804340,298.4844055175781,303.1499938964844,285.1499938964844,0.0,-0.0,285.4205017089844,0.0,0.0,9.301870159106328e-05,298.57537841796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.420654296875,0.0,0.0,9.795324876904488e-05,298.9971008300781,303.1499938964844,285.1499938964844,0.0,-0.0,285.4222106933594,0.0,0.0,7.234796794364229e-05,298.3219299316406,303.1499938964844,285.1499938964844,0.0,-0.0,285.4205627441406,0.0,0.0,9.795322694117203e-05,298.4737243652344,303.1499938964844,285.1499938964844,0.0,-0.0,285.41949462890625,0.0,0.0,0.0004646474553737,285.4944152832031,294.1499938964844,292.7895202636719,292.2802734375,293.57232666015625,292.88397216796875,286.35107421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009911148808896,4.825092769777939e-09,0.0009911099914461,-0.0116933546960353,0.0,0.0,0.0,-0.0072048222646117,60.0,10.25502109527588,-0.0,-6.697413112988215e-08,0.0,281.2528381347656,283.7752990722656,296.951416015625,298.739990234375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-2.029750973601678e-21,-1.014875486800839e-21,-1.014875486800839e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17804400,298.4844055175781,303.1499938964844,285.1499938964844,0.0,-0.0,285.4205017089844,0.0,0.0,9.301870159106328e-05,298.57537841796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.420654296875,0.0,0.0,9.795324876904488e-05,298.9971008300781,303.1499938964844,285.1499938964844,0.0,-0.0,285.4222106933594,0.0,0.0,7.234796794364229e-05,298.3219299316406,303.1499938964844,285.1499938964844,0.0,-0.0,285.4205627441406,0.0,0.0,9.795322694117203e-05,298.4737243652344,303.1499938964844,285.1499938964844,0.0,-0.0,285.41949462890625,0.0,0.0,0.0004646474553737,285.4944152832031,294.1499938964844,292.7895202636719,292.2802734375,293.57232666015625,292.88397216796875,286.35107421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009911148808896,4.825092769777939e-09,0.0009911099914461,-0.0116933546960353,0.0,0.0,0.0,-0.0072048222646117,60.0,10.25502109527588,-0.0,-6.697413112988215e-08,0.0,281.2528381347656,283.7752990722656,296.951416015625,298.739990234375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-2.029750973601678e-21,-1.014875486800839e-21,-1.014875486800839e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17804460,298.48358154296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.42584228515625,0.0,0.0,9.287393186241388e-05,298.5738525390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4259948730469,0.0,0.0,9.78008029051125e-05,298.995361328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4275207519531,0.0,0.0,7.223536522360519e-05,298.3226013183594,303.1499938964844,285.1499938964844,0.0,-0.0,285.4259033203125,0.0,0.0,9.780078107723966e-05,298.4736328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4248352050781,0.0,0.0,0.0004639243124984,285.5007019042969,294.1499938964844,292.766357421875,292.287353515625,293.5583190917969,292.86578369140625,286.35845947265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009895722614601,4.64471305861025e-09,0.0009895676048472,-0.0112207680940628,0.0,0.0,0.0,-0.0071154003962874,60.0,10.245018005371094,-0.0,-6.676580710518465e-08,0.0,281.2528381347656,283.7752990722656,296.951416015625,298.739990234375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-2.029750973601678e-21,-1.014875486800839e-21,-1.014875486800839e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17804520,298.48358154296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.42584228515625,0.0,0.0,9.287393186241388e-05,298.5738525390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4259948730469,0.0,0.0,9.78008029051125e-05,298.995361328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4275207519531,0.0,0.0,7.223536522360519e-05,298.3226013183594,303.1499938964844,285.1499938964844,0.0,-0.0,285.4259033203125,0.0,0.0,9.780078107723966e-05,298.4736328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4248352050781,0.0,0.0,0.0004639243124984,285.5007019042969,294.1499938964844,292.766357421875,292.287353515625,293.5583190917969,292.86578369140625,286.35845947265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009895722614601,4.64471305861025e-09,0.0009895676048472,-0.0112207680940628,0.0,0.0,0.0,-0.0071154003962874,60.0,10.245018005371094,-0.0,-6.676580710518465e-08,0.0,281.2528381347656,283.7752990722656,296.951416015625,298.739990234375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-2.029750973601678e-21,-1.014875486800839e-21,-1.014875486800839e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17804580,298.4828796386719,303.1499938964844,285.1499938964844,0.0,-0.0,285.4303283691406,0.0,0.0,9.275399497710168e-05,298.57257080078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.43048095703125,0.0,0.0,9.767449228093028e-05,298.9938659667969,303.1499938964844,285.1499938964844,0.0,-0.0,285.4320068359375,0.0,0.0,7.214208017103374e-05,298.3231506347656,303.1499938964844,285.1499938964844,0.0,-0.0,285.4303894042969,0.0,0.0,9.767447045305744e-05,298.4735412597656,303.1499938964844,285.1499938964844,0.0,-0.0,285.4293518066406,0.0,0.0,0.0004633251810446,285.5060119628906,294.1499938964844,292.7467041015625,292.2915344238281,293.5464172363281,292.8504333496094,286.3646850585937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009882941376417,4.495265493176248e-09,0.0009882895974442,-0.0108292158693075,0.0,0.0,0.0,-0.0070413127541542,60.0,10.23359203338623,-0.0,-6.659345075377132e-08,0.0,281.2528381347656,283.7752990722656,296.951416015625,298.739990234375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-2.029750973601678e-21,-1.014875486800839e-21,-1.014875486800839e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17804640,298.4827575683594,303.1499938964844,285.1499938964844,0.0,-0.0,285.4311828613281,0.0,0.0,9.273114847019316e-05,298.57232666015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.43133544921875,0.0,0.0,9.76504379650578e-05,298.9935913085937,303.1499938964844,285.1499938964844,0.0,-0.0,285.432861328125,0.0,0.0,7.21243122825399e-05,298.3232421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4312438964844,0.0,0.0,9.765041613718496e-05,298.4735412597656,303.1499938964844,285.1499938964844,0.0,-0.0,285.4302062988281,0.0,0.0,0.0004632110649254,285.50701904296875,294.1499938964844,292.742919921875,292.2921142578125,293.5441589355469,292.8475341796875,286.3658447265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009880507132038,4.466803815716958e-09,0.0009880462894216,-0.0107546458020806,0.0,0.0,0.0,-0.0070272027514874,60.0,10.231414794921877,-0.0,-6.656065210108866e-08,0.0,281.2528381347656,283.7752990722656,296.951416015625,298.739990234375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-2.029750973601678e-21,-1.014875486800839e-21,-1.014875486800839e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17804700,298.4823303222656,303.1499938964844,285.1499938964844,0.0,-0.0,285.4338684082031,0.0,0.0,9.266092820325866e-05,298.571533203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4340209960937,0.0,0.0,9.757649968378246e-05,298.9927062988281,303.1499938964844,285.1499938964844,0.0,-0.0,285.4355163574219,0.0,0.0,7.206969894468784e-05,298.3235778808594,303.1499938964844,285.1499938964844,0.0,-0.0,285.4339294433594,0.0,0.0,9.757647785590962e-05,298.4734802246094,303.1499938964844,285.1499938964844,0.0,-0.0,285.4328918457031,0.0,0.0,0.0004628603346645,285.5101928710937,294.1499938964844,292.73114013671875,292.2935485839844,293.5369873046875,292.83837890625,286.3695373535156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009873025119304,4.379313800484397e-09,0.0009872982045635,-0.0105254193767905,0.0,0.0,0.0,-0.0069838305935263,60.0,10.222640991210938,-0.0,-6.645988293030315e-08,0.0,281.2528381347656,283.7752990722656,296.951416015625,298.739990234375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-2.029750973601678e-21,-1.014875486800839e-21,-1.014875486800839e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17804760,298.4818725585937,303.1499938964844,285.1499938964844,0.0,-0.0,285.4365539550781,0.0,0.0,9.259120270144194e-05,298.5707702636719,303.1499938964844,285.1499938964844,0.0,-0.0,285.43670654296875,0.0,0.0,9.750307071954012e-05,298.9918518066406,303.1499938964844,285.1499938964844,0.0,-0.0,285.4382019042969,0.0,0.0,7.201546395663172e-05,298.32391357421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4366149902344,0.0,0.0,9.750304889166728e-05,298.47344970703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.43560791015625,0.0,0.0,0.0004625120200216,285.5133361816406,294.1499938964844,292.7192687988281,292.2943115234375,293.5298156738281,292.8292236328125,286.37322998046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009865597821772,4.2924352960937995e-09,0.0009865554748103,-0.0102977938950061,0.0,0.0,0.0,-0.0069407620467245,60.0,10.21297550201416,-0.0,-6.635988825109962e-08,0.0,281.2528381347656,283.7752990722656,296.951416015625,298.739990234375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-2.029750973601678e-21,-1.014875486800839e-21,-1.014875486800839e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17804820,298.4809875488281,303.1499938964844,285.1499938964844,0.0,-0.0,285.44195556640625,0.0,0.0,9.245306864613668e-05,298.5692138671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.44207763671875,0.0,0.0,9.735760249895976e-05,298.9900817871094,303.1499938964844,285.1499938964844,0.0,-0.0,285.4435729980469,0.0,0.0,7.190801989054307e-05,298.3245544433594,303.1499938964844,285.1499938964844,0.0,-0.0,285.4420166015625,0.0,0.0,9.735758067108692e-05,298.4733581542969,303.1499938964844,285.1499938964844,0.0,-0.0,285.4410095214844,0.0,0.0,0.0004618219973053,285.5196533203125,294.1499938964844,292.6954345703125,292.2937316894531,293.5153503417969,292.8109436035156,286.380615234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009850875940173,4.1203174205861615e-09,0.0009850834030658,-0.0098468326032161,0.0,0.0,0.0,-0.0068554342724382,60.0,10.191668510437012,-0.0,-6.61620092046178e-08,0.0,281.2528381347656,283.7752990722656,296.951416015625,298.739990234375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-2.029750973601678e-21,-1.014875486800839e-21,-1.014875486800839e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17804880,298.4809875488281,303.1499938964844,285.1499938964844,0.0,-0.0,285.44195556640625,0.0,0.0,9.245306864613668e-05,298.5692138671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.44207763671875,0.0,0.0,9.735760249895976e-05,298.9900817871094,303.1499938964844,285.1499938964844,0.0,-0.0,285.4435729980469,0.0,0.0,7.190801989054307e-05,298.3245544433594,303.1499938964844,285.1499938964844,0.0,-0.0,285.4420166015625,0.0,0.0,9.735758067108692e-05,298.4733581542969,303.1499938964844,285.1499938964844,0.0,-0.0,285.4410095214844,0.0,0.0,0.0004618219973053,285.5196533203125,294.1499938964844,292.6954345703125,292.2937316894531,293.5153503417969,292.8109436035156,286.380615234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009850875940173,4.1203174205861615e-09,0.0009850834030658,-0.0098468326032161,0.0,0.0,0.0,-0.0068554342724382,60.0,10.191668510437012,-0.0,-6.61620092046178e-08,0.0,281.2528381347656,283.7752990722656,296.951416015625,298.739990234375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-2.029750973601678e-21,-1.014875486800839e-21,-1.014875486800839e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17804940,298.4800720214844,303.1499938964844,285.1499938964844,0.0,-0.0,285.4473571777344,0.0,0.0,9.231845615431666e-05,298.567626953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4474792480469,0.0,0.0,9.721585229272024e-05,298.98834228515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4489440917969,0.0,0.0,7.180332613643259e-05,298.3251647949219,303.1499938964844,285.1499938964844,0.0,-0.0,285.4474182128906,0.0,0.0,9.72158304648474e-05,298.4732971191406,303.1499938964844,285.1499938964844,0.0,-0.0,285.4464111328125,0.0,0.0,0.0004611495824065,285.5260009765625,294.1499938964844,292.6714172363281,292.2901611328125,293.5007629394531,292.7926940917969,286.38800048828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009836531244218,3.952595584166829e-09,0.0009836491663008,-0.0094073833897709,0.0,0.0,0.0,-0.0067722871899604,60.0,10.16531753540039,-0.0,-6.596947343950887e-08,0.0,281.2528381347656,283.7752990722656,296.951416015625,298.739990234375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-2.029750973601678e-21,-1.014875486800839e-21,-1.014875486800839e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17805000,298.4800720214844,303.1499938964844,285.1499938964844,0.0,-0.0,285.4473571777344,0.0,0.0,9.231845615431666e-05,298.567626953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4474792480469,0.0,0.0,9.721585229272024e-05,298.98834228515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4489440917969,0.0,0.0,7.180332613643259e-05,298.3251647949219,303.1499938964844,285.1499938964844,0.0,-0.0,285.4474182128906,0.0,0.0,9.72158304648474e-05,298.4732971191406,303.1499938964844,285.1499938964844,0.0,-0.0,285.4464111328125,0.0,0.0,0.0004611495824065,285.5260009765625,294.1499938964844,292.6714172363281,292.2901611328125,293.5007629394531,292.7926940917969,286.38800048828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009836531244218,3.952595584166829e-09,0.0009836491663008,-0.0094073833897709,0.0,0.0,0.0,-0.0067722871899604,60.0,10.16531753540039,-0.0,-6.596947343950887e-08,0.0,281.2528381347656,283.7752990722656,296.951416015625,298.739990234375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-2.029750973601678e-21,-1.014875486800839e-21,-1.014875486800839e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17805060,298.4791259765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4527587890625,0.0,0.0,9.21872488106601e-05,298.5660400390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4529113769531,0.0,0.0,9.707768185762689e-05,298.9866027832031,303.1499938964844,285.1499938964844,0.0,-0.0,285.454345703125,0.0,0.0,7.170127355493605e-05,298.32574462890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4528503417969,0.0,0.0,9.707766002975404e-05,298.47320556640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.45184326171875,0.0,0.0,0.0004604941932484,285.5323486328125,294.1499938964844,292.64727783203125,292.2833251953125,293.4859924316406,292.7745056152344,286.3953552246094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009822549764066,3.789112135166306e-09,0.000982251134701,-0.00897903367877,0.0,0.0,0.0,-0.006691241171211,60.0,10.13386344909668,-0.0,-6.57820748983795e-08,0.0,281.2528381347656,283.7752990722656,296.951416015625,298.739990234375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-2.029750973601678e-21,-1.014875486800839e-21,-1.014875486800839e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17805120,298.4791259765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4527587890625,0.0,0.0,9.21872488106601e-05,298.5660400390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4529113769531,0.0,0.0,9.707768185762689e-05,298.9866027832031,303.1499938964844,285.1499938964844,0.0,-0.0,285.454345703125,0.0,0.0,7.170127355493605e-05,298.32574462890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4528503417969,0.0,0.0,9.707766002975404e-05,298.47320556640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.45184326171875,0.0,0.0,0.0004604941932484,285.5323486328125,294.1499938964844,292.64727783203125,292.2833251953125,293.4859924316406,292.7745056152344,286.3953552246094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009822549764066,3.789112135166306e-09,0.000982251134701,-0.00897903367877,0.0,0.0,0.0,-0.006691241171211,60.0,10.13386344909668,-0.0,-6.57820748983795e-08,0.0,281.2528381347656,283.7752990722656,296.951416015625,298.739990234375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-2.029750973601678e-21,-1.014875486800839e-21,-1.014875486800839e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17805180,298.4781799316406,303.1499938964844,285.1499938964844,0.0,-0.0,285.45819091796875,0.0,0.0,9.205971582559867e-05,298.5644226074219,303.1499938964844,285.1499938964844,0.0,-0.0,285.4583435058594,0.0,0.0,9.694338223198427e-05,298.9848327636719,303.1499938964844,285.1499938964844,0.0,-0.0,285.45977783203125,0.0,0.0,7.160208042478189e-05,298.3262939453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4582824707031,0.0,0.0,9.694336768006906e-05,298.47314453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.457275390625,0.0,0.0,0.0004598571395035,285.5386962890625,294.1499938964844,292.6230163574219,292.2730407714844,293.4710998535156,292.7564697265625,286.4027099609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.000980896060355,3.630213463168274e-09,0.0009808923350647,-0.0085626924410462,0.0,0.0,0.0,-0.0066124680452048,60.0,10.097005844116213,-0.0,-6.560018306345229e-08,0.0,281.2528381347656,283.7752990722656,296.951416015625,298.739990234375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-2.029750973601678e-21,-1.014875486800839e-21,-1.014875486800839e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17805240,298.4781799316406,303.1499938964844,285.1499938964844,0.0,-0.0,285.45819091796875,0.0,0.0,9.205971582559867e-05,298.5644226074219,303.1499938964844,285.1499938964844,0.0,-0.0,285.4583435058594,0.0,0.0,9.694338223198427e-05,298.9848327636719,303.1499938964844,285.1499938964844,0.0,-0.0,285.45977783203125,0.0,0.0,7.160208042478189e-05,298.3262939453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4582824707031,0.0,0.0,9.694336768006906e-05,298.47314453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.457275390625,0.0,0.0,0.0004598571395035,285.5386962890625,294.1499938964844,292.6230163574219,292.2730407714844,293.4710998535156,292.7564697265625,286.4027099609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.000980896060355,3.630213463168274e-09,0.0009808923350647,-0.0085626924410462,0.0,0.0,0.0,-0.0066124680452048,60.0,10.097005844116213,-0.0,-6.560018306345229e-08,0.0,281.2528381347656,283.7752990722656,296.951416015625,298.739990234375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-2.029750973601678e-21,-1.014875486800839e-21,-1.014875486800839e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17805300,298.4776916503906,303.1499938964844,285.1499938964844,0.0,-0.0,285.4609375,0.0,0.0,9.199789201375096e-05,298.5635986328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4610595703125,0.0,0.0,9.68782842392102e-05,298.9839782714844,303.1499938964844,285.1499938964844,0.0,-0.0,285.4624938964844,0.0,0.0,7.155399362090975e-05,298.3265380859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.46099853515625,0.0,0.0,9.687826241133736e-05,298.4731140136719,303.1499938964844,285.1499938964844,0.0,-0.0,285.46002197265625,0.0,0.0,0.0004595483187586,285.5418701171875,294.1499938964844,292.6108703613281,292.2665100097656,293.4635925292969,292.7474975585937,286.4064025878906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009802373824641,3.553183969273732e-09,0.0009802338900044,-0.0083608599379658,0.0,0.0,0.0,-0.0065742819570004,60.0,10.07571792602539,-0.0,-6.55120970805001e-08,0.0,281.2528381347656,283.7752990722656,296.951416015625,298.739990234375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-2.029750973601678e-21,-1.014875486800839e-21,-1.014875486800839e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17805360,298.4771728515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4636535644531,0.0,0.0,9.19368103495799e-05,298.5627746582031,303.1499938964844,285.1499938964844,0.0,-0.0,285.4638061523437,0.0,0.0,9.68139574979432e-05,298.98309326171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4652099609375,0.0,0.0,7.150648161768913e-05,298.3267517089844,303.1499938964844,285.1499938964844,0.0,-0.0,285.4637145996094,0.0,0.0,9.681393567007036e-05,298.4730529785156,303.1499938964844,285.1499938964844,0.0,-0.0,285.4627685546875,0.0,0.0,0.0004592431942,285.5450439453125,294.1499938964844,292.59869384765625,292.2590637207031,293.4560546875,292.73858642578125,286.4100646972656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009795867372304,3.477073962088184e-09,0.0009795832447707,-0.008161436766386,0.0,0.0,0.0,-0.0065365522168576,60.0,10.053208351135254,-0.0,-6.54251195442157e-08,0.0,281.2528381347656,283.7752990722656,296.951416015625,298.739990234375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-2.029750973601678e-21,-1.014875486800839e-21,-1.014875486800839e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17805420,298.4761657714844,303.1499938964844,285.1499938964844,0.0,-0.0,285.4691162109375,0.0,0.0,9.181664790958166e-05,298.5611572265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4692687988281,0.0,0.0,9.668741404311731e-05,298.9813537597656,303.1499938964844,285.1499938964844,0.0,-0.0,285.4706726074219,0.0,0.0,7.141302194213495e-05,298.3271789550781,303.1499938964844,285.1499938964844,0.0,-0.0,285.4691772460937,0.0,0.0,9.668739949120209e-05,298.4729919433594,303.1499938964844,285.1499938964844,0.0,-0.0,285.4682312011719,0.0,0.0,0.0004586429568007,285.5514221191406,294.1499938964844,292.5743408203125,292.2411804199219,293.4408569335937,292.7208557128906,286.4174194335937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009783059358596,3.327353059745519e-09,0.0009783025598153,-0.0077691352926194,0.0,0.0,0.0,-0.0064623272046446,60.0,10.005409240722656,-0.0,-6.525419138370125e-08,0.0,281.2528381347656,283.7752990722656,296.951416015625,298.739990234375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-2.029750973601678e-21,-1.014875486800839e-21,-1.014875486800839e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17805480,298.4761657714844,303.1499938964844,285.1499938964844,0.0,-0.0,285.4691162109375,0.0,0.0,9.181664790958166e-05,298.5611572265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4692687988281,0.0,0.0,9.668741404311731e-05,298.9813537597656,303.1499938964844,285.1499938964844,0.0,-0.0,285.4706726074219,0.0,0.0,7.141302194213495e-05,298.3271789550781,303.1499938964844,285.1499938964844,0.0,-0.0,285.4691772460937,0.0,0.0,9.668739949120209e-05,298.4729919433594,303.1499938964844,285.1499938964844,0.0,-0.0,285.4682312011719,0.0,0.0,0.0004586429568007,285.5514221191406,294.1499938964844,292.5743408203125,292.2411804199219,293.4408569335937,292.7208557128906,286.4174194335937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009783059358596,3.327353059745519e-09,0.0009783025598153,-0.0077691352926194,0.0,0.0,0.0,-0.0064623272046446,60.0,10.005409240722656,-0.0,-6.525419138370125e-08,0.0,281.2528381347656,283.7752990722656,296.951416015625,298.739990234375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-2.029750973601678e-21,-1.014875486800839e-21,-1.014875486800839e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17805540,298.4751281738281,303.1499938964844,285.1499938964844,0.0,-0.0,285.474609375,0.0,0.0,9.170148405246437e-05,298.5594787597656,303.1499938964844,285.1499938964844,0.0,-0.0,285.4747314453125,0.0,0.0,9.656614565756172e-05,298.9796142578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.47613525390625,0.0,0.0,7.132345490390435e-05,298.3275451660156,303.1499938964844,285.1499938964844,0.0,-0.0,285.47467041015625,0.0,0.0,9.656613110564648e-05,298.4729309082031,303.1499938964844,285.1499938964844,0.0,-0.0,285.4737243652344,0.0,0.0,0.0004580677195917,285.55780029296875,294.1499938964844,292.54998779296875,292.2191772460937,293.425537109375,292.70330810546875,286.4247741699219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009770786855369,3.183866503775334e-09,0.0009770755423232,-0.0073931654915213,0.0,0.0,0.0,-0.0063911937177181,60.0,9.950447082519531,-0.0,-6.509058891879249e-08,0.0,281.2528381347656,283.7752990722656,296.951416015625,298.739990234375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-2.029750973601678e-21,-1.014875486800839e-21,-1.014875486800839e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17805600,298.4751281738281,303.1499938964844,285.1499938964844,0.0,-0.0,285.474609375,0.0,0.0,9.170148405246437e-05,298.5594787597656,303.1499938964844,285.1499938964844,0.0,-0.0,285.4747314453125,0.0,0.0,9.656614565756172e-05,298.9796142578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.47613525390625,0.0,0.0,7.132345490390435e-05,298.3275451660156,303.1499938964844,285.1499938964844,0.0,-0.0,285.47467041015625,0.0,0.0,9.656613110564648e-05,298.4729309082031,303.1499938964844,285.1499938964844,0.0,-0.0,285.4737243652344,0.0,0.0,0.0004580677195917,285.55780029296875,294.1499938964844,292.54998779296875,292.2191772460937,293.425537109375,292.70330810546875,286.4247741699219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009770786855369,3.183866503775334e-09,0.0009770755423232,-0.0073931654915213,0.0,0.0,0.0,-0.0063911937177181,60.0,9.950447082519531,-0.0,-6.509058891879249e-08,0.0,281.2528381347656,283.7752990722656,296.951416015625,298.739990234375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-2.029750973601678e-21,-1.014875486800839e-21,-1.014875486800839e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17805660,298.4740905761719,303.1499938964844,285.1499938964844,0.0,-0.0,285.4801025390625,0.0,0.0,9.15856144274585e-05,298.5578308105469,303.1499938964844,285.1499938964844,0.0,-0.0,285.480224609375,0.0,0.0,9.644412784837186e-05,298.9778747558594,303.1499938964844,285.1499938964844,0.0,-0.0,285.4815979003906,0.0,0.0,7.123332761693746e-05,298.3278503417969,303.1499938964844,285.1499938964844,0.0,-0.0,285.48016357421875,0.0,0.0,9.644410602049902e-05,298.47283935546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4792175292969,0.0,0.0,0.0004574889026116,285.5641784667969,294.1499938964844,292.5240173339844,292.19342041015625,293.4100646972656,292.6858215332031,286.4320983886719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009758439846336,3.039491769385449e-09,0.0009758409578353,-0.0070148655213415,0.0,0.0,0.0,-0.0063196211121976,60.0,9.889032363891602,-0.0,-6.492618354059232e-08,0.0,281.2528381347656,283.7752990722656,296.951416015625,298.739990234375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-2.029750973601678e-21,-1.014875486800839e-21,-1.014875486800839e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17805720,298.4740905761719,303.1499938964844,285.1499938964844,0.0,-0.0,285.4801025390625,0.0,0.0,9.15856144274585e-05,298.5578308105469,303.1499938964844,285.1499938964844,0.0,-0.0,285.480224609375,0.0,0.0,9.644412784837186e-05,298.9778747558594,303.1499938964844,285.1499938964844,0.0,-0.0,285.4815979003906,0.0,0.0,7.123332761693746e-05,298.3278503417969,303.1499938964844,285.1499938964844,0.0,-0.0,285.48016357421875,0.0,0.0,9.644410602049902e-05,298.47283935546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4792175292969,0.0,0.0,0.0004574889026116,285.5641784667969,294.1499938964844,292.5240173339844,292.19342041015625,293.4100646972656,292.6858215332031,286.4320983886719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009758439846336,3.039491769385449e-09,0.0009758409578353,-0.0070148655213415,0.0,0.0,0.0,-0.0063196211121976,60.0,9.889032363891602,-0.0,-6.492618354059232e-08,0.0,281.2528381347656,283.7752990722656,296.951416015625,298.739990234375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-2.029750973601678e-21,-1.014875486800839e-21,-1.014875486800839e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17805780,298.4730834960937,303.1499938964844,285.1499938964844,0.0,-0.0,285.48516845703125,0.0,0.0,9.147613309323788e-05,298.5562438964844,303.1499938964844,285.1499938964844,0.0,-0.0,285.4853210449219,0.0,0.0,9.632884029997511e-05,298.97625732421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4866638183594,0.0,0.0,7.114817708497867e-05,298.328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4852294921875,0.0,0.0,9.632881847210228e-05,298.4727783203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4843139648437,0.0,0.0,0.0004569420416373,285.570068359375,294.1499938964844,292.4973449707031,292.1669921875,293.3955993652344,292.6697082519531,286.4388427734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009746772120706,2.9030844395094846e-09,0.0009746743598952,-0.0066574397496879,0.0,0.0,0.0,-0.0062519968487322,60.0,9.826997756958008,-0.0,-6.477104363966646e-08,0.0,281.2528381347656,283.7752990722656,296.951416015625,298.739990234375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-2.029750973601678e-21,-1.014875486800839e-21,-1.014875486800839e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17805840,298.4729919433594,303.1499938964844,285.1499938964844,0.0,-0.0,285.4856262207031,0.0,0.0,9.146660886472092e-05,298.5561218261719,303.1499938964844,285.1499938964844,0.0,-0.0,285.4857482910156,0.0,0.0,9.631880675442515e-05,298.9761047363281,303.1499938964844,285.1499938964844,0.0,-0.0,285.4870910644531,0.0,0.0,7.114077016012743e-05,298.3281555175781,303.1499938964844,285.1499938964844,0.0,-0.0,285.4856872558594,0.0,0.0,9.631879220250994e-05,298.4727783203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4847412109375,0.0,0.0,0.0004568944568745,285.5705871582031,294.1499938964844,292.49493408203125,292.1645812988281,293.3943176269531,292.6683044433594,286.4394226074219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009745757561177,2.891213934930192e-09,0.0009745728457346,-0.0066263354383409,0.0,0.0,0.0,-0.0062461122870445,60.0,9.821602821350098,-0.0,-6.475755043311437e-08,0.0,281.2528381347656,283.7752990722656,296.951416015625,298.739990234375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-2.029750973601678e-21,-1.014875486800839e-21,-1.014875486800839e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17805900,298.4724426269531,303.1499938964844,285.1499938964844,0.0,-0.0,285.4883728027344,0.0,0.0,9.140578185906634e-05,298.5552673339844,303.1499938964844,285.1499938964844,0.0,-0.0,285.4884948730469,0.0,0.0,9.625475649954752e-05,298.9752502441406,303.1499938964844,285.1499938964844,0.0,-0.0,285.4898376464844,0.0,0.0,7.109346188372001e-05,298.3282775878906,303.1499938964844,285.1499938964844,0.0,-0.0,285.4884338378906,0.0,0.0,9.625473467167468e-05,298.4727478027344,303.1499938964844,285.1499938964844,0.0,-0.0,285.4875183105469,0.0,0.0,0.0004565906128846,285.5737609863281,294.1499938964844,292.4792785644531,292.1490783691406,293.3863220214844,292.6594543457031,286.44305419921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009739274391904,2.815427224689415e-09,0.000973924587015,-0.006427751854062,0.0,0.0,0.0,-0.0062085408717393,60.0,9.785161018371582,-0.0,-6.467144686439498e-08,0.0,281.2528381347656,283.7752990722656,296.951416015625,298.739990234375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-2.029750973601678e-21,-1.014875486800839e-21,-1.014875486800839e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17805960,298.4718933105469,303.1499938964844,285.1499938964844,0.0,-0.0,285.4911499023437,0.0,0.0,9.134457650361584e-05,298.55438232421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.49127197265625,0.0,0.0,9.619030606700107e-05,298.974365234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.4926147460937,0.0,0.0,7.104585529305041e-05,298.32843017578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4912109375,0.0,0.0,9.619028423912825e-05,298.47271728515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.49029541015625,0.0,0.0,0.0004562849062494,285.57696533203125,294.1499938964844,292.4629821777344,292.1329040527344,293.3782653808594,292.6506042480469,286.4467163085937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009732751059345,2.739169779886197e-09,0.0009732723701745,-0.0062279338017106,0.0,0.0,0.0,-0.006170735694468,60.0,9.747625350952148,-0.0,-6.458486012661524e-08,0.0,281.2528381347656,283.7752990722656,296.951416015625,298.739990234375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-2.029750973601678e-21,-1.014875486800839e-21,-1.014875486800839e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
