time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17806020,298.4707336425781,303.1499938964844,285.1499938964844,0.0,-0.0,285.4966735839844,0.0,0.0,9.122138726525007e-05,298.5526428222656,303.1499938964844,285.1499938964844,0.0,-0.0,285.496826171875,0.0,0.0,9.606057574274018e-05,298.9725952148437,303.1499938964844,285.1499938964844,0.0,-0.0,285.4981384277344,0.0,0.0,7.095003820722923e-05,298.32867431640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4967346191406,0.0,0.0,9.606056119082496e-05,298.47265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.495849609375,0.0,0.0,0.0004556695348583,285.5833740234375,294.1499938964844,292.4284362792969,292.0986328125,293.3619689941406,292.6328430175781,286.4540100097656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009719626978039,2.585681002642559e-09,0.0009719601366668,-0.0058257426135241,0.0,0.0,0.0,-0.0060946457087993,60.0,9.670310974121094,-0.0,-6.44107629454993e-08,0.0,281.2528381347656,283.7752990722656,296.951416015625,298.739990234375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-2.029750973601678e-21,-1.014875486800839e-21,-1.014875486800839e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17806080,298.4707336425781,303.1499938964844,285.1499938964844,0.0,-0.0,285.4966735839844,0.0,0.0,9.122138726525007e-05,298.5526428222656,303.1499938964844,285.1499938964844,0.0,-0.0,285.496826171875,0.0,0.0,9.606057574274018e-05,298.9725952148437,303.1499938964844,285.1499938964844,0.0,-0.0,285.4981384277344,0.0,0.0,7.095003820722923e-05,298.32867431640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4967346191406,0.0,0.0,9.606056119082496e-05,298.47265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.495849609375,0.0,0.0,0.0004556695348583,285.5833740234375,294.1499938964844,292.4284362792969,292.0986328125,293.3619689941406,292.6328430175781,286.4540100097656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009719626978039,2.585681002642559e-09,0.0009719601366668,-0.0058257426135241,0.0,0.0,0.0,-0.0060946457087993,60.0,9.670310974121094,-0.0,-6.44107629454993e-08,0.0,281.2528381347656,283.7752990722656,296.951416015625,298.739990234375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-2.029750973601678e-21,-1.014875486800839e-21,-1.014875486800839e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17806140,298.4696044921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5022277832031,0.0,0.0,9.109732491197065e-05,298.5508728027344,303.1499938964844,285.1499938964844,0.0,-0.0,285.5023498535156,0.0,0.0,9.592993592377752e-05,298.9708557128906,303.1499938964844,285.1499938964844,0.0,-0.0,285.503662109375,0.0,0.0,7.085354445734993e-05,298.3289489746094,303.1499938964844,285.1499938964844,0.0,-0.0,285.5022888183594,0.0,0.0,9.592991409590468e-05,298.4725952148437,303.1499938964844,285.1499938964844,0.0,-0.0,285.5014038085937,0.0,0.0,0.0004550498269964,285.5897827148437,294.1499938964844,292.3915405273437,292.06207275390625,293.34552001953125,292.6150817871094,286.4613037109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009706408600322,2.431104872968604e-09,0.0009706384153105,-0.0054206997156143,0.0,0.0,0.0,-0.00601801648736,60.0,9.590239524841309,-0.0,-6.42356710045533e-08,0.0,281.2528381347656,283.7752990722656,296.951416015625,298.739990234375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-2.029750973601678e-21,-1.014875486800839e-21,-1.014875486800839e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17806200,298.4696044921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5022277832031,0.0,0.0,9.109732491197065e-05,298.5508728027344,303.1499938964844,285.1499938964844,0.0,-0.0,285.5023498535156,0.0,0.0,9.592993592377752e-05,298.9708557128906,303.1499938964844,285.1499938964844,0.0,-0.0,285.503662109375,0.0,0.0,7.085354445734993e-05,298.3289489746094,303.1499938964844,285.1499938964844,0.0,-0.0,285.5022888183594,0.0,0.0,9.592991409590468e-05,298.4725952148437,303.1499938964844,285.1499938964844,0.0,-0.0,285.5014038085937,0.0,0.0,0.0004550498269964,285.5897827148437,294.1499938964844,292.3915405273437,292.06207275390625,293.34552001953125,292.6150817871094,286.4613037109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009706408600322,2.431104872968604e-09,0.0009706384153105,-0.0054206997156143,0.0,0.0,0.0,-0.00601801648736,60.0,9.590239524841309,-0.0,-6.42356710045533e-08,0.0,281.2528381347656,283.7752990722656,296.951416015625,298.739990234375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-2.029750973601678e-21,-1.014875486800839e-21,-1.014875486800839e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17806260,298.4684143066406,303.1499938964844,285.1499938964844,0.0,-0.0,285.5077819824219,0.0,0.0,9.09733571461402e-05,298.5490417480469,303.1499938964844,285.1499938964844,0.0,-0.0,285.5079040527344,0.0,0.0,9.579939069226384e-05,298.96905517578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5091857910156,0.0,0.0,7.075712346704677e-05,298.3292236328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5078430175781,0.0,0.0,9.5799368864391e-05,298.4725341796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5069580078125,0.0,0.0,0.0004544305847957,285.59619140625,294.1499938964844,292.3525695800781,292.0234375,293.3287353515625,292.59735107421875,286.46856689453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009693198953755,2.276647315113678e-09,0.000969317567069,-0.0050159655511379,0.0,0.0,0.0,-0.0059414450079202,60.0,9.50452709197998,-0.0,-6.40609485458299e-08,0.0,281.2528381347656,283.7752990722656,296.951416015625,298.739990234375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-2.029750973601678e-21,-1.014875486800839e-21,-1.014875486800839e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17806320,298.4684143066406,303.1499938964844,285.1499938964844,0.0,-0.0,285.5077819824219,0.0,0.0,9.09733571461402e-05,298.5490417480469,303.1499938964844,285.1499938964844,0.0,-0.0,285.5079040527344,0.0,0.0,9.579939069226384e-05,298.96905517578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5091857910156,0.0,0.0,7.075712346704677e-05,298.3292236328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5078430175781,0.0,0.0,9.5799368864391e-05,298.4725341796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5069580078125,0.0,0.0,0.0004544305847957,285.59619140625,294.1499938964844,292.3525695800781,292.0234375,293.3287353515625,292.59735107421875,286.46856689453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009693198953755,2.276647315113678e-09,0.000969317567069,-0.0050159655511379,0.0,0.0,0.0,-0.0059414450079202,60.0,9.50452709197998,-0.0,-6.40609485458299e-08,0.0,281.2528381347656,283.7752990722656,296.951416015625,298.739990234375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-2.029750973601678e-21,-1.014875486800839e-21,-1.014875486800839e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17806380,298.4671936035156,303.1499938964844,285.1499938964844,0.0,-0.0,285.51336669921875,0.0,0.0,9.085083001991734e-05,298.54718017578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.51348876953125,0.0,0.0,9.56703515839763e-05,298.96728515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5147399902344,0.0,0.0,7.066182297421619e-05,298.3294677734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.513427734375,0.0,0.0,9.567033703206108e-05,298.47247314453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5125427246094,0.0,0.0,0.0004538185021374,285.6026306152344,294.1499938964844,292.311767578125,291.9829406738281,293.3115234375,292.579833984375,286.4757995605469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009680141811259,2.1239783265514234e-09,0.0009680120274424,-0.0046159150078892,0.0,0.0,0.0,-0.0058657596819102,60.0,9.415023803710938,-0.0,-6.38884856130062e-08,0.0,281.2528381347656,283.7752990722656,296.951416015625,298.739990234375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-2.029750973601678e-21,-1.014875486800839e-21,-1.014875486800839e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17806440,298.4671936035156,303.1499938964844,285.1499938964844,0.0,-0.0,285.51336669921875,0.0,0.0,9.085083001991734e-05,298.54718017578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.51348876953125,0.0,0.0,9.56703515839763e-05,298.96728515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5147399902344,0.0,0.0,7.066182297421619e-05,298.3294677734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.513427734375,0.0,0.0,9.567033703206108e-05,298.47247314453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5125427246094,0.0,0.0,0.0004538185021374,285.6026306152344,294.1499938964844,292.311767578125,291.9829406738281,293.3115234375,292.579833984375,286.4757995605469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009680141811259,2.1239783265514234e-09,0.0009680120274424,-0.0046159150078892,0.0,0.0,0.0,-0.0058657596819102,60.0,9.415023803710938,-0.0,-6.38884856130062e-08,0.0,281.2528381347656,283.7752990722656,296.951416015625,298.739990234375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-2.029750973601678e-21,-1.014875486800839e-21,-1.014875486800839e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17806500,298.466552734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.5161437988281,0.0,0.0,9.07903231563978e-05,298.5462341308594,303.1499938964844,285.1499938964844,0.0,-0.0,285.5162658691406,0.0,0.0,9.560664329910652e-05,298.96636962890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5175476074219,0.0,0.0,7.061476208036765e-05,298.3295593261719,303.1499938964844,285.1499938964844,0.0,-0.0,285.5162048339844,0.0,0.0,9.560662874719128e-05,298.4724426269531,303.1499938964844,285.1499938964844,0.0,-0.0,285.5153503417969,0.0,0.0,0.0004535162879619,285.6058349609375,294.1499938964844,292.2907409667969,291.9621276855469,293.3027648925781,292.5711975097656,286.4794311523437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009673695312812,2.0485968477146344e-09,0.0009673674940131,-0.0044183866120874,0.0,0.0,0.0,-0.0058283898979425,60.0,9.369072914123535,-0.0,-6.380341233125364e-08,0.0,281.2528381347656,283.7752990722656,296.951416015625,298.739990234375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-2.029750973601678e-21,-1.014875486800839e-21,-1.014875486800839e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17806560,298.4659423828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5189514160156,0.0,0.0,9.073063120013104e-05,298.5452575683594,303.1499938964844,285.1499938964844,0.0,-0.0,285.5190734863281,0.0,0.0,9.554377902531996e-05,298.9654846191406,303.1499938964844,285.1499938964844,0.0,-0.0,285.52032470703125,0.0,0.0,7.056833419483155e-05,298.32965087890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5190124511719,0.0,0.0,9.554376447340474e-05,298.472412109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.5181579589844,0.0,0.0,0.0004532181192189,285.6090393066406,294.1499938964844,292.2693786621094,291.94091796875,293.2938842773437,292.56268310546875,286.4830322265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009667333797551,1.974219010492106e-09,0.0009667314589023,-0.0042234873399138,0.0,0.0,0.0,-0.0057915174402296,60.0,9.322442054748535,-0.0,-6.371953276129716e-08,0.0,281.2528381347656,283.7752990722656,296.951416015625,298.739990234375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-2.029750973601678e-21,-1.014875486800839e-21,-1.014875486800839e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17806620,298.4646301269531,303.1499938964844,285.1499938964844,0.0,-0.0,285.5245361328125,0.0,0.0,9.0613764768932e-05,298.5433044433594,303.1499938964844,285.1499938964844,0.0,-0.0,285.524658203125,0.0,0.0,9.542071347823368e-05,298.9636535644531,303.1499938964844,285.1499938964844,0.0,-0.0,285.5259094238281,0.0,0.0,7.047743565635756e-05,298.329833984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.52459716796875,0.0,0.0,9.542069892631844e-05,298.4723205566406,303.1499938964844,285.1499938964844,0.0,-0.0,285.52374267578125,0.0,0.0,0.0004526343545876,285.615478515625,294.1499938964844,292.22564697265625,291.8975524902344,293.2758178710937,292.5461730957031,286.490234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009654880850575,1.8286113734333755e-09,0.0009654862224124,-0.0038419365882873,0.0,0.0,0.0,-0.0057193329557776,60.0,9.227656364440918,-0.0,-6.355548265446488e-08,0.0,281.2528381347656,283.7752990722656,296.951416015625,298.739990234375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-2.029750973601678e-21,-1.014875486800839e-21,-1.014875486800839e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17806680,298.4646301269531,303.1499938964844,285.1499938964844,0.0,-0.0,285.5245361328125,0.0,0.0,9.0613764768932e-05,298.5433044433594,303.1499938964844,285.1499938964844,0.0,-0.0,285.524658203125,0.0,0.0,9.542071347823368e-05,298.9636535644531,303.1499938964844,285.1499938964844,0.0,-0.0,285.5259094238281,0.0,0.0,7.047743565635756e-05,298.329833984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.52459716796875,0.0,0.0,9.542069892631844e-05,298.4723205566406,303.1499938964844,285.1499938964844,0.0,-0.0,285.52374267578125,0.0,0.0,0.0004526343545876,285.615478515625,294.1499938964844,292.22564697265625,291.8975524902344,293.2758178710937,292.5461730957031,286.490234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009654880850575,1.8286113734333755e-09,0.0009654862224124,-0.0038419365882873,0.0,0.0,0.0,-0.0057193329557776,60.0,9.227656364440918,-0.0,-6.355548265446488e-08,0.0,281.2528381347656,283.7752990722656,296.951416015625,298.739990234375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-2.029750973601678e-21,-1.014875486800839e-21,-1.014875486800839e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17806740,298.4633178710937,303.1499938964844,285.1499938964844,0.0,-0.0,285.5301513671875,0.0,0.0,9.05009947018698e-05,298.5412902832031,303.1499938964844,285.1499938964844,0.0,-0.0,285.5302734375,0.0,0.0,9.530196257401258e-05,298.9617919921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.531494140625,0.0,0.0,7.038972398731858e-05,298.3299255371094,303.1499938964844,285.1499938964844,0.0,-0.0,285.5302124023437,0.0,0.0,9.530194074613972e-05,298.4722595214844,303.1499938964844,285.1499938964844,0.0,-0.0,285.5293884277344,0.0,0.0,0.0004520710208453,285.6219177246094,294.1499938964844,292.18084716796875,291.8531494140625,293.2572937011719,292.5304260253906,286.4974060058594,0.0,0.0,0.0,0.0,1.0,1.0,-0.000964286387898,1.688102879704445e-09,0.0009642846998758,-0.0034737463574856,0.0,0.0,0.0,-0.0056496765464544,60.0,9.131009101867676,-0.0,-6.339737268490353e-08,0.0,281.2528381347656,283.7752990722656,296.951416015625,298.739990234375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-2.029750973601678e-21,-1.014875486800839e-21,-1.014875486800839e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17806800,298.4633178710937,303.1499938964844,285.1499938964844,0.0,-0.0,285.5301513671875,0.0,0.0,9.05009947018698e-05,298.5412902832031,303.1499938964844,285.1499938964844,0.0,-0.0,285.5302734375,0.0,0.0,9.530196257401258e-05,298.9617919921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.531494140625,0.0,0.0,7.038972398731858e-05,298.3299255371094,303.1499938964844,285.1499938964844,0.0,-0.0,285.5302124023437,0.0,0.0,9.530194074613972e-05,298.4722595214844,303.1499938964844,285.1499938964844,0.0,-0.0,285.5293884277344,0.0,0.0,0.0004520710208453,285.6219177246094,294.1499938964844,292.18084716796875,291.8531494140625,293.2572937011719,292.5304260253906,286.4974060058594,0.0,0.0,0.0,0.0,1.0,1.0,-0.000964286387898,1.688102879704445e-09,0.0009642846998758,-0.0034737463574856,0.0,0.0,0.0,-0.0056496765464544,60.0,9.131009101867676,-0.0,-6.339737268490353e-08,0.0,281.2528381347656,283.7752990722656,296.951416015625,298.739990234375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-2.029750973601678e-21,-1.014875486800839e-21,-1.014875486800839e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17806860,298.4619445800781,303.1499938964844,285.1499938964844,0.0,-0.0,285.5357666015625,0.0,0.0,9.03928666957654e-05,298.5391845703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.535888671875,0.0,0.0,9.518810111330822e-05,298.9599304199219,303.1499938964844,285.1499938964844,0.0,-0.0,285.537109375,0.0,0.0,7.030562846921384e-05,298.3299560546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.53582763671875,0.0,0.0,9.5188086561393e-05,298.47216796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5350036621094,0.0,0.0,0.0004515309119597,285.6283569335937,294.1499938964844,292.1352233886719,291.8078918457031,293.2383117675781,292.5157470703125,286.5045471191406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009631342254579,1.553386419494984e-09,0.0009631327120587,-0.0031207320280373,0.0,0.0,0.0,-0.00558289187029,60.0,9.033037185668944,-0.0,-6.324596313334041e-08,0.0,281.2528381347656,283.7752990722656,296.951416015625,298.739990234375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-2.029750973601678e-21,-1.014875486800839e-21,-1.014875486800839e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17806920,298.4619445800781,303.1499938964844,285.1499938964844,0.0,-0.0,285.5357666015625,0.0,0.0,9.03928666957654e-05,298.5391845703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.535888671875,0.0,0.0,9.518810111330822e-05,298.9599304199219,303.1499938964844,285.1499938964844,0.0,-0.0,285.537109375,0.0,0.0,7.030562846921384e-05,298.3299560546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.53582763671875,0.0,0.0,9.5188086561393e-05,298.47216796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5350036621094,0.0,0.0,0.0004515309119597,285.6283569335937,294.1499938964844,292.1352233886719,291.8078918457031,293.2383117675781,292.5157470703125,286.5045471191406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009631342254579,1.553386419494984e-09,0.0009631327120587,-0.0031207320280373,0.0,0.0,0.0,-0.00558289187029,60.0,9.033037185668944,-0.0,-6.324596313334041e-08,0.0,281.2528381347656,283.7752990722656,296.951416015625,298.739990234375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-2.029750973601678e-21,-1.014875486800839e-21,-1.014875486800839e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17806980,298.4605407714844,303.1499938964844,285.1499938964844,0.0,-0.0,285.5414123535156,0.0,0.0,9.02907850104384e-05,298.5370483398437,303.1499938964844,285.1499938964844,0.0,-0.0,285.5415344238281,0.0,0.0,9.508059883955866e-05,298.9580383300781,303.1499938964844,285.1499938964844,0.0,-0.0,285.542724609375,0.0,0.0,7.022622594377026e-05,298.3298645019531,303.1499938964844,285.1499938964844,0.0,-0.0,285.5414733886719,0.0,0.0,9.508058428764345e-05,298.4720458984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.5406494140625,0.0,0.0,0.0004510209837462,285.6347961425781,294.1499938964844,292.08905029296875,291.7621154785156,293.21881103515625,292.50244140625,286.5116577148437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009620464406907,1.4261949399241303e-09,0.0009620450437068,-0.002787435427308,0.0,0.0,0.0,-0.0055198371410369,60.0,8.934221267700195,-0.0,-6.310317957058943e-08,0.0,281.2528381347656,283.7752990722656,296.951416015625,298.739990234375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-2.029750973601678e-21,-1.014875486800839e-21,-1.014875486800839e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17807040,298.4605407714844,303.1499938964844,285.1499938964844,0.0,-0.0,285.5414123535156,0.0,0.0,9.02907850104384e-05,298.5370483398437,303.1499938964844,285.1499938964844,0.0,-0.0,285.5415344238281,0.0,0.0,9.508059883955866e-05,298.9580383300781,303.1499938964844,285.1499938964844,0.0,-0.0,285.542724609375,0.0,0.0,7.022622594377026e-05,298.3298645019531,303.1499938964844,285.1499938964844,0.0,-0.0,285.5414733886719,0.0,0.0,9.508058428764345e-05,298.4720458984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.5406494140625,0.0,0.0,0.0004510209837462,285.6347961425781,294.1499938964844,292.08905029296875,291.7621154785156,293.21881103515625,292.50244140625,286.5116577148437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009620464406907,1.4261949399241303e-09,0.0009620450437068,-0.002787435427308,0.0,0.0,0.0,-0.0055198371410369,60.0,8.934221267700195,-0.0,-6.310317957058943e-08,0.0,281.2528381347656,283.7752990722656,296.951416015625,298.739990234375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-2.029750973601678e-21,-1.014875486800839e-21,-1.014875486800839e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17807100,298.4598388671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.54425048828125,0.0,0.0,9.02415267773904e-05,298.5359802246094,303.1499938964844,285.1499938964844,0.0,-0.0,285.5443420410156,0.0,0.0,9.502872853772716e-05,298.95709228515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5455322265625,0.0,0.0,7.018791802693158e-05,298.3298034667969,303.1499938964844,285.1499938964844,0.0,-0.0,285.5443115234375,0.0,0.0,9.502871398581192e-05,298.4720153808594,303.1499938964844,285.1499938964844,0.0,-0.0,285.5434875488281,0.0,0.0,0.0004507749399635,285.6380310058594,294.1499938964844,292.0657958984375,291.73907470703125,293.2090148925781,292.4960021972656,286.51519775390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009615214075893,1.364820700899827e-09,0.0009615200688131,-0.0026266081258654,0.0,0.0,0.0,-0.005489410366863,60.0,8.88475513458252,-0.0,-6.303434219034898e-08,0.0,281.2528381347656,283.7752990722656,296.951416015625,298.739990234375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-2.029750973601678e-21,-1.014875486800839e-21,-1.014875486800839e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17807160,298.4591064453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.54705810546875,0.0,0.0,9.019531717058273e-05,298.5348815917969,303.1499938964844,285.1499938964844,0.0,-0.0,285.54718017578125,0.0,0.0,9.498006693320348e-05,298.9561462402344,303.1499938964844,285.1499938964844,0.0,-0.0,285.5483703613281,0.0,0.0,7.015197479631752e-05,298.32965087890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.547119140625,0.0,0.0,9.498005238128826e-05,298.471923828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5463256835937,0.0,0.0,0.0004505441174842,285.6412658691406,294.1499938964844,292.04254150390625,291.71600341796875,293.19891357421875,292.4905700683594,286.51873779296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009610292036086,1.3072475324449327e-09,0.00096102792304,-0.0024757410865277,0.0,0.0,0.0,-0.0054608699865639,60.0,8.835235595703125,-0.0,-6.296980359365989e-08,0.0,281.2528381347656,283.7752990722656,296.951416015625,298.739990234375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-2.029750973601678e-21,-1.014875486800839e-21,-1.014875486800839e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17807220,298.4576721191406,303.1499938964844,285.1499938964844,0.0,-0.0,285.5526123046875,0.0,0.0,9.020001016324386e-05,298.5326538085937,303.1499938964844,285.1499938964844,0.0,-0.0,285.5527038574219,0.0,0.0,9.498500730842352e-05,298.9542236328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5538635253906,0.0,0.0,7.015562732703984e-05,298.3293762207031,303.1499938964844,285.1499938964844,0.0,-0.0,285.5526733398437,0.0,0.0,9.498499275650828e-05,298.4718017578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5518493652344,0.0,0.0,0.0004505675460677,285.6476135253906,294.1499938964844,291.9959716796875,291.6698303222656,293.1775817871094,292.47979736328125,286.5257873535156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0007219180115498,1.0735383693116771e-09,0.0007219169056043,-0.0021004294976592,0.0,0.0,0.0,-0.0041531501337885,60.0,8.688825607299805,-0.0,-6.297634058682888e-08,0.0,281.2528381347656,283.7752990722656,296.951416015625,298.739990234375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-2.029750973601678e-21,-1.014875486800839e-21,-1.014875486800839e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17807280,298.4576721191406,303.1499938964844,285.1499938964844,0.0,-0.0,285.5526123046875,0.0,0.0,9.020001016324386e-05,298.5326538085937,303.1499938964844,285.1499938964844,0.0,-0.0,285.5527038574219,0.0,0.0,9.498500730842352e-05,298.9542236328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5538635253906,0.0,0.0,7.015562732703984e-05,298.3293762207031,303.1499938964844,285.1499938964844,0.0,-0.0,285.5526733398437,0.0,0.0,9.498499275650828e-05,298.4718017578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5518493652344,0.0,0.0,0.0004505675460677,285.6476135253906,294.1499938964844,291.9959716796875,291.6698303222656,293.1775817871094,292.47979736328125,286.5257873535156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0007219180115498,1.0735383693116771e-09,0.0007219169056043,-0.0021004294976592,0.0,0.0,0.0,-0.0041531501337885,60.0,8.688825607299805,-0.0,-6.297634058682888e-08,0.0,281.2528381347656,283.7752990722656,296.951416015625,298.739990234375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-2.029750973601678e-21,-1.014875486800839e-21,-1.014875486800839e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17807340,298.45623779296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5415954589844,0.0,0.0,9.002825390780345e-05,298.5303955078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5415954589844,0.0,0.0,9.480414155405016e-05,298.9522705078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5422058105469,0.0,0.0,7.002204074524343e-05,298.3289489746094,303.1499938964844,285.1499938964844,0.0,-0.0,285.54180908203125,0.0,0.0,9.480412700213492e-05,298.4716796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.54083251953125,0.0,0.0,0.0004497096233535,285.6304016113281,294.1499938964844,291.9496154785156,291.62384033203125,293.15740966796875,292.4701843261719,286.5329284667969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009436283726245,1.0834517727431603e-09,0.0009436273248866,-0.0019047823734581,0.0,0.0,0.0,-0.0052720778621733,60.0,8.529376983642578,-0.0,-6.273673136547586e-08,0.0,281.2528381347656,283.7752990722656,296.951416015625,298.739990234375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-2.029750973601678e-21,-1.014875486800839e-21,-1.014875486800839e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17807400,298.45623779296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5415954589844,0.0,0.0,9.002825390780345e-05,298.5303955078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5415954589844,0.0,0.0,9.480414155405016e-05,298.9522705078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5422058105469,0.0,0.0,7.002204074524343e-05,298.3289489746094,303.1499938964844,285.1499938964844,0.0,-0.0,285.54180908203125,0.0,0.0,9.480412700213492e-05,298.4716796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.54083251953125,0.0,0.0,0.0004497096233535,285.6304016113281,294.1499938964844,291.9496154785156,291.62384033203125,293.15740966796875,292.4701843261719,286.5329284667969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009436283726245,1.0834517727431603e-09,0.0009436273248866,-0.0019047823734581,0.0,0.0,0.0,-0.0052720778621733,60.0,8.529376983642578,-0.0,-6.273673136547586e-08,0.0,281.2528381347656,283.7752990722656,296.951416015625,298.739990234375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-2.029750973601678e-21,-1.014875486800839e-21,-1.014875486800839e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17807460,298.45477294921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5646667480469,0.0,0.0,9.005359606817365e-05,298.5281066894531,303.1499938964844,285.1499938964844,0.0,-0.0,285.5647888183594,0.0,0.0,9.483082976657896e-05,298.9503479003906,303.1499938964844,285.1499938964844,0.0,-0.0,285.56597900390625,0.0,0.0,7.004174403846264e-05,298.328369140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.564697265625,0.0,0.0,9.483081521466374e-05,298.47149658203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5639343261719,0.0,0.0,0.0004498361959122,285.66180419921875,294.1499938964844,291.9036865234375,291.57830810546875,293.1415405273437,292.4609680175781,286.5397033691406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0006950256065465,8.65742533218139e-10,0.0006950247334316,-0.001581025426276,0.0,0.0,0.0,-0.003923893906176,60.0,7.223846435546875,-0.0,-6.277203823401578e-08,0.0,281.2528381347656,283.7752990722656,296.951416015625,298.739990234375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-2.029750973601678e-21,-1.014875486800839e-21,-1.014875486800839e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17807520,298.45477294921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5646667480469,0.0,0.0,9.005359606817365e-05,298.5281066894531,303.1499938964844,285.1499938964844,0.0,-0.0,285.5647888183594,0.0,0.0,9.483082976657896e-05,298.9503479003906,303.1499938964844,285.1499938964844,0.0,-0.0,285.56597900390625,0.0,0.0,7.004174403846264e-05,298.328369140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.564697265625,0.0,0.0,9.483081521466374e-05,298.47149658203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5639343261719,0.0,0.0,0.0004498361959122,285.66180419921875,294.1499938964844,291.9036865234375,291.57830810546875,293.1415405273437,292.4609680175781,286.5397033691406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0006950256065465,8.65742533218139e-10,0.0006950247334316,-0.001581025426276,0.0,0.0,0.0,-0.003923893906176,60.0,7.223846435546875,-0.0,-6.277203823401578e-08,0.0,281.2528381347656,283.7752990722656,296.951416015625,298.739990234375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-2.029750973601678e-21,-1.014875486800839e-21,-1.014875486800839e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17807580,298.4533386230469,303.1499938964844,285.1499938964844,0.0,-0.0,285.5767517089844,0.0,0.0,4.066652763867751e-05,298.5257873535156,303.1499938964844,285.1499938964844,0.0,-0.0,285.576904296875,0.0,0.0,4.282383815734647e-05,298.9483947753906,303.1499938964844,285.1499938964844,0.0,-0.0,285.57830810546875,0.0,0.0,3.1629548175260425e-05,298.32763671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5767822265625,0.0,0.0,4.282383088138886e-05,298.4713439941406,303.1499938964844,285.1499938964844,0.0,-0.0,285.5760498046875,0.0,0.0,0.0002031376643572,285.68133544921875,294.1499938964844,291.85845947265625,291.5334777832031,293.12225341796875,292.4522705078125,286.546630859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0006520592723973,7.61058771558964e-10,0.0006520585156977,-0.0013487769756466,0.0,0.0,0.0,-0.0036394523922353,60.0,6.376181602478027,-0.0,-1.2800834170434428e-08,0.0,281.2528381347656,283.7752990722656,296.951416015625,298.739990234375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-2.029750973601678e-21,-1.014875486800839e-21,-1.014875486800839e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17807640,298.4533386230469,303.1499938964844,285.1499938964844,0.0,-0.0,285.5767517089844,0.0,0.0,4.066652763867751e-05,298.5257873535156,303.1499938964844,285.1499938964844,0.0,-0.0,285.576904296875,0.0,0.0,4.282383815734647e-05,298.9483947753906,303.1499938964844,285.1499938964844,0.0,-0.0,285.57830810546875,0.0,0.0,3.1629548175260425e-05,298.32763671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5767822265625,0.0,0.0,4.282383088138886e-05,298.4713439941406,303.1499938964844,285.1499938964844,0.0,-0.0,285.5760498046875,0.0,0.0,0.0002031376643572,285.68133544921875,294.1499938964844,291.85845947265625,291.5334777832031,293.12225341796875,292.4522705078125,286.546630859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0006520592723973,7.61058771558964e-10,0.0006520585156977,-0.0013487769756466,0.0,0.0,0.0,-0.0036394523922353,60.0,6.376181602478027,-0.0,-1.2800834170434428e-08,0.0,281.2528381347656,283.7752990722656,296.951416015625,298.739990234375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-2.029750973601678e-21,-1.014875486800839e-21,-1.014875486800839e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17807700,298.45263671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5857849121094,0.0,0.0,9.030938235810028e-05,298.5246276855469,303.1499938964844,285.1499938964844,0.0,-0.0,285.5859680175781,0.0,0.0,9.510017844149844e-05,298.9474182128906,303.1499938964844,285.1499938964844,0.0,-0.0,285.5874938964844,0.0,0.0,7.024069054750726e-05,298.3271789550781,303.1499938964844,285.1499938964844,0.0,-0.0,285.5857849121094,0.0,0.0,9.51001638895832e-05,298.47119140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5850830078125,0.0,0.0,0.0004511139122769,285.6955261230469,294.1499938964844,291.8362121582031,291.5113830566406,293.09820556640625,292.424072265625,286.5498962402344,0.0,0.0,0.0,0.0,1.0,1.0,0.0001983103429665,2.8691038433947824e-10,-0.0001983106340048,-0.0009526026551611,0.0,0.0,0.0,0.0008284840732812,60.0,5.83976936340332,-0.0,-6.312912148587202e-08,0.0,281.2528381347656,283.7752990722656,296.951416015625,298.739990234375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-2.029750973601678e-21,-1.014875486800839e-21,-1.014875486800839e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17807760,298.4519348144531,303.1499938964844,285.1499938964844,0.0,-0.0,285.57427978515625,0.0,0.0,4.503173840930685e-05,298.5234680175781,303.1499938964844,285.1499938964844,0.0,-0.0,285.57440185546875,0.0,0.0,4.742061719298363e-05,298.9464416503906,303.1499938964844,285.1499938964844,0.0,-0.0,285.5755310058594,0.0,0.0,3.5024717362830415e-05,298.32672119140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5744323730469,0.0,0.0,4.742060991702601e-05,298.4711608886719,303.1499938964844,285.1499938964844,0.0,-0.0,285.57354736328125,0.0,0.0,0.0002249427925562,285.67755126953125,294.1499938964844,291.814208984375,291.4895935058594,293.0783386230469,292.41845703125,286.5538635253906,0.0,0.0,0.0,0.0,1.0,1.0,-0.000467067817226,5.873607711315281e-10,0.0004670672060456,-0.0010771137895062,0.0,0.0,0.0,-0.0026328135281801,60.0,5.814753532409668,-0.0,-1.5696452138058703e-08,0.0,281.2528381347656,283.7752990722656,296.951416015625,298.739990234375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-2.029750973601678e-21,-1.014875486800839e-21,-1.014875486800839e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17807820,298.45050048828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5821533203125,0.0,0.0,3.6022811400471255e-05,298.5210876464844,303.1499938964844,285.1499938964844,0.0,-0.0,285.582275390625,0.0,0.0,3.79337725462392e-05,298.9444885253906,303.1499938964844,285.1499938964844,0.0,-0.0,285.5836486816406,0.0,0.0,2.8017764634569176e-05,298.3255920410156,303.1499938964844,285.1499938964844,0.0,-0.0,285.58221435546875,0.0,0.0,3.793376890826039e-05,298.4709777832031,303.1499938964844,285.1499938964844,0.0,-0.0,285.5814208984375,0.0,0.0,0.0001799413294065,285.6835632324219,294.1499938964844,291.7711486816406,291.4468994140625,293.0678100585937,292.41455078125,286.56024169921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0003838268166873,4.800703723439881e-10,0.0003838263219222,-0.0008782867807894,0.0,0.0,0.0,-0.0021619896870106,60.0,4.659563064575195,-0.0,-1.0044288067945216e-08,0.0,281.2528381347656,283.7752990722656,296.951416015625,298.739990234375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-2.029750973601678e-21,-1.014875486800839e-21,-1.014875486800839e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17807880,298.45050048828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5821533203125,0.0,0.0,3.6022811400471255e-05,298.5210876464844,303.1499938964844,285.1499938964844,0.0,-0.0,285.582275390625,0.0,0.0,3.79337725462392e-05,298.9444885253906,303.1499938964844,285.1499938964844,0.0,-0.0,285.5836486816406,0.0,0.0,2.8017764634569176e-05,298.3255920410156,303.1499938964844,285.1499938964844,0.0,-0.0,285.58221435546875,0.0,0.0,3.793376890826039e-05,298.4709777832031,303.1499938964844,285.1499938964844,0.0,-0.0,285.5814208984375,0.0,0.0,0.0001799413294065,285.6835632324219,294.1499938964844,291.7711486816406,291.4468994140625,293.0678100585937,292.41455078125,286.56024169921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0003838268166873,4.800703723439881e-10,0.0003838263219222,-0.0008782867807894,0.0,0.0,0.0,-0.0021619896870106,60.0,4.659563064575195,-0.0,-1.0044288067945216e-08,0.0,281.2528381347656,283.7752990722656,296.951416015625,298.739990234375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-2.029750973601678e-21,-1.014875486800839e-21,-1.014875486800839e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17807940,298.44903564453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5896301269531,0.0,0.0,2.8634265618165955e-05,298.5186462402344,303.1499938964844,285.1499938964844,0.0,-0.0,285.5898132324219,0.0,0.0,3.015327820321545e-05,298.9424743652344,303.1499938964844,285.1499938964844,0.0,-0.0,285.59136962890625,0.0,0.0,2.227111508545932e-05,298.3243103027344,303.1499938964844,285.1499938964844,0.0,-0.0,285.5896301269531,0.0,0.0,3.015327274624724e-05,298.4707946777344,303.1499938964844,285.1499938964844,0.0,-0.0,285.58892822265625,0.0,0.0,0.0001430340344086,285.69122314453125,294.1499938964844,291.72955322265625,291.4056701660156,293.0594482421875,292.4141845703125,286.5667419433594,0.0,0.0,0.0,0.0,1.0,1.0,-0.000301275314996,3.777724244535817e-10,0.0003012749366462,-0.0006918952567502,0.0,0.0,0.0,-0.0016975835897028,60.0,3.8451993465423584,-0.0,-6.346526859601909e-09,0.0,281.2528381347656,283.7752990722656,296.951416015625,298.739990234375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-2.029750973601678e-21,-1.014875486800839e-21,-1.014875486800839e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17808000,298.44903564453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5896301269531,0.0,0.0,2.8634265618165955e-05,298.5186462402344,303.1499938964844,285.1499938964844,0.0,-0.0,285.5898132324219,0.0,0.0,3.015327820321545e-05,298.9424743652344,303.1499938964844,285.1499938964844,0.0,-0.0,285.59136962890625,0.0,0.0,2.227111508545932e-05,298.3243103027344,303.1499938964844,285.1499938964844,0.0,-0.0,285.5896301269531,0.0,0.0,3.015327274624724e-05,298.4707946777344,303.1499938964844,285.1499938964844,0.0,-0.0,285.58892822265625,0.0,0.0,0.0001430340344086,285.69122314453125,294.1499938964844,291.72955322265625,291.4056701660156,293.0594482421875,292.4141845703125,286.5667419433594,0.0,0.0,0.0,0.0,1.0,1.0,-0.000301275314996,3.777724244535817e-10,0.0003012749366462,-0.0006918952567502,0.0,0.0,0.0,-0.0016975835897028,60.0,3.8451993465423584,-0.0,-6.346526859601909e-09,0.0,281.2528381347656,283.7752990722656,296.951416015625,298.739990234375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-2.029750973601678e-21,-1.014875486800839e-21,-1.014875486800839e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17808060,298.4475402832031,303.1499938964844,285.1499938964844,0.0,-0.0,285.59332275390625,0.0,0.0,2.1784584532724693e-05,298.51617431640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5935363769531,0.0,0.0,2.294022851856425e-05,298.94049072265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.59521484375,0.0,0.0,1.6943580703809857e-05,298.3231201171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5932922363281,0.0,0.0,2.2940224880585447e-05,298.47052001953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5926208496094,0.0,0.0,0.000108818472654,285.6954345703125,294.1499938964844,291.689697265625,291.3661193847656,293.05340576171875,292.4159240722656,286.5731506347656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0002321161009604,2.9031874126950165e-10,0.0002321158099221,-0.0005311371642164,0.0,0.0,0.0,-0.0013074441812932,60.0,3.196021795272827,-0.0,-3.673352066968505e-09,0.0,281.2528381347656,283.7752990722656,296.951416015625,298.739990234375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-2.029750973601678e-21,-1.014875486800839e-21,-1.014875486800839e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17808120,298.4475402832031,303.1499938964844,285.1499938964844,0.0,-0.0,285.59332275390625,0.0,0.0,2.1784584532724693e-05,298.51617431640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5935363769531,0.0,0.0,2.294022851856425e-05,298.94049072265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.59521484375,0.0,0.0,1.6943580703809857e-05,298.3231201171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5932922363281,0.0,0.0,2.2940224880585447e-05,298.47052001953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5926208496094,0.0,0.0,0.000108818472654,285.6954345703125,294.1499938964844,291.689697265625,291.3661193847656,293.05340576171875,292.4159240722656,286.5731506347656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0002321161009604,2.9031874126950165e-10,0.0002321158099221,-0.0005311371642164,0.0,0.0,0.0,-0.0013074441812932,60.0,3.196021795272827,-0.0,-3.673352066968505e-09,0.0,281.2528381347656,283.7752990722656,296.951416015625,298.739990234375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-2.029750973601678e-21,-1.014875486800839e-21,-1.014875486800839e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17808180,298.44598388671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5970458984375,0.0,0.0,1.688787597231567e-05,298.513671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5972595214844,0.0,0.0,1.778375735739246e-05,298.9384460449219,303.1499938964844,285.1499938964844,0.0,-0.0,285.5990600585937,0.0,0.0,1.3135026165400632e-05,298.3221130371094,303.1499938964844,285.1499938964844,0.0,-0.0,285.59698486328125,0.0,0.0,1.7783753719413653e-05,298.4701232910156,303.1499938964844,285.1499938964844,0.0,-0.0,285.59637451171875,0.0,0.0,8.435841300524771e-05,285.7003173828125,294.1499938964844,291.6517944335937,291.3285522460937,293.0498046875,292.4180908203125,286.5793762207031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0001687790791038,2.1388120441390157e-10,0.0001687788608251,-0.0003935185668524,0.0,0.0,0.0,-0.0009523901389911,60.0,2.619434595108032,-0.0,-2.207567906253871e-09,0.0,281.2528381347656,283.7752990722656,296.951416015625,298.739990234375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-2.029750973601678e-21,-1.014875486800839e-21,-1.014875486800839e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17808240,298.44598388671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5970458984375,0.0,0.0,1.688787597231567e-05,298.513671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5972595214844,0.0,0.0,1.778375735739246e-05,298.9384460449219,303.1499938964844,285.1499938964844,0.0,-0.0,285.5990600585937,0.0,0.0,1.3135026165400632e-05,298.3221130371094,303.1499938964844,285.1499938964844,0.0,-0.0,285.59698486328125,0.0,0.0,1.7783753719413653e-05,298.4701232910156,303.1499938964844,285.1499938964844,0.0,-0.0,285.59637451171875,0.0,0.0,8.435841300524771e-05,285.7003173828125,294.1499938964844,291.6517944335937,291.3285522460937,293.0498046875,292.4180908203125,286.5793762207031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0001687790791038,2.1388120441390157e-10,0.0001687788608251,-0.0003935185668524,0.0,0.0,0.0,-0.0009523901389911,60.0,2.619434595108032,-0.0,-2.207567906253871e-09,0.0,281.2528381347656,283.7752990722656,296.951416015625,298.739990234375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-2.029750973601678e-21,-1.014875486800839e-21,-1.014875486800839e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17808300,298.4451904296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.60650634765625,0.0,0.0,1.3748846868111286e-05,298.51239013671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.60675048828125,0.0,0.0,1.4478206139756368e-05,298.9374084472656,303.1499938964844,285.1499938964844,0.0,-0.0,285.6088562011719,0.0,0.0,1.069355676008854e-05,298.3216247558594,303.1499938964844,285.1499938964844,0.0,-0.0,285.6063232421875,0.0,0.0,1.447820341127226e-05,298.46990966796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6058044433594,0.0,0.0,6.867831689305604e-05,285.7128601074219,294.1499938964844,291.6336669921875,291.3105773925781,293.04791259765625,292.41864013671875,286.5823669433594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0001464950182707,1.832282936486962e-10,0.0001464948290959,-0.0003352154744789,0.0,0.0,0.0,-0.0008251646067947,60.0,2.439475774765014,-0.0,-1.463175913762882e-09,0.0,281.2528381347656,283.7752990722656,296.951416015625,298.739990234375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-2.029750973601678e-21,-1.014875486800839e-21,-1.014875486800839e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
