time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17808360,298.44439697265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6072082519531,0.0,0.0,1.1583456398511773e-05,298.5111083984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.60748291015625,0.0,0.0,1.2197944670333529e-05,298.93634033203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.609619140625,0.0,0.0,9.009362656797748e-06,298.3211669921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6070556640625,0.0,0.0,1.2197942851344123e-05,298.4696960449219,303.1499938964844,285.1499938964844,0.0,-0.0,285.6065368652344,0.0,0.0,5.786174369859509e-05,285.7138977050781,294.1499938964844,291.6161193847656,291.2931823730469,293.04705810546875,292.4193420410156,286.5853881835937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0001234235242009,1.5437143230379036e-10,0.0001234233641298,-0.0002824217954184,0.0,0.0,0.0,-0.0006952092517167,60.0,2.199496269226074,-0.0,-1.0385808879576075e-09,0.0,281.2528381347656,283.7752990722656,296.951416015625,298.739990234375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-2.029750973601678e-21,-1.014875486800839e-21,-1.014875486800839e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17808420,298.4427795410156,303.1499938964844,285.1499938964844,0.0,-0.0,285.60797119140625,0.0,0.0,7.89567729952978e-06,298.508544921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6082458496094,0.0,0.0,8.314532351505477e-06,298.9342346191406,303.1499938964844,285.1499938964844,0.0,-0.0,285.6103820800781,0.0,0.0,6.141087396827061e-06,298.3202514648437,303.1499938964844,285.1499938964844,0.0,-0.0,285.6077880859375,0.0,0.0,8.314531442010775e-06,298.4691772460937,303.1499938964844,285.1499938964844,0.0,-0.0,285.6072998046875,0.0,0.0,3.94405287806876e-05,285.715087890625,294.1499938964844,291.5829162597656,291.26025390625,293.04608154296875,292.4203186035156,286.5912475585937,0.0,0.0,0.0,0.0,1.0,1.0,-8.412929309997708e-05,1.0522443333327304e-10,8.412919123657048e-05,-0.0001925076794577,0.0,0.0,0.0,-0.0004738761635962,60.0,1.7834573984146118,-0.0,-4.82550444047547e-10,0.0,281.2528381347656,283.7752990722656,296.951416015625,298.739990234375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-2.029750973601678e-21,-1.014875486800839e-21,-1.014875486800839e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17808480,298.4427795410156,303.1499938964844,285.1499938964844,0.0,-0.0,285.60797119140625,0.0,0.0,7.89567729952978e-06,298.508544921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6082458496094,0.0,0.0,8.314532351505477e-06,298.9342346191406,303.1499938964844,285.1499938964844,0.0,-0.0,285.6103820800781,0.0,0.0,6.141087396827061e-06,298.3202514648437,303.1499938964844,285.1499938964844,0.0,-0.0,285.6077880859375,0.0,0.0,8.314531442010775e-06,298.4691772460937,303.1499938964844,285.1499938964844,0.0,-0.0,285.6072998046875,0.0,0.0,3.94405287806876e-05,285.715087890625,294.1499938964844,291.5829162597656,291.26025390625,293.04608154296875,292.4203186035156,286.5912475585937,0.0,0.0,0.0,0.0,1.0,1.0,-8.412929309997708e-05,1.0522443333327304e-10,8.412919123657048e-05,-0.0001925076794577,0.0,0.0,0.0,-0.0004738761635962,60.0,1.7834573984146118,-0.0,-4.82550444047547e-10,0.0,281.2528381347656,283.7752990722656,296.951416015625,298.739990234375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-2.029750973601678e-21,-1.014875486800839e-21,-1.014875486800839e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17808540,298.441162109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.60821533203125,0.0,0.0,5.048800176155055e-06,298.5059814453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6084899902344,0.0,0.0,5.316632723406656e-06,298.9320983886719,303.1499938964844,285.1499938964844,0.0,-0.0,285.61065673828125,0.0,0.0,3.9268479667953216e-06,298.3193664550781,303.1499938964844,285.1499938964844,0.0,-0.0,285.6080322265625,0.0,0.0,5.316631813911954e-06,298.4686279296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6075439453125,0.0,0.0,2.5219793315045536e-05,285.7154846191406,294.1499938964844,291.5524597167969,291.23004150390625,293.045654296875,292.4207458496094,286.5968933105469,0.0,0.0,0.0,0.0,1.0,1.0,-5.379565845942125e-05,6.728470558492461e-11,5.379559297580272e-05,-0.0001230970665346,0.0,0.0,0.0,-0.0003030154621228,60.0,1.4515504837036133,-0.0,-1.9730600486767003e-10,0.0,281.2528381347656,283.7752990722656,296.951416015625,298.739990234375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-2.029750973601678e-21,-1.014875486800839e-21,-1.014875486800839e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17808600,298.441162109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.60821533203125,0.0,0.0,5.048800176155055e-06,298.5059814453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6084899902344,0.0,0.0,5.316632723406656e-06,298.9320983886719,303.1499938964844,285.1499938964844,0.0,-0.0,285.61065673828125,0.0,0.0,3.9268479667953216e-06,298.3193664550781,303.1499938964844,285.1499938964844,0.0,-0.0,285.6080322265625,0.0,0.0,5.316631813911954e-06,298.4686279296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6075439453125,0.0,0.0,2.5219793315045536e-05,285.7154846191406,294.1499938964844,291.5524597167969,291.23004150390625,293.045654296875,292.4207458496094,286.5968933105469,0.0,0.0,0.0,0.0,1.0,1.0,-5.379565845942125e-05,6.728470558492461e-11,5.379559297580272e-05,-0.0001230970665346,0.0,0.0,0.0,-0.0003030154621228,60.0,1.4515504837036133,-0.0,-1.9730600486767003e-10,0.0,281.2528381347656,283.7752990722656,296.951416015625,298.739990234375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-2.029750973601678e-21,-1.014875486800839e-21,-1.014875486800839e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17808660,298.43951416015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6083374023437,0.0,0.0,2.986208528454881e-06,298.5033874511719,303.1499938964844,285.1499938964844,0.0,-0.0,285.6086120605469,0.0,0.0,3.144622951367637e-06,298.9299621582031,303.1499938964844,285.1499938964844,0.0,-0.0,285.6107788085937,0.0,0.0,2.3226086796057643e-06,298.3185119628906,303.1499938964844,285.1499938964844,0.0,-0.0,285.608154296875,0.0,0.0,3.1446224966202863e-06,298.4679870605469,303.1499938964844,285.1499938964844,0.0,-0.0,285.607666015625,0.0,0.0,1.4916724467184396e-05,285.7156677246094,294.1499938964844,291.52496337890625,291.2027893066406,293.0455017089844,292.4209289550781,286.6022644042969,0.0,0.0,0.0,0.0,1.0,1.0,-3.181859938194975e-05,3.979694004896395e-11,3.1818559364182875e-05,-7.280831050593406e-05,0.0,0.0,0.0,-0.0001792249677237,60.0,1.1977123022079468,-0.0,-6.902464710911714e-11,0.0,281.2528381347656,283.7752990722656,296.951416015625,298.739990234375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-2.029750973601678e-21,-1.014875486800839e-21,-1.014875486800839e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17808720,298.43951416015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6083374023437,0.0,0.0,2.986208528454881e-06,298.5033874511719,303.1499938964844,285.1499938964844,0.0,-0.0,285.6086120605469,0.0,0.0,3.144622951367637e-06,298.9299621582031,303.1499938964844,285.1499938964844,0.0,-0.0,285.6107788085937,0.0,0.0,2.3226086796057643e-06,298.3185119628906,303.1499938964844,285.1499938964844,0.0,-0.0,285.608154296875,0.0,0.0,3.1446224966202863e-06,298.4679870605469,303.1499938964844,285.1499938964844,0.0,-0.0,285.607666015625,0.0,0.0,1.4916724467184396e-05,285.7156677246094,294.1499938964844,291.52496337890625,291.2027893066406,293.0455017089844,292.4209289550781,286.6022644042969,0.0,0.0,0.0,0.0,1.0,1.0,-3.181859938194975e-05,3.979694004896395e-11,3.1818559364182875e-05,-7.280831050593406e-05,0.0,0.0,0.0,-0.0001792249677237,60.0,1.1977123022079468,-0.0,-6.902464710911714e-11,0.0,281.2528381347656,283.7752990722656,296.951416015625,298.739990234375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-2.029750973601678e-21,-1.014875486800839e-21,-1.014875486800839e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17808780,298.4378967285156,303.1499938964844,285.1499938964844,0.0,-0.0,285.6083679199219,0.0,0.0,1.58191278387676e-06,298.5007629394531,303.1499938964844,285.1499938964844,0.0,-0.0,285.608642578125,0.0,0.0,1.6658311778883217e-06,298.9277648925781,303.1499938964844,285.1499938964844,0.0,-0.0,285.6108093261719,0.0,0.0,1.230377620231593e-06,298.3177185058594,303.1499938964844,285.1499938964844,0.0,-0.0,285.60821533203125,0.0,0.0,1.6658309505146462e-06,298.4673156738281,303.1499938964844,285.1499938964844,0.0,-0.0,285.6076965332031,0.0,0.0,7.901979188318364e-06,285.7157287597656,294.1499938964844,291.500732421875,291.17877197265625,293.04547119140625,292.42095947265625,286.607421875,0.0,0.0,0.0,0.0,1.0,1.0,-1.6855683497851714e-05,2.108214471052694e-11,1.6855661669978872e-05,-3.856962939607911e-05,0.0,0.0,0.0,-9.49431851040572e-05,60.0,1.0015497207641602,-0.0,-1.9369972639737828e-11,0.0,281.2528381347656,283.7752990722656,296.951416015625,298.739990234375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-2.029750973601678e-21,-1.014875486800839e-21,-1.014875486800839e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17808840,298.4378967285156,303.1499938964844,285.1499938964844,0.0,-0.0,285.6083679199219,0.0,0.0,1.58191278387676e-06,298.5007629394531,303.1499938964844,285.1499938964844,0.0,-0.0,285.608642578125,0.0,0.0,1.6658311778883217e-06,298.9277648925781,303.1499938964844,285.1499938964844,0.0,-0.0,285.6108093261719,0.0,0.0,1.230377620231593e-06,298.3177185058594,303.1499938964844,285.1499938964844,0.0,-0.0,285.60821533203125,0.0,0.0,1.6658309505146462e-06,298.4673156738281,303.1499938964844,285.1499938964844,0.0,-0.0,285.6076965332031,0.0,0.0,7.901979188318364e-06,285.7157287597656,294.1499938964844,291.500732421875,291.17877197265625,293.04547119140625,292.42095947265625,286.607421875,0.0,0.0,0.0,0.0,1.0,1.0,-1.6855683497851714e-05,2.108214471052694e-11,1.6855661669978872e-05,-3.856962939607911e-05,0.0,0.0,0.0,-9.49431851040572e-05,60.0,1.0015497207641602,-0.0,-1.9369972639737828e-11,0.0,281.2528381347656,283.7752990722656,296.951416015625,298.739990234375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-2.029750973601678e-21,-1.014875486800839e-21,-1.014875486800839e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17808900,298.43707275390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6083984375,0.0,0.0,1.0062004776045796e-06,298.4994506835937,303.1499938964844,285.1499938964844,0.0,-0.0,285.6086730957031,0.0,0.0,1.0595781532174442e-06,298.9266662597656,303.1499938964844,285.1499938964844,0.0,-0.0,285.61083984375,0.0,0.0,7.826010346434487e-07,298.3173217773437,303.1499938964844,285.1499938964844,0.0,-0.0,285.60821533203125,0.0,0.0,1.0595779258437688e-06,298.46697998046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.60772705078125,0.0,0.0,5.026177859690506e-06,285.7157592773437,294.1499938964844,291.4898986816406,291.16802978515625,293.04547119140625,292.4209899902344,286.60992431640625,0.0,0.0,0.0,0.0,1.0,1.0,-1.0724470485001802e-05,1.3412778700205852e-11,1.0724456842581276e-05,-2.45379596890416e-05,0.0,0.0,0.0,-6.04073575232178e-05,60.0,0.9152939915657043,-0.0,-7.836695702090335e-12,0.0,281.2528381347656,283.7752990722656,296.951416015625,298.739990234375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-2.029750973601678e-21,-1.014875486800839e-21,-1.014875486800839e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17808960,298.436279296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6083984375,0.0,0.0,6.535836973853293e-07,298.4981689453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6086730957031,0.0,0.0,6.882554544063169e-07,298.9255676269531,303.1499938964844,285.1499938964844,0.0,-0.0,285.61083984375,0.0,0.0,5.083433052277542e-07,298.31695556640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.60821533203125,0.0,0.0,6.882553407194791e-07,298.46661376953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.60772705078125,0.0,0.0,3.26478470924485e-06,285.7157592773437,294.1499938964844,291.47998046875,291.158203125,293.0454406738281,292.4209899902344,286.6123352050781,0.0,0.0,0.0,0.0,1.0,1.0,-6.966649380046874e-06,8.712867233251487e-12,6.966640739847208e-06,-1.5939605873427354e-05,0.0,0.0,0.0,-3.924072370864451e-05,60.0,0.8480764031410217,-0.0,-3.3064833423329665e-12,0.0,281.2528381347656,283.7752990722656,296.951416015625,298.739990234375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-2.029750973601678e-21,-1.014875486800839e-21,-1.014875486800839e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17809020,298.4346618652344,303.1499938964844,285.1499938964844,0.0,-0.0,285.6083984375,0.0,0.0,2.0086991980861058e-07,298.4955749511719,303.1499938964844,285.1499938964844,0.0,-0.0,285.6086730957031,0.0,0.0,2.115258155299671e-07,298.9233703613281,303.1499938964844,285.1499938964844,0.0,-0.0,285.61083984375,0.0,0.0,1.5623230353867257e-07,298.3163146972656,303.1499938964844,285.1499938964844,0.0,-0.0,285.60821533203125,0.0,0.0,2.1152578710825765e-07,298.4658508300781,303.1499938964844,285.1499938964844,0.0,-0.0,285.60772705078125,0.0,0.0,1.0033865009972942e-06,285.7157592773437,294.1499938964844,291.4629821777344,291.141357421875,293.0454406738281,292.4209899902344,286.61700439453125,0.0,0.0,0.0,0.0,1.0,1.0,-2.140418700946612e-06,2.677090103417324e-12,2.140415972462506e-06,-4.897698090644553e-06,0.0,0.0,0.0,-1.205633452627808e-05,60.0,0.7389748096466064,-0.0,-3.123156843819891e-13,0.0,281.2528381347656,283.7752990722656,296.951416015625,298.739990234375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-2.029750973601678e-21,-1.014875486800839e-21,-1.014875486800839e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17809080,298.4346618652344,303.1499938964844,285.1499938964844,0.0,-0.0,285.6083984375,0.0,0.0,2.0086991980861058e-07,298.4955749511719,303.1499938964844,285.1499938964844,0.0,-0.0,285.6086730957031,0.0,0.0,2.115258155299671e-07,298.9233703613281,303.1499938964844,285.1499938964844,0.0,-0.0,285.61083984375,0.0,0.0,1.5623230353867257e-07,298.3163146972656,303.1499938964844,285.1499938964844,0.0,-0.0,285.60821533203125,0.0,0.0,2.1152578710825765e-07,298.4658508300781,303.1499938964844,285.1499938964844,0.0,-0.0,285.60772705078125,0.0,0.0,1.0033865009972942e-06,285.7157592773437,294.1499938964844,291.4629821777344,291.141357421875,293.0454406738281,292.4209899902344,286.61700439453125,0.0,0.0,0.0,0.0,1.0,1.0,-2.140418700946612e-06,2.677090103417324e-12,2.140415972462506e-06,-4.897698090644553e-06,0.0,0.0,0.0,-1.205633452627808e-05,60.0,0.7389748096466064,-0.0,-3.123156843819891e-13,0.0,281.2528381347656,283.7752990722656,296.951416015625,298.739990234375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-2.029750973601678e-21,-1.014875486800839e-21,-1.014875486800839e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17809140,298.4330749511719,303.1499938964844,285.1499938964844,0.0,-0.0,285.6083984375,0.0,0.0,1.3676429766462661e-08,298.49298095703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6086730957031,0.0,0.0,1.4401947190378904e-08,298.9211730957031,303.1499938964844,285.1499938964844,0.0,-0.0,285.61083984375,0.0,0.0,1.0637232428223342e-08,298.31573486328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.60821533203125,0.0,0.0,1.4401944525843646e-08,298.4650573730469,303.1499938964844,285.1499938964844,0.0,-0.0,285.60772705078125,0.0,0.0,6.831657373140845e-08,285.7157592773437,294.1499938964844,291.45001220703125,291.1284484863281,293.0454406738281,292.4209899902344,286.6214294433594,0.0,0.0,0.0,0.0,1.0,1.0,-1.4579019591565157e-07,1.823252649118396e-13,1.457900111745403e-07,-3.3355954087710415e-07,0.0,0.0,0.0,-8.211791282519698e-07,60.0,0.6589639782905579,-0.0,-1.4478029235556744e-15,0.0,281.2528381347656,283.7752990722656,296.951416015625,298.739990234375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-2.029750973601678e-21,-1.014875486800839e-21,-1.014875486800839e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17809200,298.4330749511719,303.1499938964844,285.1499938964844,0.0,-0.0,285.6083984375,0.0,0.0,1.3676429766462661e-08,298.49298095703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6086730957031,0.0,0.0,1.4401947190378904e-08,298.9211730957031,303.1499938964844,285.1499938964844,0.0,-0.0,285.61083984375,0.0,0.0,1.0637232428223342e-08,298.31573486328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.60821533203125,0.0,0.0,1.4401944525843646e-08,298.4650573730469,303.1499938964844,285.1499938964844,0.0,-0.0,285.60772705078125,0.0,0.0,6.831657373140845e-08,285.7157592773437,294.1499938964844,291.45001220703125,291.1284484863281,293.0454406738281,292.4209899902344,286.6214294433594,0.0,0.0,0.0,0.0,1.0,1.0,-1.4579019591565157e-07,1.823252649118396e-13,1.457900111745403e-07,-3.3355954087710415e-07,0.0,0.0,0.0,-8.211791282519698e-07,60.0,0.6589639782905579,-0.0,-1.4478029235556744e-15,0.0,281.2528381347656,283.7752990722656,296.951416015625,298.739990234375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-2.029750973601678e-21,-1.014875486800839e-21,-1.014875486800839e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17809260,298.4315185546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6083984375,0.0,0.0,2.4781572349752423e-09,298.4904479980469,303.1499938964844,285.1499938964844,0.0,-0.0,285.6086730957031,0.0,0.0,2.609620519677946e-09,298.9189758300781,303.1499938964844,285.1499938964844,0.0,-0.0,285.61083984375,0.0,0.0,1.927457304873314e-09,298.31524658203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.60821533203125,0.0,0.0,2.6096200755887367e-09,298.4642028808594,303.1499938964844,285.1499938964844,0.0,-0.0,285.60772705078125,0.0,0.0,1.2378905012155885e-08,285.7157592773437,294.1499938964844,291.4414367675781,291.1199645996094,293.0454406738281,292.4209899902344,286.6256408691406,0.0,0.0,0.0,0.0,1.0,1.0,-2.6843126832432066e-08,3.346360189816766e-14,2.684309308165212e-08,-6.11361556934753e-08,0.0,0.0,0.0,-1.5113619156181812e-07,60.0,0.6012921333312988,-0.0,-4.753589928149516e-17,0.0,281.2528381347656,283.7752990722656,296.951416015625,298.739990234375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-2.029750973601678e-21,-1.014875486800839e-21,-1.014875486800839e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17809320,298.4315185546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6083984375,0.0,0.0,2.4781572349752423e-09,298.4904479980469,303.1499938964844,285.1499938964844,0.0,-0.0,285.6086730957031,0.0,0.0,2.609620519677946e-09,298.9189758300781,303.1499938964844,285.1499938964844,0.0,-0.0,285.61083984375,0.0,0.0,1.927457304873314e-09,298.31524658203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.60821533203125,0.0,0.0,2.6096200755887367e-09,298.4642028808594,303.1499938964844,285.1499938964844,0.0,-0.0,285.60772705078125,0.0,0.0,1.2378905012155885e-08,285.7157592773437,294.1499938964844,291.4414367675781,291.1199645996094,293.0454406738281,292.4209899902344,286.6256408691406,0.0,0.0,0.0,0.0,1.0,1.0,-2.6843126832432066e-08,3.346360189816766e-14,2.684309308165212e-08,-6.11361556934753e-08,0.0,0.0,0.0,-1.5113619156181812e-07,60.0,0.6012921333312988,-0.0,-4.753589928149516e-17,0.0,281.2528381347656,283.7752990722656,296.951416015625,298.739990234375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-2.029750973601678e-21,-1.014875486800839e-21,-1.014875486800839e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17809380,298.4300231933594,303.1499938964844,285.1499938964844,0.0,-0.0,285.6083984375,0.0,0.0,8.680970386976123e-10,298.48797607421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6086730957031,0.0,0.0,9.141484791364007e-10,298.91680908203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.61083984375,0.0,0.0,6.751871284293998e-10,298.3149719238281,303.1499938964844,285.1499938964844,0.0,-0.0,285.60821533203125,0.0,0.0,9.14148312602947e-10,298.4633483886719,303.1499938964844,285.1499938964844,0.0,-0.0,285.60772705078125,0.0,0.0,4.336322856346442e-09,285.7157592773437,294.1499938964844,291.4374084472656,291.115966796875,293.0454406738281,292.4209899902344,286.6294860839844,0.0,0.0,0.0,0.0,1.0,1.0,-9.414396373585989e-09,1.1700288023055831e-14,9.414384827266533e-09,-2.143307931135041e-08,0.0,0.0,0.0,-5.2983523346483714e-08,60.0,0.5571197271347046,-0.0,-5.833114311552972e-18,0.0,281.2528381347656,283.7752990722656,296.951416015625,298.739990234375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-2.029750973601678e-21,-1.014875486800839e-21,-1.014875486800839e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17809440,298.4300231933594,303.1499938964844,285.1499938964844,0.0,-0.0,285.6083984375,0.0,0.0,8.680970386976123e-10,298.48797607421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6086730957031,0.0,0.0,9.141484791364007e-10,298.91680908203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.61083984375,0.0,0.0,6.751871284293998e-10,298.3149719238281,303.1499938964844,285.1499938964844,0.0,-0.0,285.60821533203125,0.0,0.0,9.14148312602947e-10,298.4633483886719,303.1499938964844,285.1499938964844,0.0,-0.0,285.60772705078125,0.0,0.0,4.336322856346442e-09,285.7157592773437,294.1499938964844,291.4374084472656,291.115966796875,293.0454406738281,292.4209899902344,286.6294860839844,0.0,0.0,0.0,0.0,1.0,1.0,-9.414396373585989e-09,1.1700288023055831e-14,9.414384827266533e-09,-2.143307931135041e-08,0.0,0.0,0.0,-5.2983523346483714e-08,60.0,0.5571197271347046,-0.0,-5.833114311552972e-18,0.0,281.2528381347656,283.7752990722656,296.951416015625,298.739990234375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-2.029750973601678e-21,-1.014875486800839e-21,-1.014875486800839e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17809500,298.4292907714844,303.1499938964844,285.1499938964844,0.0,-0.0,285.6083984375,0.0,0.0,3.256707126197966e-09,298.4867553710937,303.1499938964844,285.1499938964844,0.0,-0.0,285.6086730957031,0.0,0.0,3.429471151505936e-09,298.91571044921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.61083984375,0.0,0.0,2.532996479231997e-09,298.3149108886719,303.1499938964844,285.1499938964844,0.0,-0.0,285.60821533203125,0.0,0.0,3.429470707416726e-09,298.4629211425781,303.1499938964844,285.1499938964844,0.0,-0.0,285.60772705078125,0.0,0.0,1.6267920344148482e-08,285.7157592773437,294.1499938964844,291.4369812011719,291.11553955078125,293.0454406738281,292.4209899902344,286.63134765625,0.0,0.0,0.0,0.0,1.0,1.0,-3.480588972593068e-08,4.3506187151140525e-14,3.4805847093366544e-08,-7.957530101521115e-08,0.0,0.0,0.0,-1.9604340195655825e-07,60.0,0.5370904803276062,-0.0,-8.209587585087508e-17,0.0,281.2528381347656,283.7752990722656,296.951416015625,298.739990234375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-2.029750973601678e-21,-1.014875486800839e-21,-1.014875486800839e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17809560,298.4285583496094,303.1499938964844,285.1499938964844,0.0,-0.0,285.6083984375,0.0,0.0,4.774252104766674e-08,298.4855651855469,303.1499938964844,285.1499938964844,0.0,-0.0,285.6086730957031,0.0,0.0,5.027520089129212e-08,298.9146423339844,303.1499938964844,285.1499938964844,0.0,-0.0,285.61083984375,0.0,0.0,3.713310547937e-08,298.3148498535156,303.1499938964844,285.1499938964844,0.0,-0.0,285.60821533203125,0.0,0.0,5.027519378586477e-08,298.46246337890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.60772705078125,0.0,0.0,2.384836932378676e-07,285.7157592773437,294.1499938964844,291.4375915527344,291.1161499023437,293.0454406738281,292.4209899902344,286.6331481933594,0.0,0.0,0.0,0.0,1.0,1.0,-5.090285526421212e-07,6.365833424629159e-13,5.090279273645137e-07,-1.1645627182588214e-06,0.0,0.0,0.0,-2.8671493055298924e-06,60.0,0.5209624767303467,-0.0,-1.7643091509782736e-14,0.0,281.2528381347656,283.7752990722656,296.951416015625,298.739990234375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-2.029750973601678e-21,-1.014875486800839e-21,-1.014875486800839e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17809620,298.4271240234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.6083984375,0.0,0.0,1.829840101663649e-07,298.483154296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6086730957031,0.0,0.0,1.926910755400968e-07,298.9125061035156,303.1499938964844,285.1499938964844,0.0,-0.0,285.61083984375,0.0,0.0,1.4232101364086702e-07,298.31475830078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.60821533203125,0.0,0.0,1.9269104711838739e-07,298.46160888671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.60772705078125,0.0,0.0,9.140426868725626e-07,285.7157592773437,294.1499938964844,291.4417724609375,291.12030029296875,293.0454406738281,292.4209899902344,286.6367492675781,0.0,0.0,0.0,0.0,1.0,1.0,-1.949672878254205e-06,2.43855586765096e-12,1.949670377143775e-06,-4.461339813133236e-06,0.0,0.0,0.0,-1.0981952073052526e-05,60.0,0.4910090267658233,-0.0,-2.5917327095212333e-13,0.0,281.2528381347656,283.7752990722656,296.951416015625,298.739990234375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-2.029750973601678e-21,-1.014875486800839e-21,-1.014875486800839e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17809680,298.4271240234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.6083984375,0.0,0.0,1.829840101663649e-07,298.483154296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6086730957031,0.0,0.0,1.926910755400968e-07,298.9125061035156,303.1499938964844,285.1499938964844,0.0,-0.0,285.61083984375,0.0,0.0,1.4232101364086702e-07,298.31475830078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.60821533203125,0.0,0.0,1.9269104711838739e-07,298.46160888671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.60772705078125,0.0,0.0,9.140426868725626e-07,285.7157592773437,294.1499938964844,291.4417724609375,291.12030029296875,293.0454406738281,292.4209899902344,286.6367492675781,0.0,0.0,0.0,0.0,1.0,1.0,-1.949672878254205e-06,2.43855586765096e-12,1.949670377143775e-06,-4.461339813133236e-06,0.0,0.0,0.0,-1.0981952073052526e-05,60.0,0.4910090267658233,-0.0,-2.5917327095212333e-13,0.0,281.2528381347656,283.7752990722656,296.951416015625,298.739990234375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-2.029750973601678e-21,-1.014875486800839e-21,-1.014875486800839e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17809740,298.4257507324219,303.1499938964844,285.1499938964844,0.0,-0.0,285.60845947265625,0.0,0.0,9.070623718798744e-07,298.4808349609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.6087341308594,0.0,0.0,9.551808943797369e-07,298.9103698730469,303.1499938964844,285.1499938964844,0.0,-0.0,285.61090087890625,0.0,0.0,7.054935622363701e-07,298.3148193359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.6083068847656,0.0,0.0,9.551807806928991e-07,298.460693359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.6077880859375,0.0,0.0,4.530962996796006e-06,285.71588134765625,294.1499938964844,291.4496154785156,291.1280822753906,293.0453491210937,292.42108154296875,286.6401062011719,0.0,0.0,0.0,0.0,1.0,1.0,-9.664605386205947e-06,1.2088025892753596e-11,9.664593562774826e-06,-2.2115054889582098e-05,0.0,0.0,0.0,-5.443797272164375e-05,60.0,0.4998263716697693,-0.0,-6.368516391325185e-12,0.0,281.2528381347656,283.7752990722656,296.951416015625,298.739990234375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-2.029750973601678e-21,-1.014875486800839e-21,-1.014875486800839e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17809800,298.4257507324219,303.1499938964844,285.1499938964844,0.0,-0.0,285.60845947265625,0.0,0.0,9.070623718798744e-07,298.4808349609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.6087341308594,0.0,0.0,9.551808943797369e-07,298.9103698730469,303.1499938964844,285.1499938964844,0.0,-0.0,285.61090087890625,0.0,0.0,7.054935622363701e-07,298.3148193359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.6083068847656,0.0,0.0,9.551807806928991e-07,298.460693359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.6077880859375,0.0,0.0,4.530962996796006e-06,285.71588134765625,294.1499938964844,291.4496154785156,291.1280822753906,293.0453491210937,292.42108154296875,286.6401062011719,0.0,0.0,0.0,0.0,1.0,1.0,-9.664605386205947e-06,1.2088025892753596e-11,9.664593562774826e-06,-2.2115054889582098e-05,0.0,0.0,0.0,-5.443797272164375e-05,60.0,0.4998263716697693,-0.0,-6.368516391325185e-12,0.0,281.2528381347656,283.7752990722656,296.951416015625,298.739990234375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-2.029750973601678e-21,-1.014875486800839e-21,-1.014875486800839e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17809860,298.4244384765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6088256835937,0.0,0.0,2.457968776070629e-06,298.4786376953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6091003417969,0.0,0.0,2.588360985100735e-06,298.90826416015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6112670898437,0.0,0.0,1.91175513464259e-06,298.31500244140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.608642578125,0.0,0.0,2.588360530353384e-06,298.45977783203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.608154296875,0.0,0.0,1.2278058420633895e-05,285.7164306640625,294.1499938964844,291.4609069824219,291.1392822265625,293.044921875,292.4215087890625,286.64324951171875,0.0,0.0,0.0,0.0,1.0,1.0,-2.6189411073573865e-05,3.2756457268856565e-11,2.61893783317646e-05,-5.992788646835834e-05,0.0,0.0,0.0,-0.0001475174940424,60.0,0.5686874985694885,-0.0,-4.676454015695164e-11,0.0,281.2528381347656,283.7752990722656,296.951416015625,298.739990234375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-2.029750973601678e-21,-1.014875486800839e-21,-1.014875486800839e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17809920,298.4244384765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6088256835937,0.0,0.0,2.457968776070629e-06,298.4786376953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6091003417969,0.0,0.0,2.588360985100735e-06,298.90826416015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6112670898437,0.0,0.0,1.91175513464259e-06,298.31500244140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.608642578125,0.0,0.0,2.588360530353384e-06,298.45977783203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.608154296875,0.0,0.0,1.2278058420633895e-05,285.7164306640625,294.1499938964844,291.4609069824219,291.1392822265625,293.044921875,292.4215087890625,286.64324951171875,0.0,0.0,0.0,0.0,1.0,1.0,-2.6189411073573865e-05,3.2756457268856565e-11,2.61893783317646e-05,-5.992788646835834e-05,0.0,0.0,0.0,-0.0001475174940424,60.0,0.5686874985694885,-0.0,-4.676454015695164e-11,0.0,281.2528381347656,283.7752990722656,296.951416015625,298.739990234375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-2.029750973601678e-21,-1.014875486800839e-21,-1.014875486800839e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17809980,298.42315673828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6097412109375,0.0,0.0,5.069248345535016e-06,298.4765014648437,303.1499938964844,285.1499938964844,0.0,-0.0,285.6100158691406,0.0,0.0,5.338165465218481e-06,298.9061889648437,303.1499938964844,285.1499938964844,0.0,-0.0,285.6122436523437,0.0,0.0,3.942752300645225e-06,298.31524658203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.60955810546875,0.0,0.0,5.338164555723779e-06,298.4588623046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.60906982421875,0.0,0.0,2.532193684601225e-05,285.7177734375,294.1499938964844,291.475341796875,291.1535949707031,293.0437927246094,292.42242431640625,286.646240234375,0.0,0.0,0.0,0.0,1.0,1.0,-5.401238377089612e-05,6.755608572550642e-11,5.40123182872776e-05,-0.0001235937379533,0.0,0.0,0.0,-0.0003042363969143,60.0,0.7068796753883362,-0.0,-1.9890747382511607e-10,0.0,281.2528381347656,283.7752990722656,296.951416015625,298.739990234375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-2.029750973601678e-21,-1.014875486800839e-21,-1.014875486800839e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17810040,298.42315673828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6097412109375,0.0,0.0,5.069248345535016e-06,298.4765014648437,303.1499938964844,285.1499938964844,0.0,-0.0,285.6100158691406,0.0,0.0,5.338165465218481e-06,298.9061889648437,303.1499938964844,285.1499938964844,0.0,-0.0,285.6122436523437,0.0,0.0,3.942752300645225e-06,298.31524658203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.60955810546875,0.0,0.0,5.338164555723779e-06,298.4588623046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.60906982421875,0.0,0.0,2.532193684601225e-05,285.7177734375,294.1499938964844,291.475341796875,291.1535949707031,293.0437927246094,292.42242431640625,286.646240234375,0.0,0.0,0.0,0.0,1.0,1.0,-5.401238377089612e-05,6.755608572550642e-11,5.40123182872776e-05,-0.0001235937379533,0.0,0.0,0.0,-0.0003042363969143,60.0,0.7068796753883362,-0.0,-1.9890747382511607e-10,0.0,281.2528381347656,283.7752990722656,296.951416015625,298.739990234375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-2.029750973601678e-21,-1.014875486800839e-21,-1.014875486800839e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17810100,298.4225158691406,303.1499938964844,285.1499938964844,0.0,-0.0,285.6107482910156,0.0,0.0,6.635214958805591e-06,298.4754333496094,303.1499938964844,285.1499938964844,0.0,-0.0,285.61102294921875,0.0,0.0,6.987204869801644e-06,298.9051513671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6132507324219,0.0,0.0,5.16072714162874e-06,298.3153686523437,303.1499938964844,285.1499938964844,0.0,-0.0,285.61053466796875,0.0,0.0,6.987203505559592e-06,298.4583740234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.6100769042969,0.0,0.0,3.314426066935994e-05,285.7191162109375,294.1499938964844,291.4836730957031,291.1618347167969,293.0426025390625,292.42303466796875,286.647705078125,0.0,0.0,0.0,0.0,1.0,1.0,-7.069766434142366e-05,8.842516996399039e-11,7.069757702993229e-05,-0.0001617737725609,0.0,0.0,0.0,-0.0003982198541052,60.0,0.8029587268829346,-0.0,-3.407799042953741e-10,0.0,281.2528381347656,283.7752990722656,296.951416015625,298.739990234375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-2.029750973601678e-21,-1.014875486800839e-21,-1.014875486800839e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17810160,298.4219055175781,303.1499938964844,285.1499938964844,0.0,-0.0,285.6119079589844,0.0,0.0,8.885538591130171e-06,298.4743957519531,303.1499938964844,285.1499938964844,0.0,-0.0,285.6121826171875,0.0,0.0,9.356906048196834e-06,298.90411376953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6144714355469,0.0,0.0,6.910980573593406e-06,298.31549072265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6116943359375,0.0,0.0,9.35690422920743e-06,298.4578857421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6112365722656,0.0,0.0,4.438509131432511e-05,285.7206420898437,294.1499938964844,291.49267578125,291.1707763671875,293.0411682128906,292.423583984375,286.6491394042969,0.0,0.0,0.0,0.0,1.0,1.0,-9.467413474339992e-05,1.184138898047138e-10,9.467401105212048e-05,-0.0002166382328141,0.0,0.0,0.0,-0.000533272512257,60.0,0.9154148697853088,-0.0,-6.11127037863923e-10,0.0,281.2528381347656,283.7752990722656,296.951416015625,298.739990234375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-2.029750973601678e-21,-1.014875486800839e-21,-1.014875486800839e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17810220,298.4206848144531,303.1499938964844,285.1499938964844,0.0,-0.0,285.6165466308594,0.0,0.0,1.602355041541159e-05,298.472412109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.6168518066406,0.0,0.0,1.6873580534593202e-05,298.9020690917969,303.1499938964844,285.1499938964844,0.0,-0.0,285.6192626953125,0.0,0.0,1.246277224709047e-05,298.3157043457031,303.1499938964844,285.1499938964844,0.0,-0.0,285.6163024902344,0.0,0.0,1.6873576896614395e-05,298.4569091796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6158752441406,0.0,0.0,8.00409252406098e-05,285.7261047363281,294.1499938964844,291.5126037597656,291.1905212402344,293.0355224609375,292.4242553710937,286.65191650390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0001707287301542,2.1353935286683168e-10,0.0001707285118754,-0.0003906702040694,0.0,0.0,0.0,-0.0009616666939109,60.0,1.317224383354187,-0.0,-1.987382702850482e-09,0.0,281.2528381347656,283.7752990722656,296.951416015625,298.739990234375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-2.029750973601678e-21,-1.014875486800839e-21,-1.014875486800839e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17810280,298.4206848144531,303.1499938964844,285.1499938964844,0.0,-0.0,285.6165466308594,0.0,0.0,1.602355041541159e-05,298.472412109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.6168518066406,0.0,0.0,1.6873580534593202e-05,298.9020690917969,303.1499938964844,285.1499938964844,0.0,-0.0,285.6192626953125,0.0,0.0,1.246277224709047e-05,298.3157043457031,303.1499938964844,285.1499938964844,0.0,-0.0,285.6163024902344,0.0,0.0,1.6873576896614395e-05,298.4569091796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6158752441406,0.0,0.0,8.00409252406098e-05,285.7261047363281,294.1499938964844,291.5126037597656,291.1905212402344,293.0355224609375,292.4242553710937,286.65191650390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0001707287301542,2.1353935286683168e-10,0.0001707285118754,-0.0003906702040694,0.0,0.0,0.0,-0.0009616666939109,60.0,1.317224383354187,-0.0,-1.987382702850482e-09,0.0,281.2528381347656,283.7752990722656,296.951416015625,298.739990234375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-2.029750973601678e-21,-1.014875486800839e-21,-1.014875486800839e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17810340,298.4195251464844,303.1499938964844,285.1499938964844,0.0,-0.0,285.62420654296875,0.0,0.0,2.5293073122156784e-05,298.4704895019531,303.1499938964844,285.1499938964844,0.0,-0.0,285.6245422363281,0.0,0.0,2.6634839741745964e-05,298.9000244140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.627197265625,0.0,0.0,1.967240677913651e-05,298.3158569335937,303.1499938964844,285.1499938964844,0.0,-0.0,285.6239318847656,0.0,0.0,2.663483428477776e-05,298.45587158203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.62359619140625,0.0,0.0,0.0001263440935872,285.73309326171875,294.1499938964844,291.53485107421875,291.21258544921875,293.02587890625,292.4205017089844,286.654541015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0002694950380828,3.3707142632621867e-10,0.0002694946888368,-0.0006166718667373,0.0,0.0,0.0,-0.0015179901383817,60.0,1.9063881635665887,-0.0,-4.951846488410183e-09,0.0,281.2528381347656,283.7752990722656,296.951416015625,298.739990234375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-2.029750973601678e-21,-1.014875486800839e-21,-1.014875486800839e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17810400,298.4195251464844,303.1499938964844,285.1499938964844,0.0,-0.0,285.62420654296875,0.0,0.0,2.5293073122156784e-05,298.4704895019531,303.1499938964844,285.1499938964844,0.0,-0.0,285.6245422363281,0.0,0.0,2.6634839741745964e-05,298.9000244140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.627197265625,0.0,0.0,1.967240677913651e-05,298.3158569335937,303.1499938964844,285.1499938964844,0.0,-0.0,285.6239318847656,0.0,0.0,2.663483428477776e-05,298.45587158203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.62359619140625,0.0,0.0,0.0001263440935872,285.73309326171875,294.1499938964844,291.53485107421875,291.21258544921875,293.02587890625,292.4205017089844,286.654541015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0002694950380828,3.3707142632621867e-10,0.0002694946888368,-0.0006166718667373,0.0,0.0,0.0,-0.0015179901383817,60.0,1.9063881635665887,-0.0,-4.951846488410183e-09,0.0,281.2528381347656,283.7752990722656,296.951416015625,298.739990234375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-2.029750973601678e-21,-1.014875486800839e-21,-1.014875486800839e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17810460,298.4183654785156,303.1499938964844,285.1499938964844,0.0,-0.0,285.63330078125,0.0,0.0,3.796935925493017e-05,298.4686279296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6336364746094,0.0,0.0,3.9983588067116216e-05,298.89794921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.63653564453125,0.0,0.0,2.953174953290727e-05,298.31591796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6329345703125,0.0,0.0,3.99835807911586e-05,298.45477294921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6326904296875,0.0,0.0,0.0001896647590911,285.7408142089844,294.1499938964844,291.5591735839844,291.2366943359375,293.0145568847656,292.4142150878906,286.6571655273437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0003857307310681,4.871449910126551e-10,0.000385730236303,-0.0008949820767156,0.0,0.0,0.0,-0.0021755923517048,60.0,2.624110221862793,-0.0,-1.1159134061244911e-08,0.0,281.2528381347656,283.7752990722656,296.951416015625,298.739990234375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-2.029750973601678e-21,-1.014875486800839e-21,-1.014875486800839e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17810520,298.4183654785156,303.1499938964844,285.1499938964844,0.0,-0.0,285.63330078125,0.0,0.0,3.796935925493017e-05,298.4686279296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6336364746094,0.0,0.0,3.9983588067116216e-05,298.89794921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.63653564453125,0.0,0.0,2.953174953290727e-05,298.31591796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6329345703125,0.0,0.0,3.99835807911586e-05,298.45477294921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6326904296875,0.0,0.0,0.0001896647590911,285.7408142089844,294.1499938964844,291.5591735839844,291.2366943359375,293.0145568847656,292.4142150878906,286.6571655273437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0003857307310681,4.871449910126551e-10,0.000385730236303,-0.0008949820767156,0.0,0.0,0.0,-0.0021755923517048,60.0,2.624110221862793,-0.0,-1.1159134061244911e-08,0.0,281.2528381347656,283.7752990722656,296.951416015625,298.739990234375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-2.029750973601678e-21,-1.014875486800839e-21,-1.014875486800839e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17810580,298.41717529296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.64422607421875,0.0,0.0,4.548296419670805e-05,298.466796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6446228027344,0.0,0.0,4.789577724295668e-05,298.8958740234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.64776611328125,0.0,0.0,3.5375669540371746e-05,298.3158569335937,303.1499938964844,285.1499938964844,0.0,-0.0,285.643798828125,0.0,0.0,4.789576996699907e-05,298.4536437988281,303.1499938964844,285.1499938964844,0.0,-0.0,285.6436462402344,0.0,0.0,0.0002271967532578,285.7516174316406,294.1499938964844,291.58526611328125,291.2625732421875,292.9991455078125,292.405029296875,286.65966796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.00059047708055,7.12164771599077e-10,0.0005904763820581,-0.0012818162795156,0.0,0.0,0.0,-0.003309825900942,60.0,3.7042975425720215,-0.0,-1.6012585035696247e-08,0.0,281.2528381347656,283.7752990722656,296.951416015625,298.739990234375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-2.029750973601678e-21,-1.014875486800839e-21,-1.014875486800839e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
