time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17810640,298.41717529296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.64422607421875,0.0,0.0,4.548296419670805e-05,298.466796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6446228027344,0.0,0.0,4.789577724295668e-05,298.8958740234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.64776611328125,0.0,0.0,3.5375669540371746e-05,298.3158569335937,303.1499938964844,285.1499938964844,0.0,-0.0,285.643798828125,0.0,0.0,4.789576996699907e-05,298.4536437988281,303.1499938964844,285.1499938964844,0.0,-0.0,285.6436462402344,0.0,0.0,0.0002271967532578,285.7516174316406,294.1499938964844,291.58526611328125,291.2625732421875,292.9991455078125,292.405029296875,286.65966796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.00059047708055,7.12164771599077e-10,0.0005904763820581,-0.0012818162795156,0.0,0.0,0.0,-0.003309825900942,60.0,3.7042975425720215,-0.0,-1.6012585035696247e-08,0.0,281.2528381347656,283.7752990722656,296.951416015625,298.739990234375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-2.029750973601678e-21,-1.014875486800839e-21,-1.014875486800839e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17810700,298.4166259765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.64654541015625,0.0,0.0,9.02428146218881e-05,298.4659118652344,303.1499938964844,285.1499938964844,0.0,-0.0,285.6469421386719,0.0,0.0,9.50300818658434e-05,298.8948669433594,303.1499938964844,285.1499938964844,0.0,-0.0,285.65008544921875,0.0,0.0,7.018891483312473e-05,298.3157958984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.6461181640625,0.0,0.0,9.503006731392816e-05,298.4530334472656,303.1499938964844,285.1499938964844,0.0,-0.0,285.6459655761719,0.0,0.0,0.0004507814010139,285.7544860839844,294.1499938964844,291.5989074707031,291.276123046875,292.983154296875,292.38092041015625,286.6610412597656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0001541977690067,5.577384665222951e-10,0.000154197201482,-0.0013121058000251,0.0,0.0,0.0,-0.0010659915860742,60.0,3.924199342727661,-0.0,-6.303606880919689e-08,0.0,281.2528381347656,283.7752990722656,296.951416015625,298.739990234375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-2.029750973601678e-21,-1.014875486800839e-21,-1.014875486800839e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17810760,298.41607666015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6346435546875,0.0,0.0,9.00758386706002e-05,298.4650573730469,303.1499938964844,285.1499938964844,0.0,-0.0,285.6349792480469,0.0,0.0,9.48542437981814e-05,298.8938293457031,303.1499938964844,285.1499938964844,0.0,-0.0,285.6376342773437,0.0,0.0,7.005904626566917e-05,298.3157043457031,303.1499938964844,285.1499938964844,0.0,-0.0,285.63433837890625,0.0,0.0,9.48542292462662e-05,298.4524841308594,303.1499938964844,285.1499938964844,0.0,-0.0,285.634033203125,0.0,0.0,0.0004499473143368,285.73760986328125,294.1499938964844,291.6128845214844,291.2899780273437,292.96099853515625,292.3715515136719,286.66229248046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0007321228040382,9.303401937721387e-10,0.0007321218727156,-0.0017137558897957,0.0,0.0,0.0,-0.0041396110318601,60.0,4.947996616363525,-0.0,-6.280301789729492e-08,0.0,281.2528381347656,283.7752990722656,296.951416015625,298.739990234375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-2.029750973601678e-21,-1.014875486800839e-21,-1.014875486800839e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17810820,298.4149169921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6308288574219,0.0,0.0,9.012747614178808e-05,298.4633483886719,303.1499938964844,285.1499938964844,0.0,-0.0,285.6311340332031,0.0,0.0,9.490862430538982e-05,298.8917236328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6335144042969,0.0,0.0,7.009920227574185e-05,298.3152160644531,303.1499938964844,285.1499938964844,0.0,-0.0,285.630615234375,0.0,0.0,9.49086097534746e-05,298.45123291015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6302185058594,0.0,0.0,0.0004502052615862,285.73046875,294.1499938964844,291.6417541503906,291.318603515625,292.93853759765625,292.3558959960937,286.664794921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009721950045786,1.234569890762316e-09,0.0009721937822178,-0.0022735057864338,0.0,0.0,0.0,-0.0054840906523168,60.0,6.211611747741699,-0.0,-6.287503850899159e-08,0.0,281.2528381347656,283.7752990722656,296.951416015625,298.739990234375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-2.029750973601678e-21,-1.014875486800839e-21,-1.014875486800839e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17810880,298.4149169921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6308288574219,0.0,0.0,9.012747614178808e-05,298.4633483886719,303.1499938964844,285.1499938964844,0.0,-0.0,285.6311340332031,0.0,0.0,9.490862430538982e-05,298.8917236328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6335144042969,0.0,0.0,7.009920227574185e-05,298.3152160644531,303.1499938964844,285.1499938964844,0.0,-0.0,285.630615234375,0.0,0.0,9.49086097534746e-05,298.45123291015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6302185058594,0.0,0.0,0.0004502052615862,285.73046875,294.1499938964844,291.6417541503906,291.318603515625,292.93853759765625,292.3558959960937,286.664794921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009721950045786,1.234569890762316e-09,0.0009721937822178,-0.0022735057864338,0.0,0.0,0.0,-0.0054840906523168,60.0,6.211611747741699,-0.0,-6.287503850899159e-08,0.0,281.2528381347656,283.7752990722656,296.951416015625,298.739990234375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-2.029750973601678e-21,-1.014875486800839e-21,-1.014875486800839e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17810940,298.4137878417969,303.1499938964844,285.1499938964844,0.0,-0.0,285.6363525390625,0.0,0.0,9.030578803503886e-05,298.4617614746094,303.1499938964844,285.1499938964844,0.0,-0.0,285.6366577148437,0.0,0.0,9.509639494353904e-05,298.8896179199219,303.1499938964844,285.1499938964844,0.0,-0.0,285.6390075683594,0.0,0.0,7.023789657978341e-05,298.3143920898437,303.1499938964844,285.1499938964844,0.0,-0.0,285.6361083984375,0.0,0.0,9.509638039162382e-05,298.4498291015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6357116699219,0.0,0.0,0.0004510959843173,285.73663330078125,294.1499938964844,291.6716003417969,291.3481750488281,292.9202575683594,292.330322265625,286.6672058105469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009622023208066,1.444804276218292e-09,0.0009622008656151,-0.0028362032026052,0.0,0.0,0.0,-0.0055290460586547,60.0,6.800005435943604,-0.0,-6.312406952702079e-08,0.0,281.2528381347656,283.7752990722656,296.951416015625,298.739990234375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-2.029750973601678e-21,-1.014875486800839e-21,-1.014875486800839e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17811000,298.4137878417969,303.1499938964844,285.1499938964844,0.0,-0.0,285.6363525390625,0.0,0.0,9.030578803503886e-05,298.4617614746094,303.1499938964844,285.1499938964844,0.0,-0.0,285.6366577148437,0.0,0.0,9.509639494353904e-05,298.8896179199219,303.1499938964844,285.1499938964844,0.0,-0.0,285.6390075683594,0.0,0.0,7.023789657978341e-05,298.3143920898437,303.1499938964844,285.1499938964844,0.0,-0.0,285.6361083984375,0.0,0.0,9.509638039162382e-05,298.4498291015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6357116699219,0.0,0.0,0.0004510959843173,285.73663330078125,294.1499938964844,291.6716003417969,291.3481750488281,292.9202575683594,292.330322265625,286.6672058105469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009622023208066,1.444804276218292e-09,0.0009622008656151,-0.0028362032026052,0.0,0.0,0.0,-0.0055290460586547,60.0,6.800005435943604,-0.0,-6.312406952702079e-08,0.0,281.2528381347656,283.7752990722656,296.951416015625,298.739990234375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-2.029750973601678e-21,-1.014875486800839e-21,-1.014875486800839e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17811060,298.41265869140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.64190673828125,0.0,0.0,9.04993576114066e-05,298.4602966308594,303.1499938964844,285.1499938964844,0.0,-0.0,285.6422119140625,0.0,0.0,9.53002308961004e-05,298.88751220703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.64453125,0.0,0.0,7.038844341877848e-05,298.3133239746094,303.1499938964844,285.1499938964844,0.0,-0.0,285.6416931152344,0.0,0.0,9.530021634418516e-05,298.4483337402344,303.1499938964844,285.1499938964844,0.0,-0.0,285.64129638671875,0.0,0.0,0.0004520628717727,285.7428283691406,294.1499938964844,291.7021179199219,291.3784484863281,292.8996276855469,292.30352783203125,286.6696472167969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009642670629546,1.6859517115719311e-09,0.0009642653749324,-0.003468109993264,0.0,0.0,0.0,-0.0056486055254936,60.0,7.115939140319824,-0.0,-6.339495683960196e-08,0.0,281.2528381347656,283.7752990722656,296.951416015625,298.739990234375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-2.029750973601678e-21,-1.014875486800839e-21,-1.014875486800839e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17811120,298.41265869140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.64190673828125,0.0,0.0,9.04993576114066e-05,298.4602966308594,303.1499938964844,285.1499938964844,0.0,-0.0,285.6422119140625,0.0,0.0,9.53002308961004e-05,298.88751220703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.64453125,0.0,0.0,7.038844341877848e-05,298.3133239746094,303.1499938964844,285.1499938964844,0.0,-0.0,285.6416931152344,0.0,0.0,9.530021634418516e-05,298.4483337402344,303.1499938964844,285.1499938964844,0.0,-0.0,285.64129638671875,0.0,0.0,0.0004520628717727,285.7428283691406,294.1499938964844,291.7021179199219,291.3784484863281,292.8996276855469,292.30352783203125,286.6696472167969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009642670629546,1.6859517115719311e-09,0.0009642653749324,-0.003468109993264,0.0,0.0,0.0,-0.0056486055254936,60.0,7.115939140319824,-0.0,-6.339495683960196e-08,0.0,281.2528381347656,283.7752990722656,296.951416015625,298.739990234375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-2.029750973601678e-21,-1.014875486800839e-21,-1.014875486800839e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17811180,298.4115600585937,303.1499938964844,285.1499938964844,0.0,-0.0,285.64752197265625,0.0,0.0,9.071992826648057e-05,298.458984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.6478271484375,0.0,0.0,9.55325085669756e-05,298.8853454589844,303.1499938964844,285.1499938964844,0.0,-0.0,285.6501159667969,0.0,0.0,7.056000322336331e-05,298.3119506835937,303.1499938964844,285.1499938964844,0.0,-0.0,285.6473083496094,0.0,0.0,9.553249401506037e-05,298.4467163085937,303.1499938964844,285.1499938964844,0.0,-0.0,285.6469116210937,0.0,0.0,0.0004531646845862,285.7491149902344,294.1499938964844,291.7330627441406,291.4091491699219,292.88018798828125,292.2698974609375,286.6722412109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009666170808486,1.960744233642231e-09,0.0009666151017881,-0.004188179038465,0.0,0.0,0.0,-0.0057848319411277,60.0,7.288995265960693,-0.0,-6.370434135760662e-08,0.0,281.2528381347656,283.7752990722656,296.951416015625,298.739990234375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-2.029750973601678e-21,-1.014875486800839e-21,-1.014875486800839e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17811240,298.4115600585937,303.1499938964844,285.1499938964844,0.0,-0.0,285.64752197265625,0.0,0.0,9.071992826648057e-05,298.458984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.6478271484375,0.0,0.0,9.55325085669756e-05,298.8853454589844,303.1499938964844,285.1499938964844,0.0,-0.0,285.6501159667969,0.0,0.0,7.056000322336331e-05,298.3119506835937,303.1499938964844,285.1499938964844,0.0,-0.0,285.6473083496094,0.0,0.0,9.553249401506037e-05,298.4467163085937,303.1499938964844,285.1499938964844,0.0,-0.0,285.6469116210937,0.0,0.0,0.0004531646845862,285.7491149902344,294.1499938964844,291.7330627441406,291.4091491699219,292.88018798828125,292.2698974609375,286.6722412109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009666170808486,1.960744233642231e-09,0.0009666151017881,-0.004188179038465,0.0,0.0,0.0,-0.0057848319411277,60.0,7.288995265960693,-0.0,-6.370434135760662e-08,0.0,281.2528381347656,283.7752990722656,296.951416015625,298.739990234375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-2.029750973601678e-21,-1.014875486800839e-21,-1.014875486800839e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17811300,298.4109802246094,303.1499938964844,285.1499938964844,0.0,-0.0,285.6503601074219,0.0,0.0,9.083210170501844e-05,298.4583435058594,303.1499938964844,285.1499938964844,0.0,-0.0,285.650634765625,0.0,0.0,9.565062646288423e-05,298.88427734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.6529235839844,0.0,0.0,7.064724195515737e-05,298.31121826171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6501159667969,0.0,0.0,9.565061191096902e-05,298.4459228515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6497497558594,0.0,0.0,0.0004537249915301,285.75225830078125,294.1499938964844,291.7486267089844,291.424560546875,292.8705444335937,292.2537536621094,286.6735534667969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009678121423348,2.1004844530381206e-09,0.000967810046859,-0.0045543531887233,0.0,0.0,0.0,-0.0058541074395179,60.0,7.375424861907959,-0.0,-6.386196815810763e-08,0.0,281.2528381347656,283.7752990722656,296.951416015625,298.739990234375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-2.029750973601678e-21,-1.014875486800839e-21,-1.014875486800839e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17811360,298.410400390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6531982421875,0.0,0.0,9.095496352529152e-05,298.457763671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6534729003906,0.0,0.0,9.578000754117966e-05,298.8831787109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.65576171875,0.0,0.0,7.074280438246205e-05,298.3103332519531,303.1499938964844,285.1499938964844,0.0,-0.0,285.6529846191406,0.0,0.0,9.577999298926444e-05,298.44500732421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.652587890625,0.0,0.0,0.0004543387331068,285.75543212890625,294.1499938964844,291.7641906738281,291.4399719238281,292.8615417480469,292.234619140625,286.6749267578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009691217564977,2.253550457353981e-09,0.0009691194863989,-0.0049554440192878,0.0,0.0,0.0,-0.0059299916028976,60.0,7.436545372009277,-0.0,-6.403484320571806e-08,0.0,281.2528381347656,283.7752990722656,296.951416015625,298.739990234375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-2.029750973601678e-21,-1.014875486800839e-21,-1.014875486800839e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17811420,298.40924072265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.65887451171875,0.0,0.0,9.120074537349863e-05,298.4565734863281,303.1499938964844,285.1499938964844,0.0,-0.0,285.6591796875,0.0,0.0,9.60388279054314e-05,298.8809814453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6614074707031,0.0,0.0,7.09339656168595e-05,298.3085632324219,303.1499938964844,285.1499938964844,0.0,-0.0,285.6586608886719,0.0,0.0,9.603881335351616e-05,298.4432678222656,303.1499938964844,285.1499938964844,0.0,-0.0,285.6582946777344,0.0,0.0,0.0004555664490908,285.7617492675781,294.1499938964844,291.795166015625,291.470703125,292.8434143066406,292.2002258300781,286.6776733398437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009717399370856,2.559750189590204e-09,0.0009717373759485,-0.0057577961124479,0.0,0.0,0.0,-0.0060817855410277,60.0,7.561273097991943,-0.0,-6.438137489794826e-08,0.0,281.2528381347656,283.7752990722656,296.951416015625,298.739990234375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-2.029750973601678e-21,-1.014875486800839e-21,-1.014875486800839e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17811480,298.40924072265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.65887451171875,0.0,0.0,9.120074537349863e-05,298.4565734863281,303.1499938964844,285.1499938964844,0.0,-0.0,285.6591796875,0.0,0.0,9.60388279054314e-05,298.8809814453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6614074707031,0.0,0.0,7.09339656168595e-05,298.3085632324219,303.1499938964844,285.1499938964844,0.0,-0.0,285.6586608886719,0.0,0.0,9.603881335351616e-05,298.4432678222656,303.1499938964844,285.1499938964844,0.0,-0.0,285.6582946777344,0.0,0.0,0.0004555664490908,285.7617492675781,294.1499938964844,291.795166015625,291.470703125,292.8434143066406,292.2002258300781,286.6776733398437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009717399370856,2.559750189590204e-09,0.0009717373759485,-0.0057577961124479,0.0,0.0,0.0,-0.0060817855410277,60.0,7.561273097991943,-0.0,-6.438137489794826e-08,0.0,281.2528381347656,283.7752990722656,296.951416015625,298.739990234375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-2.029750973601678e-21,-1.014875486800839e-21,-1.014875486800839e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17811540,298.4080505371094,303.1499938964844,285.1499938964844,0.0,-0.0,285.6646728515625,0.0,0.0,9.146005322691052e-05,298.4555358886719,303.1499938964844,285.1499938964844,0.0,-0.0,285.6649475097656,0.0,0.0,9.631188731873408e-05,298.8787536621094,303.1499938964844,285.1499938964844,0.0,-0.0,285.66717529296875,0.0,0.0,7.113564788596705e-05,298.30633544921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6644592285156,0.0,0.0,9.631187276681884e-05,298.4413757324219,303.1499938964844,285.1499938964844,0.0,-0.0,285.6640930175781,0.0,0.0,0.0004568617441691,285.7682189941406,294.1499938964844,291.82574462890625,291.50103759765625,292.8271179199219,292.1694030761719,286.68072509765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009745029383338,2.882800442804978e-09,0.0009745000279508,-0.0066042901016771,0.0,0.0,0.0,-0.0062419371679425,60.0,7.663741588592529,-0.0,-6.47479936333184e-08,0.0,281.2528381347656,283.7752990722656,296.951416015625,298.739990234375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-2.029750973601678e-21,-1.014875486800839e-21,-1.014875486800839e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17811600,298.4080505371094,303.1499938964844,285.1499938964844,0.0,-0.0,285.6646728515625,0.0,0.0,9.146005322691052e-05,298.4555358886719,303.1499938964844,285.1499938964844,0.0,-0.0,285.6649475097656,0.0,0.0,9.631188731873408e-05,298.8787536621094,303.1499938964844,285.1499938964844,0.0,-0.0,285.66717529296875,0.0,0.0,7.113564788596705e-05,298.30633544921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6644592285156,0.0,0.0,9.631187276681884e-05,298.4413757324219,303.1499938964844,285.1499938964844,0.0,-0.0,285.6640930175781,0.0,0.0,0.0004568617441691,285.7682189941406,294.1499938964844,291.82574462890625,291.50103759765625,292.8271179199219,292.1694030761719,286.68072509765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009745029383338,2.882800442804978e-09,0.0009745000279508,-0.0066042901016771,0.0,0.0,0.0,-0.0062419371679425,60.0,7.663741588592529,-0.0,-6.47479936333184e-08,0.0,281.2528381347656,283.7752990722656,296.951416015625,298.739990234375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-2.029750973601678e-21,-1.014875486800839e-21,-1.014875486800839e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17811660,298.4068298339844,303.1499938964844,285.1499938964844,0.0,-0.0,285.6705017089844,0.0,0.0,9.17184370337054e-05,298.4545288085937,303.1499938964844,285.1499938964844,0.0,-0.0,285.6707763671875,0.0,0.0,9.658397902967408e-05,298.8764953613281,303.1499938964844,285.1499938964844,0.0,-0.0,285.6729431152344,0.0,0.0,7.13366171112284e-05,298.3040771484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.6702880859375,0.0,0.0,9.658396447775884e-05,298.4394836425781,303.1499938964844,285.1499938964844,0.0,-0.0,285.6698913574219,0.0,0.0,0.000458152469946,285.774658203125,294.1499938964844,291.8556823730469,291.5307006835937,292.8111267089844,292.1397399902344,286.6838073730469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009772562189027,3.204708498572017e-09,0.000977253075689,-0.0074477777816355,0.0,0.0,0.0,-0.0064015225507318,60.0,7.764345169067383,-0.0,-6.511434236244895e-08,0.0,281.2528381347656,283.7752990722656,296.951416015625,298.739990234375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-2.029750973601678e-21,-1.014875486800839e-21,-1.014875486800839e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17811720,298.4068298339844,303.1499938964844,285.1499938964844,0.0,-0.0,285.6705017089844,0.0,0.0,9.17184370337054e-05,298.4545288085937,303.1499938964844,285.1499938964844,0.0,-0.0,285.6707763671875,0.0,0.0,9.658397902967408e-05,298.8764953613281,303.1499938964844,285.1499938964844,0.0,-0.0,285.6729431152344,0.0,0.0,7.13366171112284e-05,298.3040771484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.6702880859375,0.0,0.0,9.658396447775884e-05,298.4394836425781,303.1499938964844,285.1499938964844,0.0,-0.0,285.6698913574219,0.0,0.0,0.000458152469946,285.774658203125,294.1499938964844,291.8556823730469,291.5307006835937,292.8111267089844,292.1397399902344,286.6838073730469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009772562189027,3.204708498572017e-09,0.000977253075689,-0.0074477777816355,0.0,0.0,0.0,-0.0064015225507318,60.0,7.764345169067383,-0.0,-6.511434236244895e-08,0.0,281.2528381347656,283.7752990722656,296.951416015625,298.739990234375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-2.029750973601678e-21,-1.014875486800839e-21,-1.014875486800839e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17811780,298.40557861328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6763000488281,0.0,0.0,9.197629697155207e-05,298.4535522460937,303.1499938964844,285.1499938964844,0.0,-0.0,285.67657470703125,0.0,0.0,9.68555104918778e-05,298.8742370605469,303.1499938964844,285.1499938964844,0.0,-0.0,285.6787414550781,0.0,0.0,7.153717160690576e-05,298.3017883300781,303.1499938964844,285.1499938964844,0.0,-0.0,285.6761169433594,0.0,0.0,9.685550321592018e-05,298.43756103515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6757507324219,0.0,0.0,0.0004594404890667,285.7811584472656,294.1499938964844,291.8846740722656,291.5594482421875,292.79541015625,292.1144714355469,286.6869201660156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009800035040825,3.525950420524282e-09,0.0009800000116229,-0.0082895038649439,0.0,0.0,0.0,-0.0065607763826847,60.0,7.8623504638671875,-0.0,-6.548096820324646e-08,0.0,281.2528381347656,283.7752990722656,296.951416015625,298.739990234375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-2.029750973601678e-21,-1.014875486800839e-21,-1.014875486800839e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17811840,298.40557861328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6763000488281,0.0,0.0,9.197629697155207e-05,298.4535522460937,303.1499938964844,285.1499938964844,0.0,-0.0,285.67657470703125,0.0,0.0,9.68555104918778e-05,298.8742370605469,303.1499938964844,285.1499938964844,0.0,-0.0,285.6787414550781,0.0,0.0,7.153717160690576e-05,298.3017883300781,303.1499938964844,285.1499938964844,0.0,-0.0,285.6761169433594,0.0,0.0,9.685550321592018e-05,298.43756103515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6757507324219,0.0,0.0,0.0004594404890667,285.7811584472656,294.1499938964844,291.8846740722656,291.5594482421875,292.79541015625,292.1144714355469,286.6869201660156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009800035040825,3.525950420524282e-09,0.0009800000116229,-0.0082895038649439,0.0,0.0,0.0,-0.0065607763826847,60.0,7.8623504638671875,-0.0,-6.548096820324646e-08,0.0,281.2528381347656,283.7752990722656,296.951416015625,298.739990234375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-2.029750973601678e-21,-1.014875486800839e-21,-1.014875486800839e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17811900,298.40496826171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.67926025390625,0.0,0.0,9.209407289745286e-05,298.4530944824219,303.1499938964844,285.1499938964844,0.0,-0.0,285.6795349121094,0.0,0.0,9.697954374132678e-05,298.87310791015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6816711425781,0.0,0.0,7.162877591326833e-05,298.30059814453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6790466308594,0.0,0.0,9.697952918941156e-05,298.4366149902344,303.1499938964844,285.1499938964844,0.0,-0.0,285.6786804199219,0.0,0.0,0.0004600288229994,285.784423828125,294.1499938964844,291.8987121582031,291.5733947753906,292.78814697265625,292.1039428710937,286.6885986328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009812578791752,3.67268504497531e-09,0.0009812542703002,-0.0086739771068096,0.0,0.0,0.0,-0.0066335164010524,60.0,7.906442642211914,-0.0,-6.564877708115091e-08,0.0,281.2528381347656,283.7752990722656,296.951416015625,298.739990234375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-2.029750973601678e-21,-1.014875486800839e-21,-1.014875486800839e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17811960,298.40435791015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.68218994140625,0.0,0.0,9.22214676393196e-05,298.4526062011719,303.1499938964844,285.1499938964844,0.0,-0.0,285.6824645996094,0.0,0.0,9.711369057185948e-05,298.8719482421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6846008300781,0.0,0.0,7.172785990405828e-05,298.2994079589844,303.1499938964844,285.1499938964844,0.0,-0.0,285.6819763183594,0.0,0.0,9.711367601994424e-05,298.4356384277344,303.1499938964844,285.1499938964844,0.0,-0.0,285.6816101074219,0.0,0.0,0.0004606651782523,285.7876892089844,294.1499938964844,291.9124450683594,291.5870056152344,292.78057861328125,292.093017578125,286.6902160644531,0.0,0.0,0.0,0.0,1.0,1.0,-0.000982615747489,3.831392536568501e-09,0.0009826119057834,-0.0090898154303431,0.0,0.0,0.0,-0.0067121973261237,60.0,7.9532151222229,-0.0,-6.583051259667627e-08,0.0,281.2528381347656,283.7752990722656,296.951416015625,298.739990234375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-2.029750973601678e-21,-1.014875486800839e-21,-1.014875486800839e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17812020,298.403076171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6881103515625,0.0,0.0,9.24334381124936e-05,298.4516906738281,303.1499938964844,285.1499938964844,0.0,-0.0,285.6883850097656,0.0,0.0,9.7336909675505e-05,298.86968994140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.69049072265625,0.0,0.0,7.189272582763806e-05,298.2970275878906,303.1499938964844,285.1499938964844,0.0,-0.0,285.6878967285156,0.0,0.0,9.733689512358978e-05,298.43377685546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.68756103515625,0.0,0.0,0.000461724033812,285.79425048828125,294.1499938964844,291.938720703125,291.6130676269531,292.7667541503906,292.0772705078125,286.6936950683594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009848739719018,4.095475070187149e-09,0.0009848698973655,-0.0097817433997988,0.0,0.0,0.0,-0.0068431133404374,60.0,8.034385681152344,-0.0,-6.613348091377702e-08,0.0,281.2528381347656,283.7752990722656,296.951416015625,298.739990234375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-2.029750973601678e-21,-1.014875486800839e-21,-1.014875486800839e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17812080,298.403076171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6881103515625,0.0,0.0,9.24334381124936e-05,298.4516906738281,303.1499938964844,285.1499938964844,0.0,-0.0,285.6883850097656,0.0,0.0,9.7336909675505e-05,298.86968994140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.69049072265625,0.0,0.0,7.189272582763806e-05,298.2970275878906,303.1499938964844,285.1499938964844,0.0,-0.0,285.6878967285156,0.0,0.0,9.733689512358978e-05,298.43377685546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.68756103515625,0.0,0.0,0.000461724033812,285.79425048828125,294.1499938964844,291.938720703125,291.6130676269531,292.7667541503906,292.0772705078125,286.6936950683594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009848739719018,4.095475070187149e-09,0.0009848698973655,-0.0097817433997988,0.0,0.0,0.0,-0.0068431133404374,60.0,8.034385681152344,-0.0,-6.613348091377702e-08,0.0,281.2528381347656,283.7752990722656,296.951416015625,298.739990234375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-2.029750973601678e-21,-1.014875486800839e-21,-1.014875486800839e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17812140,298.40185546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6940612792969,0.0,0.0,9.264161781175062e-05,298.4507751464844,303.1499938964844,285.1499938964844,0.0,-0.0,285.6943054199219,0.0,0.0,9.755612700246274e-05,298.8674621582031,303.1499938964844,285.1499938964844,0.0,-0.0,285.6964111328125,0.0,0.0,7.20546449883841e-05,298.2947082519531,303.1499938964844,285.1499938964844,0.0,-0.0,285.69384765625,0.0,0.0,9.755611245054752e-05,298.4319152832031,303.1499938964844,285.1499938964844,0.0,-0.0,285.6934814453125,0.0,0.0,0.0004627639136742,285.80084228515625,294.1499938964844,291.9632568359375,291.63739013671875,292.75311279296875,292.06414794921875,286.6972351074219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009870955254882,4.354831162345363e-09,0.0009870912181213,-0.0104612717404961,0.0,0.0,0.0,-0.0069717057049274,60.0,8.113714218139648,-0.0,-6.643168859454819e-08,0.0,281.2528381347656,283.7752990722656,296.951416015625,298.739990234375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-2.029750973601678e-21,-1.014875486800839e-21,-1.014875486800839e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17812200,298.40185546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6940612792969,0.0,0.0,9.264161781175062e-05,298.4507751464844,303.1499938964844,285.1499938964844,0.0,-0.0,285.6943054199219,0.0,0.0,9.755612700246274e-05,298.8674621582031,303.1499938964844,285.1499938964844,0.0,-0.0,285.6964111328125,0.0,0.0,7.20546449883841e-05,298.2947082519531,303.1499938964844,285.1499938964844,0.0,-0.0,285.69384765625,0.0,0.0,9.755611245054752e-05,298.4319152832031,303.1499938964844,285.1499938964844,0.0,-0.0,285.6934814453125,0.0,0.0,0.0004627639136742,285.80084228515625,294.1499938964844,291.9632568359375,291.63739013671875,292.75311279296875,292.06414794921875,286.6972351074219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009870955254882,4.354831162345363e-09,0.0009870912181213,-0.0104612717404961,0.0,0.0,0.0,-0.0069717057049274,60.0,8.113714218139648,-0.0,-6.643168859454819e-08,0.0,281.2528381347656,283.7752990722656,296.951416015625,298.739990234375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-2.029750973601678e-21,-1.014875486800839e-21,-1.014875486800839e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17812260,298.4006042480469,303.1499938964844,285.1499938964844,0.0,-0.0,285.70001220703125,0.0,0.0,9.281700477004053e-05,298.44989013671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.70025634765625,0.0,0.0,9.77408271864988e-05,298.8652038574219,303.1499938964844,285.1499938964844,0.0,-0.0,285.70233154296875,0.0,0.0,7.219105464173481e-05,298.2924499511719,303.1499938964844,285.1499938964844,0.0,-0.0,285.6997985839844,0.0,0.0,9.774081263458356e-05,298.4300842285156,303.1499938964844,285.1499938964844,0.0,-0.0,285.699462890625,0.0,0.0,0.0004636400262825,285.8074645996094,294.1499938964844,291.9857482910156,291.6596984863281,292.7399597167969,292.0548400878906,286.70086669921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009889634093269,4.573337264446309e-09,0.0009889588691294,-0.0110337622463703,0.0,0.0,0.0,-0.0070800245739519,60.0,8.186354637145996,-0.0,-6.668346230753741e-08,0.0,281.2528381347656,283.7752990722656,296.951416015625,298.739990234375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-2.029750973601678e-21,-1.014875486800839e-21,-1.014875486800839e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17812320,298.4006042480469,303.1499938964844,285.1499938964844,0.0,-0.0,285.70001220703125,0.0,0.0,9.281700477004053e-05,298.44989013671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.70025634765625,0.0,0.0,9.77408271864988e-05,298.8652038574219,303.1499938964844,285.1499938964844,0.0,-0.0,285.70233154296875,0.0,0.0,7.219105464173481e-05,298.2924499511719,303.1499938964844,285.1499938964844,0.0,-0.0,285.6997985839844,0.0,0.0,9.774081263458356e-05,298.4300842285156,303.1499938964844,285.1499938964844,0.0,-0.0,285.699462890625,0.0,0.0,0.0004636400262825,285.8074645996094,294.1499938964844,291.9857482910156,291.6596984863281,292.7399597167969,292.0548400878906,286.70086669921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009889634093269,4.573337264446309e-09,0.0009889588691294,-0.0110337622463703,0.0,0.0,0.0,-0.0070800245739519,60.0,8.186354637145996,-0.0,-6.668346230753741e-08,0.0,281.2528381347656,283.7752990722656,296.951416015625,298.739990234375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-2.029750973601678e-21,-1.014875486800839e-21,-1.014875486800839e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17812380,298.3993835449219,303.1499938964844,285.1499938964844,0.0,-0.0,285.7059936523437,0.0,0.0,9.296015923609956e-05,298.44903564453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7062683105469,0.0,0.0,9.789157047634944e-05,298.8630065917969,303.1499938964844,285.1499938964844,0.0,-0.0,285.7082824707031,0.0,0.0,7.230239862110466e-05,298.2904052734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.705810546875,0.0,0.0,9.789156320039184e-05,298.4283752441406,303.1499938964844,285.1499938964844,0.0,-0.0,285.7054443359375,0.0,0.0,0.0004643551365006,285.8140869140625,294.1499938964844,292.0059509277344,291.6797180175781,292.7273254394531,292.0491027832031,286.7046203613281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009904884500429,4.7516817147652546e-09,0.0009904836770147,-0.0115010207518935,0.0,0.0,0.0,-0.007168436422944,60.0,8.251531600952148,-0.0,-6.688930653808711e-08,0.0,281.2528381347656,283.7752990722656,296.951416015625,298.739990234375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-2.029750973601678e-21,-1.014875486800839e-21,-1.014875486800839e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17812440,298.3993835449219,303.1499938964844,285.1499938964844,0.0,-0.0,285.7059936523437,0.0,0.0,9.296015923609956e-05,298.44903564453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7062683105469,0.0,0.0,9.789157047634944e-05,298.8630065917969,303.1499938964844,285.1499938964844,0.0,-0.0,285.7082824707031,0.0,0.0,7.230239862110466e-05,298.2904052734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.705810546875,0.0,0.0,9.789156320039184e-05,298.4283752441406,303.1499938964844,285.1499938964844,0.0,-0.0,285.7054443359375,0.0,0.0,0.0004643551365006,285.8140869140625,294.1499938964844,292.0059509277344,291.6797180175781,292.7273254394531,292.0491027832031,286.7046203613281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009904884500429,4.7516817147652546e-09,0.0009904836770147,-0.0115010207518935,0.0,0.0,0.0,-0.007168436422944,60.0,8.251531600952148,-0.0,-6.688930653808711e-08,0.0,281.2528381347656,283.7752990722656,296.951416015625,298.739990234375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-2.029750973601678e-21,-1.014875486800839e-21,-1.014875486800839e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17812500,298.3988037109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.708984375,0.0,0.0,9.302158287027852e-05,298.4486083984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.7092590332031,0.0,0.0,9.795625373953952e-05,298.8619079589844,303.1499938964844,285.1499938964844,0.0,-0.0,285.7112731933594,0.0,0.0,7.235017255879939e-05,298.2894287109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.70880126953125,0.0,0.0,9.79562391876243e-05,298.4275207519531,303.1499938964844,285.1499938964844,0.0,-0.0,285.7084655761719,0.0,0.0,0.0004646619490813,285.8174133300781,294.1499938964844,292.0151062011719,291.68878173828125,292.7211303710937,292.04736328125,286.7065124511719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009911403758451,4.828201394246889e-09,0.0009911354864016,-0.0117015000432729,0.0,0.0,0.0,-0.0072063580155372,60.0,8.28180980682373,-0.0,-6.69777264761251e-08,0.0,281.2528381347656,283.7752990722656,296.951416015625,298.739990234375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-2.029750973601678e-21,-1.014875486800839e-21,-1.014875486800839e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17812560,298.398193359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.7120056152344,0.0,0.0,9.306813444709404e-05,298.4481811523437,303.1499938964844,285.1499938964844,0.0,-0.0,285.7122802734375,0.0,0.0,9.800527186598627e-05,298.8608093261719,303.1499938964844,285.1499938964844,0.0,-0.0,285.7142639160156,0.0,0.0,7.238637772388756e-05,298.2885437011719,303.1499938964844,285.1499938964844,0.0,-0.0,285.7118225097656,0.0,0.0,9.800525731407106e-05,298.4267272949219,303.1499938964844,285.1499938964844,0.0,-0.0,285.71148681640625,0.0,0.0,0.0004648944595828,285.8207397460937,294.1499938964844,292.0235900878906,291.6972045898437,292.7151794433594,292.0467529296875,286.70849609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009916359558701,4.8861901191799015e-09,0.0009916310664266,-0.0118534266948699,0.0,0.0,0.0,-0.0072351042181253,60.0,8.30842399597168,-0.0,-6.704476618324406e-08,0.0,281.2528381347656,283.7752990722656,296.951416015625,298.739990234375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-2.029750973601678e-21,-1.014875486800839e-21,-1.014875486800839e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17812620,298.39703369140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7180480957031,0.0,0.0,9.314448107033968e-05,298.44732666015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7182922363281,0.0,0.0,9.8085671197623e-05,298.85870361328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.72027587890625,0.0,0.0,7.244575681397691e-05,298.2869873046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7178649902344,0.0,0.0,9.80856566457078e-05,298.4252014160156,303.1499938964844,285.1499938964844,0.0,-0.0,285.717529296875,0.0,0.0,0.0004652758361771,285.8274230957031,294.1499938964844,292.0383605957031,291.7118530273437,292.70343017578125,292.04638671875,286.71246337890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009924522601068,4.9813038138779575e-09,0.0009924472542479,-0.0121026132255792,0.0,0.0,0.0,-0.0072822701185941,60.0,8.356871604919434,-0.0,-6.715480083130387e-08,0.0,281.2528381347656,283.7752990722656,296.951416015625,298.739990234375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-2.029750973601678e-21,-1.014875486800839e-21,-1.014875486800839e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17812680,298.39703369140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7180480957031,0.0,0.0,9.314448107033968e-05,298.44732666015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7182922363281,0.0,0.0,9.8085671197623e-05,298.85870361328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.72027587890625,0.0,0.0,7.244575681397691e-05,298.2869873046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7178649902344,0.0,0.0,9.80856566457078e-05,298.4252014160156,303.1499938964844,285.1499938964844,0.0,-0.0,285.717529296875,0.0,0.0,0.0004652758361771,285.8274230957031,294.1499938964844,292.0383605957031,291.7118530273437,292.70343017578125,292.04638671875,286.71246337890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009924522601068,4.9813038138779575e-09,0.0009924472542479,-0.0121026132255792,0.0,0.0,0.0,-0.0072822701185941,60.0,8.356871604919434,-0.0,-6.715480083130387e-08,0.0,281.2528381347656,283.7752990722656,296.951416015625,298.739990234375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-2.029750973601678e-21,-1.014875486800839e-21,-1.014875486800839e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17812740,298.3959350585937,303.1499938964844,285.1499938964844,0.0,-0.0,285.7240905761719,0.0,0.0,9.31890681385994e-05,298.4465026855469,303.1499938964844,285.1499938964844,0.0,-0.0,285.7243347167969,0.0,0.0,9.813262295210734e-05,298.8565979003906,303.1499938964844,285.1499938964844,0.0,-0.0,285.726318359375,0.0,0.0,7.248043402796611e-05,298.2857360839844,303.1499938964844,285.1499938964844,0.0,-0.0,285.7239074707031,0.0,0.0,9.813260840019213e-05,298.4237670898437,303.1499938964844,285.1499938964844,0.0,-0.0,285.7235717773437,0.0,0.0,0.0004654985677916,285.8341369628906,294.1499938964844,292.04998779296875,291.723388671875,292.6920471191406,292.0476379394531,286.716552734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009929267689585,5.036844719086275e-09,0.0009929217630997,-0.0122481249272823,0.0,0.0,0.0,-0.0073098023422062,60.0,8.39790153503418,-0.0,-6.72190978434628e-08,0.0,281.2528381347656,283.7752990722656,296.951416015625,298.739990234375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-2.029750973601678e-21,-1.014875486800839e-21,-1.014875486800839e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17812800,298.3959350585937,303.1499938964844,285.1499938964844,0.0,-0.0,285.7240905761719,0.0,0.0,9.31890681385994e-05,298.4465026855469,303.1499938964844,285.1499938964844,0.0,-0.0,285.7243347167969,0.0,0.0,9.813262295210734e-05,298.8565979003906,303.1499938964844,285.1499938964844,0.0,-0.0,285.726318359375,0.0,0.0,7.248043402796611e-05,298.2857360839844,303.1499938964844,285.1499938964844,0.0,-0.0,285.7239074707031,0.0,0.0,9.813260840019213e-05,298.4237670898437,303.1499938964844,285.1499938964844,0.0,-0.0,285.7235717773437,0.0,0.0,0.0004654985677916,285.8341369628906,294.1499938964844,292.04998779296875,291.723388671875,292.6920471191406,292.0476379394531,286.716552734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009929267689585,5.036844719086275e-09,0.0009929217630997,-0.0122481249272823,0.0,0.0,0.0,-0.0073098023422062,60.0,8.39790153503418,-0.0,-6.72190978434628e-08,0.0,281.2528381347656,283.7752990722656,296.951416015625,298.739990234375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-2.029750973601678e-21,-1.014875486800839e-21,-1.014875486800839e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17812860,298.3948974609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.73016357421875,0.0,0.0,9.320971730630843e-05,298.4457092285156,303.1499938964844,285.1499938964844,0.0,-0.0,285.7304077148437,0.0,0.0,9.815436351345852e-05,298.8546142578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7323608398437,0.0,0.0,7.249649206642061e-05,298.28485107421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.72998046875,0.0,0.0,9.815434896154328e-05,298.42254638671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7296447753906,0.0,0.0,0.0004656016826629,285.8408508300781,294.1499938964844,292.0577697753906,291.7311096191406,292.6811828613281,292.04931640625,286.7208251953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009931453969329,5.062555707979754e-09,0.0009931402746587,-0.0123154856264591,0.0,0.0,0.0,-0.0073225414380431,60.0,8.42442512512207,-0.0,-6.724887668951851e-08,0.0,281.2528381347656,283.7752990722656,296.951416015625,298.739990234375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-2.029750973601678e-21,-1.014875486800839e-21,-1.014875486800839e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17812920,298.3948974609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.73016357421875,0.0,0.0,9.320971730630843e-05,298.4457092285156,303.1499938964844,285.1499938964844,0.0,-0.0,285.7304077148437,0.0,0.0,9.815436351345852e-05,298.8546142578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7323608398437,0.0,0.0,7.249649206642061e-05,298.28485107421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.72998046875,0.0,0.0,9.815434896154328e-05,298.42254638671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7296447753906,0.0,0.0,0.0004656016826629,285.8408508300781,294.1499938964844,292.0577697753906,291.7311096191406,292.6811828613281,292.04931640625,286.7208251953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009931453969329,5.062555707979754e-09,0.0009931402746587,-0.0123154856264591,0.0,0.0,0.0,-0.0073225414380431,60.0,8.42442512512207,-0.0,-6.724887668951851e-08,0.0,281.2528381347656,283.7752990722656,296.951416015625,298.739990234375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-2.029750973601678e-21,-1.014875486800839e-21,-1.014875486800839e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
