time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17812980,298.3939208984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.7362670898437,0.0,0.0,9.323166159447284e-05,298.4449157714844,303.1499938964844,285.1499938964844,0.0,-0.0,285.73651123046875,0.0,0.0,9.817747195484117e-05,298.8526611328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7384338378906,0.0,0.0,7.251356146298349e-05,298.2840576171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.736083984375,0.0,0.0,9.817745740292594e-05,298.42144775390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7357788085937,0.0,0.0,0.0004657113167922,285.8475646972656,294.1499938964844,292.0613708496094,291.73468017578125,292.6705322265625,292.05108642578125,286.7252197265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009933786932379,5.089889842935236e-09,0.000993373687379,-0.012387097813189,0.0,0.0,0.0,-0.0073360903188586,60.0,8.442909240722656,-0.0,-6.728053847382398e-08,0.0,281.2528381347656,283.7752990722656,296.951416015625,298.739990234375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-2.029750973601678e-21,-1.014875486800839e-21,-1.014875486800839e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17813040,298.3939208984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.7362670898437,0.0,0.0,9.323166159447284e-05,298.4449157714844,303.1499938964844,285.1499938964844,0.0,-0.0,285.73651123046875,0.0,0.0,9.817747195484117e-05,298.8526611328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7384338378906,0.0,0.0,7.251356146298349e-05,298.2840576171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.736083984375,0.0,0.0,9.817745740292594e-05,298.42144775390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7357788085937,0.0,0.0,0.0004657113167922,285.8475646972656,294.1499938964844,292.0613708496094,291.73468017578125,292.6705322265625,292.05108642578125,286.7252197265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009933786932379,5.089889842935236e-09,0.000993373687379,-0.012387097813189,0.0,0.0,0.0,-0.0073360903188586,60.0,8.442909240722656,-0.0,-6.728053847382398e-08,0.0,281.2528381347656,283.7752990722656,296.951416015625,298.739990234375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-2.029750973601678e-21,-1.014875486800839e-21,-1.014875486800839e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17813100,298.3934631347656,303.1499938964844,285.1499938964844,0.0,-0.0,285.7393493652344,0.0,0.0,9.32423718040809e-05,298.44451904296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.73956298828125,0.0,0.0,9.818874968914316e-05,298.8517150878906,303.1499938964844,285.1499938964844,0.0,-0.0,285.7414855957031,0.0,0.0,7.252189243445173e-05,298.28369140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7391357421875,0.0,0.0,9.818873513722792e-05,298.4209289550781,303.1499938964844,285.1499938964844,0.0,-0.0,285.73883056640625,0.0,0.0,0.0004657648096326,285.8509521484375,294.1499938964844,292.0617370605469,291.7350158691406,292.6652526855469,292.0516052246094,286.7274780273437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009934926638379,5.103226285996243e-09,0.0009934875415638,-0.0124220382422208,0.0,0.0,0.0,-0.0073427013121545,60.0,8.448756217956543,-0.0,-6.72959856728994e-08,0.0,281.2528381347656,283.7752990722656,296.951416015625,298.739990234375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-2.029750973601678e-21,-1.014875486800839e-21,-1.014875486800839e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17813160,298.3930053710937,303.1499938964844,285.1499938964844,0.0,-0.0,285.7424011230469,0.0,0.0,9.325311839347704e-05,298.44415283203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7426452636719,0.0,0.0,9.820007107919082e-05,298.8507995605469,303.1499938964844,285.1499938964844,0.0,-0.0,285.7445373535156,0.0,0.0,7.253025250975043e-05,298.2832946777344,303.1499938964844,285.1499938964844,0.0,-0.0,285.7422180175781,0.0,0.0,9.82000565272756e-05,298.42041015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.74188232421875,0.0,0.0,0.0004658185353036,285.85430908203125,294.1499938964844,292.0611877441406,291.7344970703125,292.6600341796875,292.0517883300781,286.7297668457031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009936072165146,5.116616463851642e-09,0.0009936020942404,-0.0124571183696389,0.0,0.0,0.0,-0.0073493393138051,60.0,8.453136444091797,-0.0,-6.73115039262484e-08,0.0,281.2528381347656,283.7752990722656,296.951416015625,298.739990234375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-2.029750973601678e-21,-1.014875486800839e-21,-1.014875486800839e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17813220,298.39208984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.74853515625,0.0,0.0,9.327389125246556e-05,298.4433898925781,303.1499938964844,285.1499938964844,0.0,-0.0,285.748779296875,0.0,0.0,9.822194260777906e-05,298.84893798828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7506408691406,0.0,0.0,7.254640513565391e-05,298.2825622558594,303.1499938964844,285.1499938964844,0.0,-0.0,285.74835205078125,0.0,0.0,9.822192805586384e-05,298.4194641113281,303.1499938964844,285.1499938964844,0.0,-0.0,285.748046875,0.0,0.0,0.0004659222613554,285.8610534667969,294.1499938964844,292.0575866699219,291.7309265136719,292.6495666503906,292.05157470703125,286.734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009938285220414,5.142484660325408e-09,0.0009938233997672,-0.0125248897820711,0.0,0.0,0.0,-0.0073621640913188,60.0,8.458181381225586,-0.0,-6.734148172427012e-08,0.0,281.2528381347656,283.7752990722656,296.951416015625,298.739990234375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-2.029750973601678e-21,-1.014875486800839e-21,-1.014875486800839e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17813280,298.39208984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.74853515625,0.0,0.0,9.327389125246556e-05,298.4433898925781,303.1499938964844,285.1499938964844,0.0,-0.0,285.748779296875,0.0,0.0,9.822194260777906e-05,298.84893798828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7506408691406,0.0,0.0,7.254640513565391e-05,298.2825622558594,303.1499938964844,285.1499938964844,0.0,-0.0,285.74835205078125,0.0,0.0,9.822192805586384e-05,298.4194641113281,303.1499938964844,285.1499938964844,0.0,-0.0,285.748046875,0.0,0.0,0.0004659222613554,285.8610534667969,294.1499938964844,292.0575866699219,291.7309265136719,292.6495666503906,292.05157470703125,286.734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009938285220414,5.142484660325408e-09,0.0009938233997672,-0.0125248897820711,0.0,0.0,0.0,-0.0073621640913188,60.0,8.458181381225586,-0.0,-6.734148172427012e-08,0.0,281.2528381347656,283.7752990722656,296.951416015625,298.739990234375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-2.029750973601678e-21,-1.014875486800839e-21,-1.014875486800839e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17813340,298.3912353515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7546691894531,0.0,0.0,9.329419117420912e-05,298.4425964355469,303.1499938964844,285.1499938964844,0.0,-0.0,285.7549133300781,0.0,0.0,9.824331209529193e-05,298.8471069335937,303.1499938964844,285.1499938964844,0.0,-0.0,285.7567443847656,0.0,0.0,7.256219396367669e-05,298.2817687988281,303.1499938964844,285.1499938964844,0.0,-0.0,285.7544860839844,0.0,0.0,9.82433048193343e-05,298.41851806640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7541809082031,0.0,0.0,0.0004660236591007,285.8678283691406,294.1499938964844,292.0509948730469,291.724365234375,292.63916015625,292.050048828125,286.73907470703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.000994044705294,5.167765326774543e-09,0.0009940395830199,-0.0125911207869648,0.0,0.0,0.0,-0.0073746964335441,60.0,8.457389831542969,-0.0,-6.737078450669287e-08,0.0,281.2528381347656,283.7752990722656,296.951416015625,298.739990234375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-2.029750973601678e-21,-1.014875486800839e-21,-1.014875486800839e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17813400,298.3912353515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7546691894531,0.0,0.0,9.329419117420912e-05,298.4425964355469,303.1499938964844,285.1499938964844,0.0,-0.0,285.7549133300781,0.0,0.0,9.824331209529193e-05,298.8471069335937,303.1499938964844,285.1499938964844,0.0,-0.0,285.7567443847656,0.0,0.0,7.256219396367669e-05,298.2817687988281,303.1499938964844,285.1499938964844,0.0,-0.0,285.7544860839844,0.0,0.0,9.82433048193343e-05,298.41851806640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7541809082031,0.0,0.0,0.0004660236591007,285.8678283691406,294.1499938964844,292.0509948730469,291.724365234375,292.63916015625,292.050048828125,286.73907470703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.000994044705294,5.167765326774543e-09,0.0009940395830199,-0.0125911207869648,0.0,0.0,0.0,-0.0073746964335441,60.0,8.457389831542969,-0.0,-6.737078450669287e-08,0.0,281.2528381347656,283.7752990722656,296.951416015625,298.739990234375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-2.029750973601678e-21,-1.014875486800839e-21,-1.014875486800839e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17813460,298.3904113769531,303.1499938964844,285.1499938964844,0.0,-0.0,285.7608337402344,0.0,0.0,9.331425098935142e-05,298.4418334960937,303.1499938964844,285.1499938964844,0.0,-0.0,285.7610778808594,0.0,0.0,9.82644414762035e-05,298.84527587890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7629089355469,0.0,0.0,7.25777936168015e-05,298.2809753417969,303.1499938964844,285.1499938964844,0.0,-0.0,285.7606506347656,0.0,0.0,9.826442692428829e-05,298.4176330566406,303.1499938964844,285.1499938964844,0.0,-0.0,285.7603454589844,0.0,0.0,0.000466123863589,285.8746032714844,294.1499938964844,292.0417785644531,291.7152404785156,292.6286926269531,292.0467529296875,286.74383544921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009942585602402,5.192750229809917e-09,0.0009942533215507,-0.0126565778627991,0.0,0.0,0.0,-0.0073870834894478,60.0,8.450947761535645,-0.0,-6.739974622860245e-08,0.0,281.2528381347656,283.7752990722656,296.951416015625,298.739990234375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-2.029750973601678e-21,-1.014875486800839e-21,-1.014875486800839e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17813520,298.3904113769531,303.1499938964844,285.1499938964844,0.0,-0.0,285.7608337402344,0.0,0.0,9.331425098935142e-05,298.4418334960937,303.1499938964844,285.1499938964844,0.0,-0.0,285.7610778808594,0.0,0.0,9.82644414762035e-05,298.84527587890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7629089355469,0.0,0.0,7.25777936168015e-05,298.2809753417969,303.1499938964844,285.1499938964844,0.0,-0.0,285.7606506347656,0.0,0.0,9.826442692428829e-05,298.4176330566406,303.1499938964844,285.1499938964844,0.0,-0.0,285.7603454589844,0.0,0.0,0.000466123863589,285.8746032714844,294.1499938964844,292.0417785644531,291.7152404785156,292.6286926269531,292.0467529296875,286.74383544921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009942585602402,5.192750229809917e-09,0.0009942533215507,-0.0126565778627991,0.0,0.0,0.0,-0.0073870834894478,60.0,8.450947761535645,-0.0,-6.739974622860245e-08,0.0,281.2528381347656,283.7752990722656,296.951416015625,298.739990234375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-2.029750973601678e-21,-1.014875486800839e-21,-1.014875486800839e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17813580,298.3896484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.7670288085937,0.0,0.0,9.333317575510593e-05,298.4410705566406,303.1499938964844,285.1499938964844,0.0,-0.0,285.7672424316406,0.0,0.0,9.828437032410876e-05,298.843505859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.76904296875,0.0,0.0,7.259252015501261e-05,298.2801208496094,303.1499938964844,285.1499938964844,0.0,-0.0,285.766845703125,0.0,0.0,9.828436304815114e-05,298.41680908203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7665405273437,0.0,0.0,0.0004662184219341,285.8813781738281,294.1499938964844,292.03033447265625,291.7038879394531,292.6181640625,292.04180908203125,286.7487487792969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009944600751623,5.2163251496040175e-09,0.0009944549528881,-0.0127183403819799,0.0,0.0,0.0,-0.0073987701907753,60.0,8.438515663146973,-0.0,-6.74270879130745e-08,0.0,281.2528381347656,283.7752990722656,296.951416015625,298.739990234375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-2.029750973601678e-21,-1.014875486800839e-21,-1.014875486800839e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17813640,298.3896484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.7670288085937,0.0,0.0,9.333317575510593e-05,298.4410705566406,303.1499938964844,285.1499938964844,0.0,-0.0,285.7672424316406,0.0,0.0,9.828437032410876e-05,298.843505859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.76904296875,0.0,0.0,7.259252015501261e-05,298.2801208496094,303.1499938964844,285.1499938964844,0.0,-0.0,285.766845703125,0.0,0.0,9.828436304815114e-05,298.41680908203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7665405273437,0.0,0.0,0.0004662184219341,285.8813781738281,294.1499938964844,292.03033447265625,291.7038879394531,292.6181640625,292.04180908203125,286.7487487792969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009944600751623,5.2163251496040175e-09,0.0009944549528881,-0.0127183403819799,0.0,0.0,0.0,-0.0073987701907753,60.0,8.438515663146973,-0.0,-6.74270879130745e-08,0.0,281.2528381347656,283.7752990722656,296.951416015625,298.739990234375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-2.029750973601678e-21,-1.014875486800839e-21,-1.014875486800839e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17813700,298.3892517089844,303.1499938964844,285.1499938964844,0.0,-0.0,285.7701110839844,0.0,0.0,9.334268543170764e-05,298.440673828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7703552246094,0.0,0.0,9.829438204178588e-05,298.8426208496094,303.1499938964844,285.1499938964844,0.0,-0.0,285.7721252441406,0.0,0.0,7.259991252794862e-05,298.2796936035156,303.1499938964844,285.1499938964844,0.0,-0.0,285.7699279785156,0.0,0.0,9.829436748987064e-05,298.4164123535156,303.1499938964844,285.1499938964844,0.0,-0.0,285.7696228027344,0.0,0.0,0.0004662659193854,285.884765625,294.1499938964844,292.0238952636719,291.697509765625,292.6128845214844,292.03863525390625,286.7511901855469,0.0,0.0,0.0,0.0,1.0,1.0,-0.000994561240077,5.2281636797602005e-09,0.0009945560013875,-0.0127493552863597,0.0,0.0,0.0,-0.007404638454318,60.0,8.43086051940918,-0.0,-6.74408155987294e-08,0.0,281.2528381347656,283.7752990722656,296.951416015625,298.739990234375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-2.029750973601678e-21,-1.014875486800839e-21,-1.014875486800839e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17813760,298.3888244628906,303.1499938964844,285.1499938964844,0.0,-0.0,285.7732238769531,0.0,0.0,9.335194044979288e-05,298.4402770996094,303.1499938964844,285.1499938964844,0.0,-0.0,285.7734375,0.0,0.0,9.830412454903126e-05,298.8417358398437,303.1499938964844,285.1499938964844,0.0,-0.0,285.77520751953125,0.0,0.0,7.260710845002905e-05,298.2792663574219,303.1499938964844,285.1499938964844,0.0,-0.0,285.7730407714844,0.0,0.0,9.830410999711604e-05,298.416015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7727355957031,0.0,0.0,0.0004663121362682,285.8881530761719,294.1499938964844,292.0170288085937,291.6907043457031,292.6075439453125,292.0350646972656,286.7536926269531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009946598438546,5.2396882388450194e-09,0.0009946546051651,-0.0127795487642288,0.0,0.0,0.0,-0.0074103521183133,60.0,8.422059059143066,-0.0,-6.745418090758903e-08,0.0,281.2528381347656,283.7752990722656,296.951416015625,298.739990234375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-2.029750973601678e-21,-1.014875486800839e-21,-1.014875486800839e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17813820,298.387939453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7794189453125,0.0,0.0,9.337002120446414e-05,298.4394836425781,303.1499938964844,285.1499938964844,0.0,-0.0,285.7796325683594,0.0,0.0,9.832316573010758e-05,298.8399963378906,303.1499938964844,285.1499938964844,0.0,-0.0,285.7814025878906,0.0,0.0,7.262117287609726e-05,298.2783508300781,303.1499938964844,285.1499938964844,0.0,-0.0,285.7792358398437,0.0,0.0,9.832315845414996e-05,298.41522216796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7789306640625,0.0,0.0,0.0004664024745579,285.8949584960937,294.1499938964844,292.0022888183594,291.67608642578125,292.59686279296875,292.0271301269531,286.7586975097656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009948526276275,5.262210667211775e-09,0.0009948472725227,-0.0128385527059435,0.0,0.0,0.0,-0.0074215177446603,60.0,8.402617454528809,-0.0,-6.748030756398293e-08,0.0,281.2528381347656,283.7752990722656,296.951416015625,298.739990234375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-2.029750973601678e-21,-1.014875486800839e-21,-1.014875486800839e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17813880,298.387939453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7794189453125,0.0,0.0,9.337002120446414e-05,298.4394836425781,303.1499938964844,285.1499938964844,0.0,-0.0,285.7796325683594,0.0,0.0,9.832316573010758e-05,298.8399963378906,303.1499938964844,285.1499938964844,0.0,-0.0,285.7814025878906,0.0,0.0,7.262117287609726e-05,298.2783508300781,303.1499938964844,285.1499938964844,0.0,-0.0,285.7792358398437,0.0,0.0,9.832315845414996e-05,298.41522216796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7789306640625,0.0,0.0,0.0004664024745579,285.8949584960937,294.1499938964844,292.0022888183594,291.67608642578125,292.59686279296875,292.0271301269531,286.7586975097656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009948526276275,5.262210667211775e-09,0.0009948472725227,-0.0128385527059435,0.0,0.0,0.0,-0.0074215177446603,60.0,8.402617454528809,-0.0,-6.748030756398293e-08,0.0,281.2528381347656,283.7752990722656,296.951416015625,298.739990234375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-2.029750973601678e-21,-1.014875486800839e-21,-1.014875486800839e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17813940,298.3869934082031,303.1499938964844,285.1499938964844,0.0,-0.0,285.7856140136719,0.0,0.0,9.338727249996737e-05,298.43865966796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7858581542969,0.0,0.0,9.83413337962702e-05,298.8382568359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.78759765625,0.0,0.0,7.263458974193782e-05,298.2774353027344,303.1499938964844,285.1499938964844,0.0,-0.0,285.78546142578125,0.0,0.0,9.834131924435496e-05,298.4144287109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.78515625,0.0,0.0,0.0004664886509999,285.9017333984375,294.1499938964844,291.98651123046875,291.6604309082031,292.5860595703125,292.017822265625,286.7637939453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009950363310053,5.283694370916692e-09,0.0009950310923159,-0.0128948362544178,0.0,0.0,0.0,-0.0074321683496236,60.0,8.379924774169922,-0.0,-6.75052334031534e-08,0.0,281.2528381347656,283.7752990722656,296.951416015625,298.739990234375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-2.029750973601678e-21,-1.014875486800839e-21,-1.014875486800839e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17814000,298.3869934082031,303.1499938964844,285.1499938964844,0.0,-0.0,285.7856140136719,0.0,0.0,9.338727249996737e-05,298.43865966796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7858581542969,0.0,0.0,9.83413337962702e-05,298.8382568359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.78759765625,0.0,0.0,7.263458974193782e-05,298.2774353027344,303.1499938964844,285.1499938964844,0.0,-0.0,285.78546142578125,0.0,0.0,9.834131924435496e-05,298.4144287109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.78515625,0.0,0.0,0.0004664886509999,285.9017333984375,294.1499938964844,291.98651123046875,291.6604309082031,292.5860595703125,292.017822265625,286.7637939453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009950363310053,5.283694370916692e-09,0.0009950310923159,-0.0128948362544178,0.0,0.0,0.0,-0.0074321683496236,60.0,8.379924774169922,-0.0,-6.75052334031534e-08,0.0,281.2528381347656,283.7752990722656,296.951416015625,298.739990234375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-2.029750973601678e-21,-1.014875486800839e-21,-1.014875486800839e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17814060,298.3860778808594,303.1499938964844,285.1499938964844,0.0,-0.0,285.7918395996094,0.0,0.0,9.3403912615031e-05,298.4378356933594,303.1499938964844,285.1499938964844,0.0,-0.0,285.7920837402344,0.0,0.0,9.835886157816276e-05,298.8365173339844,303.1499938964844,285.1499938964844,0.0,-0.0,285.7937927246094,0.0,0.0,7.264753367053345e-05,298.2764892578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.79168701171875,0.0,0.0,9.835884702624752e-05,298.4136962890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7913818359375,0.0,0.0,0.0004665718006435,285.9085388183594,294.1499938964844,291.9700622558594,291.64410400390625,292.5751342773437,292.00750732421875,286.7689208984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009952136315405,5.304423567054073e-09,0.0009952082764357,-0.0129491426050663,0.0,0.0,0.0,-0.0074424445629119,60.0,8.355238914489746,-0.0,-6.752929238018623e-08,0.0,281.2528381347656,283.7752990722656,296.951416015625,298.739990234375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-2.029750973601678e-21,-1.014875486800839e-21,-1.014875486800839e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17814120,298.3860778808594,303.1499938964844,285.1499938964844,0.0,-0.0,285.7918395996094,0.0,0.0,9.3403912615031e-05,298.4378356933594,303.1499938964844,285.1499938964844,0.0,-0.0,285.7920837402344,0.0,0.0,9.835886157816276e-05,298.8365173339844,303.1499938964844,285.1499938964844,0.0,-0.0,285.7937927246094,0.0,0.0,7.264753367053345e-05,298.2764892578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.79168701171875,0.0,0.0,9.835884702624752e-05,298.4136962890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7913818359375,0.0,0.0,0.0004665718006435,285.9085388183594,294.1499938964844,291.9700622558594,291.64410400390625,292.5751342773437,292.00750732421875,286.7689208984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009952136315405,5.304423567054073e-09,0.0009952082764357,-0.0129491426050663,0.0,0.0,0.0,-0.0074424445629119,60.0,8.355238914489746,-0.0,-6.752929238018623e-08,0.0,281.2528381347656,283.7752990722656,296.951416015625,298.739990234375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-2.029750973601678e-21,-1.014875486800839e-21,-1.014875486800839e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17814180,298.3851013183594,303.1499938964844,285.1499938964844,0.0,-0.0,285.798095703125,0.0,0.0,9.341968689113855e-05,298.43701171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7983093261719,0.0,0.0,9.837546531343833e-05,298.8348083496094,303.1499938964844,285.1499938964844,0.0,-0.0,285.79998779296875,0.0,0.0,7.265980093507096e-05,298.2755126953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.79791259765625,0.0,0.0,9.837545803748073e-05,298.4129638671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7976379394531,0.0,0.0,0.0004666505556087,285.91534423828125,294.1499938964844,291.95330810546875,291.6275329589844,292.56414794921875,291.9962463378906,286.7741394042969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009953815024346,5.3240643005381125e-09,0.0009953762637451,-0.0130005991086363,0.0,0.0,0.0,-0.0074521815404295,60.0,8.32884693145752,-0.0,-6.755208659114943e-08,0.0,281.2528381347656,283.7752990722656,296.951416015625,298.739990234375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-2.029750973601678e-21,-1.014875486800839e-21,-1.014875486800839e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17814240,298.3851013183594,303.1499938964844,285.1499938964844,0.0,-0.0,285.798095703125,0.0,0.0,9.341968689113855e-05,298.43701171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7983093261719,0.0,0.0,9.837546531343833e-05,298.8348083496094,303.1499938964844,285.1499938964844,0.0,-0.0,285.79998779296875,0.0,0.0,7.265980093507096e-05,298.2755126953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.79791259765625,0.0,0.0,9.837545803748073e-05,298.4129638671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7976379394531,0.0,0.0,0.0004666505556087,285.91534423828125,294.1499938964844,291.95330810546875,291.6275329589844,292.56414794921875,291.9962463378906,286.7741394042969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009953815024346,5.3240643005381125e-09,0.0009953762637451,-0.0130005991086363,0.0,0.0,0.0,-0.0074521815404295,60.0,8.32884693145752,-0.0,-6.755208659114943e-08,0.0,281.2528381347656,283.7752990722656,296.951416015625,298.739990234375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-2.029750973601678e-21,-1.014875486800839e-21,-1.014875486800839e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17814300,298.3846130371094,303.1499938964844,285.1499938964844,0.0,-0.0,285.8012084960937,0.0,0.0,9.342723933514208e-05,298.4366149902344,303.1499938964844,285.1499938964844,0.0,-0.0,285.8014221191406,0.0,0.0,9.838341793511064e-05,298.8339538574219,303.1499938964844,285.1499938964844,0.0,-0.0,285.8031005859375,0.0,0.0,7.266567263286561e-05,298.2750244140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8010559082031,0.0,0.0,9.8383410659153e-05,298.41259765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8007507324219,0.0,0.0,0.0004666883032768,285.91876220703125,294.1499938964844,291.9449768066406,291.6192321777344,292.55859375,291.9903259277344,286.7767333984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009954618290066,5.333470554091946e-09,0.0009954564739018,-0.0130252409726381,0.0,0.0,0.0,-0.0074568437412381,60.0,8.315247535705566,-0.0,-6.756300763299805e-08,0.0,281.2528381347656,283.7752990722656,296.951416015625,298.739990234375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-2.029750973601678e-21,-1.014875486800839e-21,-1.014875486800839e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17814360,298.38409423828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8043212890625,0.0,0.0,9.343461715616286e-05,298.4361877441406,303.1499938964844,285.1499938964844,0.0,-0.0,285.8045349121094,0.0,0.0,9.839118865784258e-05,298.8330993652344,303.1499938964844,285.1499938964844,0.0,-0.0,285.80621337890625,0.0,0.0,7.267140608746558e-05,298.2745361328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8041687011719,0.0,0.0,9.839117410592736e-05,298.4122314453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.80389404296875,0.0,0.0,0.0004667251487262,285.9221496582031,294.1499938964844,291.93670654296875,291.6110534667969,292.55303955078125,291.9843139648437,286.7793884277344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009955402929335,5.342654318951645e-09,0.0009955349378287,-0.0130493007600307,0.0,0.0,0.0,-0.0074613965116441,60.0,8.301523208618164,-0.0,-6.757367287946181e-08,0.0,281.2528381347656,283.7752990722656,296.951416015625,298.739990234375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-2.029750973601678e-21,-1.014875486800839e-21,-1.014875486800839e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17814420,298.38311767578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8105773925781,0.0,0.0,9.34487979975529e-05,298.43536376953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.810791015625,0.0,0.0,9.840611892286688e-05,298.8314208984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.8124389648437,0.0,0.0,7.26824437151663e-05,298.2735595703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8104248046875,0.0,0.0,9.840611164690928e-05,298.4115295410156,303.1499938964844,285.1499938964844,0.0,-0.0,285.8101501464844,0.0,0.0,0.0004667959874495,285.9289855957031,294.1499938964844,291.9205627441406,291.5950622558594,292.5419006347656,291.9720764160156,286.78466796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009956916328519,5.360317967273431e-09,0.0009956862777471,-0.0130955763161182,0.0,0.0,0.0,-0.0074701542034745,60.0,8.273940086364746,-0.0,-6.759417914281586e-08,0.0,281.2528381347656,283.7752990722656,296.951416015625,298.739990234375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-2.029750973601678e-21,-1.014875486800839e-21,-1.014875486800839e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17814480,298.38311767578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8105773925781,0.0,0.0,9.34487979975529e-05,298.43536376953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.810791015625,0.0,0.0,9.840611892286688e-05,298.8314208984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.8124389648437,0.0,0.0,7.26824437151663e-05,298.2735595703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8104248046875,0.0,0.0,9.840611164690928e-05,298.4115295410156,303.1499938964844,285.1499938964844,0.0,-0.0,285.8101501464844,0.0,0.0,0.0004667959874495,285.9289855957031,294.1499938964844,291.9205627441406,291.5950622558594,292.5419006347656,291.9720764160156,286.78466796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009956916328519,5.360317967273431e-09,0.0009956862777471,-0.0130955763161182,0.0,0.0,0.0,-0.0074701542034745,60.0,8.273940086364746,-0.0,-6.759417914281586e-08,0.0,281.2528381347656,283.7752990722656,296.951416015625,298.739990234375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-2.029750973601678e-21,-1.014875486800839e-21,-1.014875486800839e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17814540,298.3821716308594,303.1499938964844,285.1499938964844,0.0,-0.0,285.8168334960937,0.0,0.0,9.346178558189422e-05,298.4345397949219,303.1499938964844,285.1499938964844,0.0,-0.0,285.8170471191406,0.0,0.0,9.841979044722392e-05,298.8297424316406,303.1499938964844,285.1499938964844,0.0,-0.0,285.8186950683594,0.0,0.0,7.269253546837717e-05,298.2725830078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8166809082031,0.0,0.0,9.841978317126632e-05,298.4108581542969,303.1499938964844,285.1499938964844,0.0,-0.0,285.81640625,0.0,0.0,0.0004668608598876,285.935791015625,294.1499938964844,291.9053649902344,291.5799560546875,292.5307006835937,291.959716796875,286.7899780273437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009958299342542,5.376487255404072e-09,0.0009958244627341,-0.0131379356607794,0.0,0.0,0.0,-0.0074781696312129,60.0,8.24680233001709,-0.0,-6.7612958787322e-08,0.0,281.2528381347656,283.7752990722656,296.951416015625,298.739990234375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-2.029750973601678e-21,-1.014875486800839e-21,-1.014875486800839e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17814600,298.3821716308594,303.1499938964844,285.1499938964844,0.0,-0.0,285.8168334960937,0.0,0.0,9.346178558189422e-05,298.4345397949219,303.1499938964844,285.1499938964844,0.0,-0.0,285.8170471191406,0.0,0.0,9.841979044722392e-05,298.8297424316406,303.1499938964844,285.1499938964844,0.0,-0.0,285.8186950683594,0.0,0.0,7.269253546837717e-05,298.2725830078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8166809082031,0.0,0.0,9.841978317126632e-05,298.4108581542969,303.1499938964844,285.1499938964844,0.0,-0.0,285.81640625,0.0,0.0,0.0004668608598876,285.935791015625,294.1499938964844,291.9053649902344,291.5799560546875,292.5307006835937,291.959716796875,286.7899780273437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009958299342542,5.376487255404072e-09,0.0009958244627341,-0.0131379356607794,0.0,0.0,0.0,-0.0074781696312129,60.0,8.24680233001709,-0.0,-6.7612958787322e-08,0.0,281.2528381347656,283.7752990722656,296.951416015625,298.739990234375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-2.029750973601678e-21,-1.014875486800839e-21,-1.014875486800839e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17814660,298.3812866210937,303.1499938964844,285.1499938964844,0.0,-0.0,285.8231201171875,0.0,0.0,9.347395098302512e-05,298.4337158203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8233337402344,0.0,0.0,9.843261068454012e-05,298.828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.824951171875,0.0,0.0,7.270200148923323e-05,298.2716979980469,303.1499938964844,285.1499938964844,0.0,-0.0,285.8229675292969,0.0,0.0,9.84325961326249e-05,298.4101867675781,303.1499938964844,285.1499938964844,0.0,-0.0,285.8226928710937,0.0,0.0,0.0004669216286856,285.9425964355469,294.1499938964844,291.89141845703125,291.566162109375,292.5195007324219,291.94744873046875,286.7953491210937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009959595045074,5.3916413556009965e-09,0.0009959541494026,-0.0131776370108127,0.0,0.0,0.0,-0.0074856826104223,60.0,8.220497131347656,-0.0,-6.76305518254594e-08,0.0,281.2528381347656,283.7752990722656,296.951416015625,298.739990234375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-2.029750973601678e-21,-1.014875486800839e-21,-1.014875486800839e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17814720,298.3812866210937,303.1499938964844,285.1499938964844,0.0,-0.0,285.8231201171875,0.0,0.0,9.347395098302512e-05,298.4337158203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8233337402344,0.0,0.0,9.843261068454012e-05,298.828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.824951171875,0.0,0.0,7.270200148923323e-05,298.2716979980469,303.1499938964844,285.1499938964844,0.0,-0.0,285.8229675292969,0.0,0.0,9.84325961326249e-05,298.4101867675781,303.1499938964844,285.1499938964844,0.0,-0.0,285.8226928710937,0.0,0.0,0.0004669216286856,285.9425964355469,294.1499938964844,291.89141845703125,291.566162109375,292.5195007324219,291.94744873046875,286.7953491210937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009959595045074,5.3916413556009965e-09,0.0009959541494026,-0.0131776370108127,0.0,0.0,0.0,-0.0074856826104223,60.0,8.220497131347656,-0.0,-6.76305518254594e-08,0.0,281.2528381347656,283.7752990722656,296.951416015625,298.739990234375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-2.029750973601678e-21,-1.014875486800839e-21,-1.014875486800839e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17814780,298.3805236816406,303.1499938964844,285.1499938964844,0.0,-0.0,285.82940673828125,0.0,0.0,9.348488674731924e-05,298.43292236328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.82958984375,0.0,0.0,9.844412124948576e-05,298.8265075683594,303.1499938964844,285.1499938964844,0.0,-0.0,285.8311767578125,0.0,0.0,7.27105070836842e-05,298.2708435058594,303.1499938964844,285.1499938964844,0.0,-0.0,285.8292541503906,0.0,0.0,9.844411397352816e-05,298.4095764160156,303.1499938964844,285.1499938964844,0.0,-0.0,285.8289794921875,0.0,0.0,0.0004669762565754,285.9494323730469,294.1499938964844,291.879150390625,291.5539855957031,292.5083312988281,291.9355773925781,286.8007507324219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009960760362446,5.405259795310258e-09,0.0009960705647245,-0.0132133150473237,0.0,0.0,0.0,-0.0074924337677657,60.0,8.195794105529785,-0.0,-6.764637561218478e-08,0.0,281.2528381347656,283.7752990722656,296.951416015625,298.739990234375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-2.029750973601678e-21,-1.014875486800839e-21,-1.014875486800839e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17814840,298.3805236816406,303.1499938964844,285.1499938964844,0.0,-0.0,285.82940673828125,0.0,0.0,9.348488674731924e-05,298.43292236328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.82958984375,0.0,0.0,9.844412124948576e-05,298.8265075683594,303.1499938964844,285.1499938964844,0.0,-0.0,285.8311767578125,0.0,0.0,7.27105070836842e-05,298.2708435058594,303.1499938964844,285.1499938964844,0.0,-0.0,285.8292541503906,0.0,0.0,9.844411397352816e-05,298.4095764160156,303.1499938964844,285.1499938964844,0.0,-0.0,285.8289794921875,0.0,0.0,0.0004669762565754,285.9494323730469,294.1499938964844,291.879150390625,291.5539855957031,292.5083312988281,291.9355773925781,286.8007507324219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009960760362446,5.405259795310258e-09,0.0009960705647245,-0.0132133150473237,0.0,0.0,0.0,-0.0074924337677657,60.0,8.195794105529785,-0.0,-6.764637561218478e-08,0.0,281.2528381347656,283.7752990722656,296.951416015625,298.739990234375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-2.029750973601678e-21,-1.014875486800839e-21,-1.014875486800839e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17814900,298.3802185058594,303.1499938964844,285.1499938964844,0.0,-0.0,285.8325500488281,0.0,0.0,9.348984895041212e-05,298.4325256347656,303.1499938964844,285.1499938964844,0.0,-0.0,285.8327331542969,0.0,0.0,9.844935266301036e-05,298.8257141113281,303.1499938964844,285.1499938964844,0.0,-0.0,285.8343200683594,0.0,0.0,7.271437061717734e-05,298.2704772949219,303.1499938964844,285.1499938964844,0.0,-0.0,285.8323974609375,0.0,0.0,9.844933811109512e-05,298.4093017578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8321228027344,0.0,0.0,0.0004670010530389,285.9528503417969,294.1499938964844,291.873779296875,291.5486755371094,292.50274658203125,291.929931640625,286.8034362792969,0.0,0.0,0.0,0.0,1.0,1.0,-0.00099612865597,5.411438408486902e-09,0.0009961231844499,-0.0132295014336705,0.0,0.0,0.0,-0.007495495956391,60.0,8.184459686279297,-0.0,-6.765355209381596e-08,0.0,281.2528381347656,283.7752990722656,296.951416015625,298.739990234375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-2.029750973601678e-21,-1.014875486800839e-21,-1.014875486800839e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17814960,298.37994384765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.835693359375,0.0,0.0,9.349457832286134e-05,298.4321594238281,303.1499938964844,285.1499938964844,0.0,-0.0,285.8358764648437,0.0,0.0,9.845432941801846e-05,298.824951171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.83746337890625,0.0,0.0,7.27180449757725e-05,298.2701416015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8355407714844,0.0,0.0,9.845432214206085e-05,298.4090270996094,303.1499938964844,285.1499938964844,0.0,-0.0,285.83526611328125,0.0,0.0,0.0004670246853493,285.95623779296875,294.1499938964844,291.86895751953125,291.5438842773437,292.4971923828125,291.9244384765625,286.80615234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009961789473891,5.417325699141884e-09,0.000996173475869,-0.0132449250668287,0.0,0.0,0.0,-0.0074984142556786,60.0,8.173667907714844,-0.0,-6.766038751493397e-08,0.0,281.2528381347656,283.7752990722656,296.951416015625,298.739990234375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-2.029750973601678e-21,-1.014875486800839e-21,-1.014875486800839e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17815020,298.37957763671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.84197998046875,0.0,0.0,9.350330947199836e-05,298.4314270019531,303.1499938964844,285.1499938964844,0.0,-0.0,285.8421630859375,0.0,0.0,9.846351895248516e-05,298.82342529296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8437194824219,0.0,0.0,7.272483344422653e-05,298.2695617675781,303.1499938964844,285.1499938964844,0.0,-0.0,285.8418273925781,0.0,0.0,9.846351167652756e-05,298.40850830078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.841552734375,0.0,0.0,0.0004670682828873,285.96307373046875,294.1499938964844,291.8612365722656,291.5362243652344,292.4861755371094,291.9140014648437,286.8116149902344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009962720796465,5.428193006196125e-09,0.0009962667245417,-0.0132733946666121,0.0,0.0,0.0,-0.0075038028880953,60.0,8.153611183166504,-0.0,-6.767301385934843e-08,0.0,281.2528381347656,283.7752990722656,296.951416015625,298.739990234375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-2.029750973601678e-21,-1.014875486800839e-21,-1.014875486800839e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17815080,298.37957763671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.84197998046875,0.0,0.0,9.350330947199836e-05,298.4314270019531,303.1499938964844,285.1499938964844,0.0,-0.0,285.8421630859375,0.0,0.0,9.846351895248516e-05,298.82342529296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8437194824219,0.0,0.0,7.272483344422653e-05,298.2695617675781,303.1499938964844,285.1499938964844,0.0,-0.0,285.8418273925781,0.0,0.0,9.846351167652756e-05,298.40850830078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.841552734375,0.0,0.0,0.0004670682828873,285.96307373046875,294.1499938964844,291.8612365722656,291.5362243652344,292.4861755371094,291.9140014648437,286.8116149902344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009962720796465,5.428193006196125e-09,0.0009962667245417,-0.0132733946666121,0.0,0.0,0.0,-0.0075038028880953,60.0,8.153611183166504,-0.0,-6.767301385934843e-08,0.0,281.2528381347656,283.7752990722656,296.951416015625,298.739990234375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-2.029750973601678e-21,-1.014875486800839e-21,-1.014875486800839e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17815140,298.3795471191406,303.1499938964844,285.1499938964844,0.0,-0.0,285.8482666015625,0.0,0.0,9.351028711535037e-05,298.4307556152344,303.1499938964844,285.1499938964844,0.0,-0.0,285.84844970703125,0.0,0.0,9.84708676696755e-05,298.8219909667969,303.1499938964844,285.1499938964844,0.0,-0.0,285.8500061035156,0.0,0.0,7.273026130860671e-05,298.2691955566406,303.1499938964844,285.1499938964844,0.0,-0.0,285.8481140136719,0.0,0.0,9.847085311776028e-05,298.4080810546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8478698730469,0.0,0.0,0.0004671031201723,285.96990966796875,294.1499938964844,291.8563537597656,291.5313720703125,292.4752502441406,291.904541015625,286.81707763671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009963462362065,5.4368776147839534e-09,0.0009963408811017,-0.0132961459457874,0.0,0.0,0.0,-0.0075081079266965,60.0,8.137194633483887,-0.0,-6.768310356619622e-08,0.0,281.2528381347656,283.7752990722656,296.951416015625,298.739990234375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-2.029750973601678e-21,-1.014875486800839e-21,-1.014875486800839e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17815200,298.3795471191406,303.1499938964844,285.1499938964844,0.0,-0.0,285.8482666015625,0.0,0.0,9.351028711535037e-05,298.4307556152344,303.1499938964844,285.1499938964844,0.0,-0.0,285.84844970703125,0.0,0.0,9.84708676696755e-05,298.8219909667969,303.1499938964844,285.1499938964844,0.0,-0.0,285.8500061035156,0.0,0.0,7.273026130860671e-05,298.2691955566406,303.1499938964844,285.1499938964844,0.0,-0.0,285.8481140136719,0.0,0.0,9.847085311776028e-05,298.4080810546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8478698730469,0.0,0.0,0.0004671031201723,285.96990966796875,294.1499938964844,291.8563537597656,291.5313720703125,292.4752502441406,291.904541015625,286.81707763671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009963462362065,5.4368776147839534e-09,0.0009963408811017,-0.0132961459457874,0.0,0.0,0.0,-0.0075081079266965,60.0,8.137194633483887,-0.0,-6.768310356619622e-08,0.0,281.2528381347656,283.7752990722656,296.951416015625,298.739990234375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-2.029750973601678e-21,-1.014875486800839e-21,-1.014875486800839e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17815260,298.3798522949219,303.1499938964844,285.1499938964844,0.0,-0.0,285.8545837402344,0.0,0.0,9.35164644033648e-05,298.4301147460937,303.1499938964844,285.1499938964844,0.0,-0.0,285.8547668457031,0.0,0.0,9.847737237578258e-05,298.8205871582031,303.1499938964844,285.1499938964844,0.0,-0.0,285.8562927246094,0.0,0.0,7.273507071658969e-05,298.2690124511719,303.1499938964844,285.1499938964844,0.0,-0.0,285.8544311523437,0.0,0.0,9.847736509982497e-05,298.40771484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.8541564941406,0.0,0.0,0.0004671339993365,285.9767150878906,294.1499938964844,291.8547058105469,291.5297546386719,292.4645080566406,291.8966369628906,286.8226013183594,0.0,0.0,0.0,0.0,1.0,1.0,-0.000996412243694,5.4445727926122345e-09,0.0009964068885892,-0.0133163062855601,0.0,0.0,0.0,-0.0075119235552847,60.0,8.124784469604492,-0.0,-6.769204929923944e-08,0.0,281.2528381347656,283.7752990722656,296.951416015625,298.739990234375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-2.029750973601678e-21,-1.014875486800839e-21,-1.014875486800839e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
