time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17815320,298.3798522949219,303.1499938964844,285.1499938964844,0.0,-0.0,285.8545837402344,0.0,0.0,9.35164644033648e-05,298.4301147460937,303.1499938964844,285.1499938964844,0.0,-0.0,285.8547668457031,0.0,0.0,9.847737237578258e-05,298.8205871582031,303.1499938964844,285.1499938964844,0.0,-0.0,285.8562927246094,0.0,0.0,7.273507071658969e-05,298.2690124511719,303.1499938964844,285.1499938964844,0.0,-0.0,285.8544311523437,0.0,0.0,9.847736509982497e-05,298.40771484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.8541564941406,0.0,0.0,0.0004671339993365,285.9767150878906,294.1499938964844,291.8547058105469,291.5297546386719,292.4645080566406,291.8966369628906,286.8226013183594,0.0,0.0,0.0,0.0,1.0,1.0,-0.000996412243694,5.4445727926122345e-09,0.0009964068885892,-0.0133163062855601,0.0,0.0,0.0,-0.0075119235552847,60.0,8.124784469604492,-0.0,-6.769204929923944e-08,0.0,281.2528381347656,283.7752990722656,296.951416015625,298.739990234375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-2.029750973601678e-21,-1.014875486800839e-21,-1.014875486800839e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17815380,298.380615234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.8608703613281,0.0,0.0,9.352058987133204e-05,298.4295959472656,303.1499938964844,285.1499938964844,0.0,-0.0,285.861083984375,0.0,0.0,9.848171612247825e-05,298.8193359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.8625793457031,0.0,0.0,7.273827213793993e-05,298.2691650390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8607482910156,0.0,0.0,9.848170884652065e-05,298.4075012207031,303.1499938964844,285.1499938964844,0.0,-0.0,285.8604736328125,0.0,0.0,0.0004671546048484,285.9835510253906,294.1499938964844,291.856689453125,291.5317077636719,292.4540710449219,291.89111328125,286.828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009964561322703,5.4497051316104725e-09,0.0009964506607502,-0.0133297517895698,0.0,0.0,0.0,-0.0075144679285585,60.0,8.11887264251709,-0.0,-6.769801075279247e-08,0.0,281.2528381347656,283.7752990722656,296.951416015625,298.739990234375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-2.029750973601678e-21,-1.014875486800839e-21,-1.014875486800839e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17815440,298.380615234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.8608703613281,0.0,0.0,9.352058987133204e-05,298.4295959472656,303.1499938964844,285.1499938964844,0.0,-0.0,285.861083984375,0.0,0.0,9.848171612247825e-05,298.8193359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.8625793457031,0.0,0.0,7.273827213793993e-05,298.2691650390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8607482910156,0.0,0.0,9.848170884652065e-05,298.4075012207031,303.1499938964844,285.1499938964844,0.0,-0.0,285.8604736328125,0.0,0.0,0.0004671546048484,285.9835510253906,294.1499938964844,291.856689453125,291.5317077636719,292.4540710449219,291.89111328125,286.828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009964561322703,5.4497051316104725e-09,0.0009964506607502,-0.0133297517895698,0.0,0.0,0.0,-0.0075144679285585,60.0,8.11887264251709,-0.0,-6.769801075279247e-08,0.0,281.2528381347656,283.7752990722656,296.951416015625,298.739990234375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-2.029750973601678e-21,-1.014875486800839e-21,-1.014875486800839e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17815500,298.3811950683594,303.1499938964844,285.1499938964844,0.0,-0.0,285.8640441894531,0.0,0.0,9.352204506285489e-05,298.42938232421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8642272949219,0.0,0.0,9.848325134953484e-05,298.8187561035156,303.1499938964844,285.1499938964844,0.0,-0.0,285.86572265625,0.0,0.0,7.273940718732774e-05,298.2693786621094,303.1499938964844,285.1499938964844,0.0,-0.0,285.8638916015625,0.0,0.0,9.848324407357724e-05,298.407470703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8636474609375,0.0,0.0,0.000467161880806,285.9869689941406,294.1499938964844,291.8591613769531,291.5341491699219,292.4490661621094,291.8897705078125,286.8309020996094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009964713826775,5.4515152392298205e-09,0.0009964659111574,-0.0133344940841197,0.0,0.0,0.0,-0.0075153638608753,60.0,8.11910629272461,-0.0,-6.770011395929032e-08,0.0,281.2528381347656,283.7752990722656,296.951416015625,298.739990234375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-2.029750973601678e-21,-1.014875486800839e-21,-1.014875486800839e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17815560,298.3816833496094,303.1499938964844,285.1499938964844,0.0,-0.0,285.8671875,0.0,0.0,9.352371853310616e-05,298.4291381835937,303.1499938964844,285.1499938964844,0.0,-0.0,285.8674011230469,0.0,0.0,9.848501213127749e-05,298.8181457519531,303.1499938964844,285.1499938964844,0.0,-0.0,285.8688659667969,0.0,0.0,7.274070958374068e-05,298.2695007324219,303.1499938964844,285.1499938964844,0.0,-0.0,285.8670654296875,0.0,0.0,9.848500485531986e-05,298.4073791503906,303.1499938964844,285.1499938964844,0.0,-0.0,285.8667907714844,0.0,0.0,0.0004671702336054,285.9903564453125,294.1499938964844,291.8626708984375,291.53765869140625,292.4439392089844,291.8875732421875,286.8336486816406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009964893106371,5.4535940208211295e-09,0.0009964838391169,-0.0133399395272135,0.0,0.0,0.0,-0.0075163948349654,60.0,8.117399215698242,-0.0,-6.77025298045919e-08,0.0,281.2528381347656,283.7752990722656,296.951416015625,298.739990234375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-2.029750973601678e-21,-1.014875486800839e-21,-1.014875486800839e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17815620,298.3834228515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.87353515625,0.0,0.0,9.352430060971528e-05,298.4288635253906,303.1499938964844,285.1499938964844,0.0,-0.0,285.87371826171875,0.0,0.0,9.848562331171706e-05,298.8171691894531,303.1499938964844,285.1499938964844,0.0,-0.0,285.87518310546875,0.0,0.0,7.274116069311276e-05,298.270263671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8733825683594,0.0,0.0,9.848561603575944e-05,298.407470703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8731384277344,0.0,0.0,0.0004671731439884,285.9971923828125,294.1499938964844,291.8730773925781,291.5479736328125,292.4344787597656,291.8882141113281,286.8392333984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009964954806491,5.454313001251876e-09,0.000996490009129,-0.013341823592782,0.0,0.0,0.0,-0.0075167515315115,60.0,8.12655258178711,-0.0,-6.77033682450201e-08,0.0,281.2528381347656,283.7752990722656,296.951416015625,298.739990234375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-2.029750973601678e-21,-1.014875486800839e-21,-1.014875486800839e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17815680,298.3834228515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.87353515625,0.0,0.0,9.352430060971528e-05,298.4288635253906,303.1499938964844,285.1499938964844,0.0,-0.0,285.87371826171875,0.0,0.0,9.848562331171706e-05,298.8171691894531,303.1499938964844,285.1499938964844,0.0,-0.0,285.87518310546875,0.0,0.0,7.274116069311276e-05,298.270263671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8733825683594,0.0,0.0,9.848561603575944e-05,298.407470703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8731384277344,0.0,0.0,0.0004671731439884,285.9971923828125,294.1499938964844,291.8730773925781,291.5479736328125,292.4344787597656,291.8882141113281,286.8392333984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009964954806491,5.454313001251876e-09,0.000996490009129,-0.013341823592782,0.0,0.0,0.0,-0.0075167515315115,60.0,8.12655258178711,-0.0,-6.77033682450201e-08,0.0,281.2528381347656,283.7752990722656,296.951416015625,298.739990234375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-2.029750973601678e-21,-1.014875486800839e-21,-1.014875486800839e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17815740,298.3852844238281,303.1499938964844,285.1499938964844,0.0,-0.0,285.8798522949219,0.0,0.0,9.352489723823965e-05,298.4286499023437,303.1499938964844,285.1499938964844,0.0,-0.0,285.8800354003906,0.0,0.0,9.84862563200295e-05,298.81622314453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8814697265625,0.0,0.0,7.274162635440007e-05,298.2711181640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.87969970703125,0.0,0.0,9.848624176811428e-05,298.4076232910156,303.1499938964844,285.1499938964844,0.0,-0.0,285.87945556640625,0.0,0.0,0.000467176141683,286.0040283203125,294.1499938964844,291.8883056640625,291.56304931640625,292.4252319335937,291.89080810546875,286.8448181152344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009965018834918,5.4550515216078566e-09,0.000996496528387,-0.0133437570184469,0.0,0.0,0.0,-0.0075171184726059,60.0,8.138567924499512,-0.0,-6.770422089630301e-08,0.0,281.2528381347656,283.7752990722656,296.951416015625,298.739990234375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-2.029750973601678e-21,-1.014875486800839e-21,-1.014875486800839e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17815800,298.3852844238281,303.1499938964844,285.1499938964844,0.0,-0.0,285.8798522949219,0.0,0.0,9.352489723823965e-05,298.4286499023437,303.1499938964844,285.1499938964844,0.0,-0.0,285.8800354003906,0.0,0.0,9.84862563200295e-05,298.81622314453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8814697265625,0.0,0.0,7.274162635440007e-05,298.2711181640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.87969970703125,0.0,0.0,9.848624176811428e-05,298.4076232910156,303.1499938964844,285.1499938964844,0.0,-0.0,285.87945556640625,0.0,0.0,0.000467176141683,286.0040283203125,294.1499938964844,291.8883056640625,291.56304931640625,292.4252319335937,291.89080810546875,286.8448181152344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009965018834918,5.4550515216078566e-09,0.000996496528387,-0.0133437570184469,0.0,0.0,0.0,-0.0075171184726059,60.0,8.138567924499512,-0.0,-6.770422089630301e-08,0.0,281.2528381347656,283.7752990722656,296.951416015625,298.739990234375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-2.029750973601678e-21,-1.014875486800839e-21,-1.014875486800839e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17815860,298.3877868652344,303.1499938964844,285.1499938964844,0.0,-0.0,285.8861999511719,0.0,0.0,9.35225180000998e-05,298.4285888671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8863830566406,0.0,0.0,9.84837461146526e-05,298.8154602050781,303.1499938964844,285.1499938964844,0.0,-0.0,285.8877868652344,0.0,0.0,7.273977098520845e-05,298.2723999023437,303.1499938964844,285.1499938964844,0.0,-0.0,285.88604736328125,0.0,0.0,9.8483738838695e-05,298.407958984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.88580322265625,0.0,0.0,0.0004671642673201,286.0108337402344,294.1499938964844,291.90869140625,291.5832824707031,292.41680908203125,291.89752197265625,286.8504333496094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009964763885363,5.4520805647939605e-09,0.0009964709170162,-0.0133359748870134,0.0,0.0,0.0,-0.0075156451202929,60.0,8.16174602508545,-0.0,-6.770077476403459e-08,0.0,281.2528381347656,283.7752990722656,296.951416015625,298.739990234375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-2.029750973601678e-21,-1.014875486800839e-21,-1.014875486800839e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17815920,298.3877868652344,303.1499938964844,285.1499938964844,0.0,-0.0,285.8861999511719,0.0,0.0,9.35225180000998e-05,298.4285888671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8863830566406,0.0,0.0,9.84837461146526e-05,298.8154602050781,303.1499938964844,285.1499938964844,0.0,-0.0,285.8877868652344,0.0,0.0,7.273977098520845e-05,298.2723999023437,303.1499938964844,285.1499938964844,0.0,-0.0,285.88604736328125,0.0,0.0,9.8483738838695e-05,298.407958984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.88580322265625,0.0,0.0,0.0004671642673201,286.0108337402344,294.1499938964844,291.90869140625,291.5832824707031,292.41680908203125,291.89752197265625,286.8504333496094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009964763885363,5.4520805647939605e-09,0.0009964709170162,-0.0133359748870134,0.0,0.0,0.0,-0.0075156451202929,60.0,8.16174602508545,-0.0,-6.770077476403459e-08,0.0,281.2528381347656,283.7752990722656,296.951416015625,298.739990234375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-2.029750973601678e-21,-1.014875486800839e-21,-1.014875486800839e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17815980,298.3905944824219,303.1499938964844,285.1499938964844,0.0,-0.0,285.8925170898437,0.0,0.0,9.35197385842912e-05,298.4286499023437,303.1499938964844,285.1499938964844,0.0,-0.0,285.8927001953125,0.0,0.0,9.848081390373407e-05,298.8148193359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.89410400390625,0.0,0.0,7.273761002579704e-05,298.2738647460937,303.1499938964844,285.1499938964844,0.0,-0.0,285.89239501953125,0.0,0.0,9.848080662777647e-05,298.40838623046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.89215087890625,0.0,0.0,0.0004671503556892,286.01763916015625,294.1499938964844,291.9346618652344,291.6090393066406,292.4088134765625,291.9076232910156,286.8560791015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009964468190446,5.4486064549053034e-09,0.0009964413475245,-0.0133268740028142,0.0,0.0,0.0,-0.0075139235705137,60.0,8.190788269042969,-0.0,-6.76967317758681e-08,0.0,281.2528381347656,283.7752990722656,296.951416015625,298.739990234375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-2.029750973601678e-21,-1.014875486800839e-21,-1.014875486800839e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17816040,298.3905944824219,303.1499938964844,285.1499938964844,0.0,-0.0,285.8925170898437,0.0,0.0,9.35197385842912e-05,298.4286499023437,303.1499938964844,285.1499938964844,0.0,-0.0,285.8927001953125,0.0,0.0,9.848081390373407e-05,298.8148193359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.89410400390625,0.0,0.0,7.273761002579704e-05,298.2738647460937,303.1499938964844,285.1499938964844,0.0,-0.0,285.89239501953125,0.0,0.0,9.848080662777647e-05,298.40838623046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.89215087890625,0.0,0.0,0.0004671503556892,286.01763916015625,294.1499938964844,291.9346618652344,291.6090393066406,292.4088134765625,291.9076232910156,286.8560791015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009964468190446,5.4486064549053034e-09,0.0009964413475245,-0.0133268740028142,0.0,0.0,0.0,-0.0075139235705137,60.0,8.190788269042969,-0.0,-6.76967317758681e-08,0.0,281.2528381347656,283.7752990722656,296.951416015625,298.739990234375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-2.029750973601678e-21,-1.014875486800839e-21,-1.014875486800839e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17816100,298.3923034667969,303.1499938964844,285.1499938964844,0.0,-0.0,285.89569091796875,0.0,0.0,9.351709013571964e-05,298.42877197265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8958740234375,0.0,0.0,9.847802721196786e-05,298.8145751953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.89727783203125,0.0,0.0,7.273555092979223e-05,298.2747802734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.89556884765625,0.0,0.0,9.847801993601024e-05,298.4087219238281,303.1499938964844,285.1499938964844,0.0,-0.0,285.89532470703125,0.0,0.0,0.0004671371134463,286.02105712890625,294.1499938964844,291.94989013671875,291.6241149902344,292.4053039550781,291.9148864746094,286.85888671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009964182972908,5.445302875273228e-09,0.0009964128257706,-0.0133182192221283,0.0,0.0,0.0,-0.0075122844427824,60.0,8.211237907409668,-0.0,-6.7692894845095e-08,0.0,281.2528381347656,283.7752990722656,296.951416015625,298.739990234375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-2.029750973601678e-21,-1.014875486800839e-21,-1.014875486800839e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17816160,298.3940734863281,303.1499938964844,285.1499938964844,0.0,-0.0,285.8988647460937,0.0,0.0,9.351453627459704e-05,298.4289245605469,303.1499938964844,285.1499938964844,0.0,-0.0,285.8990478515625,0.0,0.0,9.847534238360822e-05,298.8143615722656,303.1499938964844,285.1499938964844,0.0,-0.0,285.90045166015625,0.0,0.0,7.273356459336355e-05,298.2757263183594,303.1499938964844,285.1499938964844,0.0,-0.0,285.89874267578125,0.0,0.0,9.84753351076506e-05,298.4090576171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.89849853515625,0.0,0.0,0.0004671243950724,286.02447509765625,294.1499938964844,291.96661376953125,291.6407165527344,292.40191650390625,291.92315673828125,286.8617248535156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009963909396901,5.442123640619911e-09,0.0009963855845853,-0.013309889473021,0.0,0.0,0.0,-0.0075107077136635,60.0,8.232851028442383,-0.0,-6.768920002286904e-08,0.0,281.2528381347656,283.7752990722656,296.951416015625,298.739990234375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-2.029750973601678e-21,-1.014875486800839e-21,-1.014875486800839e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17816220,298.3978576660156,303.1499938964844,285.1499938964844,0.0,-0.0,285.9052124023437,0.0,0.0,9.350848267786203e-05,298.4292907714844,303.1499938964844,285.1499938964844,0.0,-0.0,285.9053955078125,0.0,0.0,9.846896136878058e-05,298.81402587890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9067687988281,0.0,0.0,7.272885704878718e-05,298.27783203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.90509033203125,0.0,0.0,9.846895409282296e-05,298.4098205566406,303.1499938964844,285.1499938964844,0.0,-0.0,285.90484619140625,0.0,0.0,0.0004670941270887,286.0312805175781,294.1499938964844,292.00494384765625,291.6787109375,292.3956298828125,291.94207763671875,286.86737060546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009963267948478,5.4345705713387815e-09,0.0009963213233277,-0.0132901025936007,0.0,0.0,0.0,-0.0075069651938974,60.0,8.281586647033691,-0.0,-6.768042482008242e-08,0.0,281.2528381347656,283.7752990722656,296.951416015625,298.739990234375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-2.029750973601678e-21,-1.014875486800839e-21,-1.014875486800839e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17816280,298.3978576660156,303.1499938964844,285.1499938964844,0.0,-0.0,285.9052124023437,0.0,0.0,9.350848267786203e-05,298.4292907714844,303.1499938964844,285.1499938964844,0.0,-0.0,285.9053955078125,0.0,0.0,9.846896136878058e-05,298.81402587890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9067687988281,0.0,0.0,7.272885704878718e-05,298.27783203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.90509033203125,0.0,0.0,9.846895409282296e-05,298.4098205566406,303.1499938964844,285.1499938964844,0.0,-0.0,285.90484619140625,0.0,0.0,0.0004670941270887,286.0312805175781,294.1499938964844,292.00494384765625,291.6787109375,292.3956298828125,291.94207763671875,286.86737060546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009963267948478,5.4345705713387815e-09,0.0009963213233277,-0.0132901025936007,0.0,0.0,0.0,-0.0075069651938974,60.0,8.281586647033691,-0.0,-6.768042482008242e-08,0.0,281.2528381347656,283.7752990722656,296.951416015625,298.739990234375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-2.029750973601678e-21,-1.014875486800839e-21,-1.014875486800839e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17816340,298.4022521972656,303.1499938964844,285.1499938964844,0.0,-0.0,285.9115600585937,0.0,0.0,9.349998435936868e-05,298.42987060546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9117431640625,0.0,0.0,9.846001921687277e-05,298.8139038085937,303.1499938964844,285.1499938964844,0.0,-0.0,285.9130859375,0.0,0.0,7.272224320331588e-05,298.2802734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.91143798828125,0.0,0.0,9.846000466495752e-05,298.4107666015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.91119384765625,0.0,0.0,0.0004670516937039,286.0380859375,294.1499938964844,292.04998779296875,291.723388671875,292.3904113769531,291.9654846191406,286.8730773925781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009962359908968,5.423977711416228e-09,0.000996230635792,-0.0132623519748449,0.0,0.0,0.0,-0.0075017130002379,60.0,8.340507507324219,-0.0,-6.766811821989904e-08,0.0,281.2528381347656,283.7752990722656,296.951416015625,298.739990234375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-2.029750973601678e-21,-1.014875486800839e-21,-1.014875486800839e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17816400,298.4022521972656,303.1499938964844,285.1499938964844,0.0,-0.0,285.9115600585937,0.0,0.0,9.349998435936868e-05,298.42987060546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9117431640625,0.0,0.0,9.846001921687277e-05,298.8139038085937,303.1499938964844,285.1499938964844,0.0,-0.0,285.9130859375,0.0,0.0,7.272224320331588e-05,298.2802734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.91143798828125,0.0,0.0,9.846000466495752e-05,298.4107666015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.91119384765625,0.0,0.0,0.0004670516937039,286.0380859375,294.1499938964844,292.04998779296875,291.723388671875,292.3904113769531,291.9654846191406,286.8730773925781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009962359908968,5.423977711416228e-09,0.000996230635792,-0.0132623519748449,0.0,0.0,0.0,-0.0075017130002379,60.0,8.340507507324219,-0.0,-6.766811821989904e-08,0.0,281.2528381347656,283.7752990722656,296.951416015625,298.739990234375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-2.029750973601678e-21,-1.014875486800839e-21,-1.014875486800839e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17816460,298.40692138671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9179077148437,0.0,0.0,9.349047468276694e-05,298.4305725097656,303.1499938964844,285.1499938964844,0.0,-0.0,285.9180908203125,0.0,0.0,9.845000022323802e-05,298.8138732910156,303.1499938964844,285.1499938964844,0.0,-0.0,285.91943359375,0.0,0.0,7.271484355442226e-05,298.2829284667969,303.1499938964844,285.1499938964844,0.0,-0.0,285.91778564453125,0.0,0.0,9.84499929472804e-05,298.411865234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.9175720214844,0.0,0.0,0.0004670041962526,286.0448913574219,294.1499938964844,292.09918212890625,291.7703552246094,292.38580322265625,291.99273681640625,286.8787536621094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009961348259821,5.41212319404849e-09,0.0009961294708773,-0.0132312942296266,0.0,0.0,0.0,-0.0074958372861146,60.0,8.402633666992188,-0.0,-6.765434790168001e-08,0.0,281.2528381347656,283.7752990722656,296.951416015625,298.739990234375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-2.029750973601678e-21,-1.014875486800839e-21,-1.014875486800839e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17816520,298.40692138671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9179077148437,0.0,0.0,9.349047468276694e-05,298.4305725097656,303.1499938964844,285.1499938964844,0.0,-0.0,285.9180908203125,0.0,0.0,9.845000022323802e-05,298.8138732910156,303.1499938964844,285.1499938964844,0.0,-0.0,285.91943359375,0.0,0.0,7.271484355442226e-05,298.2829284667969,303.1499938964844,285.1499938964844,0.0,-0.0,285.91778564453125,0.0,0.0,9.84499929472804e-05,298.411865234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.9175720214844,0.0,0.0,0.0004670041962526,286.0448913574219,294.1499938964844,292.09918212890625,291.7703552246094,292.38580322265625,291.99273681640625,286.8787536621094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009961348259821,5.41212319404849e-09,0.0009961294708773,-0.0132312942296266,0.0,0.0,0.0,-0.0074958372861146,60.0,8.402633666992188,-0.0,-6.765434790168001e-08,0.0,281.2528381347656,283.7752990722656,296.951416015625,298.739990234375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-2.029750973601678e-21,-1.014875486800839e-21,-1.014875486800839e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17816580,298.4122619628906,303.1499938964844,285.1499938964844,0.0,-0.0,285.9242858886719,0.0,0.0,9.347738523501904e-05,298.43145751953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9244384765625,0.0,0.0,9.843621955951676e-05,298.81402587890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.92578125,0.0,0.0,7.270466448972002e-05,298.28594970703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.92413330078125,0.0,0.0,9.843620500760152e-05,298.41314697265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9239196777344,0.0,0.0,0.0004669387999456,286.0516967773437,294.1499938964844,292.1495056152344,291.8150329589844,292.3824768066406,292.0244140625,286.8844909667969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009959952440112,5.3958091328354385e-09,0.0009959898889064,-0.0131885558366775,0.0,0.0,0.0,-0.0074877492152154,60.0,8.466712951660156,-0.0,-6.763539772691729e-08,0.0,281.2528381347656,283.7752990722656,296.951416015625,298.739990234375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-2.029750973601678e-21,-1.014875486800839e-21,-1.014875486800839e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17816640,298.4122619628906,303.1499938964844,285.1499938964844,0.0,-0.0,285.9242858886719,0.0,0.0,9.347738523501904e-05,298.43145751953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9244384765625,0.0,0.0,9.843621955951676e-05,298.81402587890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.92578125,0.0,0.0,7.270466448972002e-05,298.28594970703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.92413330078125,0.0,0.0,9.843620500760152e-05,298.41314697265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9239196777344,0.0,0.0,0.0004669387999456,286.0516967773437,294.1499938964844,292.1495056152344,291.8150329589844,292.3824768066406,292.0244140625,286.8844909667969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009959952440112,5.3958091328354385e-09,0.0009959898889064,-0.0131885558366775,0.0,0.0,0.0,-0.0074877492152154,60.0,8.466712951660156,-0.0,-6.763539772691729e-08,0.0,281.2528381347656,283.7752990722656,296.951416015625,298.739990234375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-2.029750973601678e-21,-1.014875486800839e-21,-1.014875486800839e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17816700,298.4152526855469,303.1499938964844,285.1499938964844,0.0,-0.0,285.9274597167969,0.0,0.0,9.3470182036981e-05,298.4319763183594,303.1499938964844,285.1499938964844,0.0,-0.0,285.9276123046875,0.0,0.0,9.842863073572516e-05,298.8141784667969,303.1499938964844,285.1499938964844,0.0,-0.0,285.9289245605469,0.0,0.0,7.26990620023571e-05,298.28759765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.92730712890625,0.0,0.0,9.842862345976756e-05,298.413818359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.9270935058594,0.0,0.0,0.0004669028276111,286.0551147460937,294.1499938964844,292.175048828125,291.8365478515625,292.3812255859375,292.0416259765625,286.8873596191406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009959181770682,5.386833645815159e-09,0.0009959127055481,-0.0131650418043136,0.0,0.0,0.0,-0.00748329795897,60.0,8.498477935791016,-0.0,-6.762497406498369e-08,0.0,281.2528381347656,283.7752990722656,296.951416015625,298.739990234375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-2.029750973601678e-21,-1.014875486800839e-21,-1.014875486800839e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17816760,298.41851806640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9306335449219,0.0,0.0,9.346264414489268e-05,298.4324645996094,303.1499938964844,285.1499938964844,0.0,-0.0,285.9307861328125,0.0,0.0,9.842069266596808e-05,298.8143615722656,303.1499938964844,285.1499938964844,0.0,-0.0,285.9320983886719,0.0,0.0,7.269319758052006e-05,298.28924560546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9305114746094,0.0,0.0,9.842068539001048e-05,298.4145202636719,303.1499938964844,285.1499938964844,0.0,-0.0,285.9302673339844,0.0,0.0,0.0004668651672545,286.0585021972656,294.1499938964844,292.2008972167969,291.8575134277344,292.380126953125,292.05926513671875,286.8902282714844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009958378504961,5.377434941777892e-09,0.000995832378976,-0.0131404194980859,0.0,0.0,0.0,-0.0074786385521292,60.0,8.529996871948242,-0.0,-6.761405302313507e-08,0.0,281.2528381347656,283.7752990722656,296.951416015625,298.739990234375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-2.029750973601678e-21,-1.014875486800839e-21,-1.014875486800839e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17816820,298.4264831542969,303.1499938964844,285.1499938964844,0.0,-0.0,285.9369812011719,0.0,0.0,9.344653517473488e-05,298.4334716796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9371643066406,0.0,0.0,9.840373240876944e-05,298.81475830078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9384460449219,0.0,0.0,7.268066838150844e-05,298.2927551269531,303.1499938964844,285.1499938964844,0.0,-0.0,285.9368591308594,0.0,0.0,9.84037178568542e-05,298.4159545898437,303.1499938964844,285.1499938964844,0.0,-0.0,285.9366455078125,0.0,0.0,0.0004667846951633,286.0653076171875,294.1499938964844,292.2533264160156,291.8979187011719,292.37872314453125,292.0960998535156,286.89599609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009956662543118,5.35736122131425e-09,0.0009956608992069,-0.0130878295749425,0.0,0.0,0.0,-0.0074686878360807,60.0,8.591756820678711,-0.0,-6.759074722140215e-08,0.0,281.2528381347656,283.7752990722656,296.951416015625,298.739990234375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-2.029750973601678e-21,-1.014875486800839e-21,-1.014875486800839e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17816880,298.4264831542969,303.1499938964844,285.1499938964844,0.0,-0.0,285.9369812011719,0.0,0.0,9.344653517473488e-05,298.4334716796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9371643066406,0.0,0.0,9.840373240876944e-05,298.81475830078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9384460449219,0.0,0.0,7.268066838150844e-05,298.2927551269531,303.1499938964844,285.1499938964844,0.0,-0.0,285.9368591308594,0.0,0.0,9.84037178568542e-05,298.4159545898437,303.1499938964844,285.1499938964844,0.0,-0.0,285.9366455078125,0.0,0.0,0.0004667846951633,286.0653076171875,294.1499938964844,292.2533264160156,291.8979187011719,292.37872314453125,292.0960998535156,286.89599609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009956662543118,5.35736122131425e-09,0.0009956608992069,-0.0130878295749425,0.0,0.0,0.0,-0.0074686878360807,60.0,8.591756820678711,-0.0,-6.759074722140215e-08,0.0,281.2528381347656,283.7752990722656,296.951416015625,298.739990234375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-2.029750973601678e-21,-1.014875486800839e-21,-1.014875486800839e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17816940,298.43585205078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.943359375,0.0,0.0,9.343014244223014e-05,298.4344177246094,303.1499938964844,285.1499938964844,0.0,-0.0,285.9435119628906,0.0,0.0,9.83864738373086e-05,298.81524658203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9447937011719,0.0,0.0,7.266792090376839e-05,298.29638671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9432373046875,0.0,0.0,9.838646656135096e-05,298.4173583984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.9430236816406,0.0,0.0,0.0004667028551921,286.0721130371094,294.1499938964844,292.3066711425781,291.93634033203125,292.3780822753906,292.1350402832031,286.9017944335937,0.0,0.0,0.0,0.0,1.0,1.0,-0.000995491631329,5.336937114464035e-09,0.0009954862762242,-0.0130343222990632,0.0,0.0,0.0,-0.0074585629627108,60.0,8.651784896850586,-0.0,-6.756703641030981e-08,0.0,281.2528381347656,283.7752990722656,296.951416015625,298.739990234375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-2.029750973601678e-21,-1.014875486800839e-21,-1.014875486800839e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17817000,298.43585205078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.943359375,0.0,0.0,9.343014244223014e-05,298.4344177246094,303.1499938964844,285.1499938964844,0.0,-0.0,285.9435119628906,0.0,0.0,9.83864738373086e-05,298.81524658203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9447937011719,0.0,0.0,7.266792090376839e-05,298.29638671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9432373046875,0.0,0.0,9.838646656135096e-05,298.4173583984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.9430236816406,0.0,0.0,0.0004667028551921,286.0721130371094,294.1499938964844,292.3066711425781,291.93634033203125,292.3780822753906,292.1350402832031,286.9017944335937,0.0,0.0,0.0,0.0,1.0,1.0,-0.000995491631329,5.336937114464035e-09,0.0009954862762242,-0.0130343222990632,0.0,0.0,0.0,-0.0074585629627108,60.0,8.651784896850586,-0.0,-6.756703641030981e-08,0.0,281.2528381347656,283.7752990722656,296.951416015625,298.739990234375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-2.029750973601678e-21,-1.014875486800839e-21,-1.014875486800839e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17817060,298.4462890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.94970703125,0.0,0.0,9.341421537101267e-05,298.4354553222656,303.1499938964844,285.1499938964844,0.0,-0.0,285.94989013671875,0.0,0.0,9.836969547905028e-05,298.8158569335937,303.1499938964844,285.1499938964844,0.0,-0.0,285.9511413574219,0.0,0.0,7.265552994795144e-05,298.3002319335937,303.1499938964844,285.1499938964844,0.0,-0.0,285.9495849609375,0.0,0.0,9.836968820309266e-05,298.4189147949219,303.1499938964844,285.1499938964844,0.0,-0.0,285.9493713378906,0.0,0.0,0.0004666232562158,286.0788879394531,294.1499938964844,292.3609313964844,291.972900390625,292.37860107421875,292.1767883300781,286.9075927734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009953220142051,5.317080997713219e-09,0.0009953166591003,-0.012982303276658,0.0,0.0,0.0,-0.007448720280081,60.0,8.708967208862305,-0.0,-6.754398640396175e-08,0.0,281.2528381347656,283.7752990722656,296.951416015625,298.739990234375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-2.029750973601678e-21,-1.014875486800839e-21,-1.014875486800839e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17817120,298.4462890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.94970703125,0.0,0.0,9.341421537101267e-05,298.4354553222656,303.1499938964844,285.1499938964844,0.0,-0.0,285.94989013671875,0.0,0.0,9.836969547905028e-05,298.8158569335937,303.1499938964844,285.1499938964844,0.0,-0.0,285.9511413574219,0.0,0.0,7.265552994795144e-05,298.3002319335937,303.1499938964844,285.1499938964844,0.0,-0.0,285.9495849609375,0.0,0.0,9.836968820309266e-05,298.4189147949219,303.1499938964844,285.1499938964844,0.0,-0.0,285.9493713378906,0.0,0.0,0.0004666232562158,286.0788879394531,294.1499938964844,292.3609313964844,291.972900390625,292.37860107421875,292.1767883300781,286.9075927734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009953220142051,5.317080997713219e-09,0.0009953166591003,-0.012982303276658,0.0,0.0,0.0,-0.007448720280081,60.0,8.708967208862305,-0.0,-6.754398640396175e-08,0.0,281.2528381347656,283.7752990722656,296.951416015625,298.739990234375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-2.029750973601678e-21,-1.014875486800839e-21,-1.014875486800839e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17817180,298.45733642578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9560852050781,0.0,0.0,9.339972166344523e-05,298.4366455078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.95623779296875,0.0,0.0,9.835443051997572e-05,298.81658935546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9574890136719,0.0,0.0,7.264425948960707e-05,298.3042907714844,303.1499938964844,285.1499938964844,0.0,-0.0,285.9559631347656,0.0,0.0,9.835442324401812e-05,298.4205627441406,303.1499938964844,285.1499938964844,0.0,-0.0,285.95574951171875,0.0,0.0,0.0004665508749894,286.0856628417969,294.1499938964844,292.4159851074219,292.0076904296875,292.3802795410156,292.220947265625,286.9134521484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009951677639037,5.299022998173086e-09,0.0009951625252142,-0.0129349939525127,0.0,0.0,0.0,-0.0074397693388164,60.0,8.763457298278809,-0.0,-6.752302539325683e-08,0.0,281.2528381347656,283.7752990722656,296.951416015625,298.739990234375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-2.029750973601678e-21,-1.014875486800839e-21,-1.014875486800839e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17817240,298.45733642578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9560852050781,0.0,0.0,9.339972166344523e-05,298.4366455078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.95623779296875,0.0,0.0,9.835443051997572e-05,298.81658935546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9574890136719,0.0,0.0,7.264425948960707e-05,298.3042907714844,303.1499938964844,285.1499938964844,0.0,-0.0,285.9559631347656,0.0,0.0,9.835442324401812e-05,298.4205627441406,303.1499938964844,285.1499938964844,0.0,-0.0,285.95574951171875,0.0,0.0,0.0004665508749894,286.0856628417969,294.1499938964844,292.4159851074219,292.0076904296875,292.3802795410156,292.220947265625,286.9134521484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009951677639037,5.299022998173086e-09,0.0009951625252142,-0.0129349939525127,0.0,0.0,0.0,-0.0074397693388164,60.0,8.763457298278809,-0.0,-6.752302539325683e-08,0.0,281.2528381347656,283.7752990722656,296.951416015625,298.739990234375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-2.029750973601678e-21,-1.014875486800839e-21,-1.014875486800839e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17817300,298.4629821777344,303.1499938964844,285.1499938964844,0.0,-0.0,285.9592590332031,0.0,0.0,9.339276584796607e-05,298.437255859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.9594116210937,0.0,0.0,9.834710363065824e-05,298.8169860839844,303.1499938964844,285.1499938964844,0.0,-0.0,285.9606628417969,0.0,0.0,7.263884617714211e-05,298.30633544921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9591369628906,0.0,0.0,9.834709635470062e-05,298.4214172363281,303.1499938964844,285.1499938964844,0.0,-0.0,285.9589233398437,0.0,0.0,0.0004665161250159,286.08905029296875,294.1499938964844,292.4437866210937,292.02447509765625,292.38140869140625,292.2431945800781,286.9163818359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.000995094073005,5.290349935904714e-09,0.0009950888343155,-0.0129122715443372,0.0,0.0,0.0,-0.0074354722164571,60.0,8.789937973022461,-0.0,-6.751295700269111e-08,0.0,281.2528381347656,283.7752990722656,296.951416015625,298.739990234375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-2.029750973601678e-21,-1.014875486800839e-21,-1.014875486800839e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17817360,298.4686889648437,303.1499938964844,285.1499938964844,0.0,-0.0,285.96246337890625,0.0,0.0,9.338649397250264e-05,298.4379272460937,303.1499938964844,285.1499938964844,0.0,-0.0,285.9626159667969,0.0,0.0,9.834050433710216e-05,298.8174133300781,303.1499938964844,285.1499938964844,0.0,-0.0,285.9638366699219,0.0,0.0,7.263397128554061e-05,298.3084411621094,303.1499938964844,285.1499938964844,0.0,-0.0,285.9623413085937,0.0,0.0,9.834049706114456e-05,298.4223022460937,303.1499938964844,285.1499938964844,0.0,-0.0,285.9621276855469,0.0,0.0,0.0004664848092943,286.0924377441406,294.1499938964844,292.4718017578125,292.0408630371094,292.3827819824219,292.26593017578125,286.9193115234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009950273670256,5.282539294881872e-09,0.0009950220119208,-0.0128918094560503,0.0,0.0,0.0,-0.0074316002428531,60.0,8.815855026245117,-0.0,-6.750389758281018e-08,0.0,281.2528381347656,283.7752990722656,296.951416015625,298.739990234375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-2.029750973601678e-21,-1.014875486800839e-21,-1.014875486800839e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17817420,298.48016357421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.96881103515625,0.0,0.0,9.337563096778469e-05,298.4393005371094,303.1499938964844,285.1499938964844,0.0,-0.0,285.9689636230469,0.0,0.0,9.832905925577506e-05,298.8183288574219,303.1499938964844,285.1499938964844,0.0,-0.0,285.9701843261719,0.0,0.0,7.262552389875054e-05,298.31268310546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9686889648437,0.0,0.0,9.832905197981744e-05,298.4241638183594,303.1499938964844,285.1499938964844,0.0,-0.0,285.968505859375,0.0,0.0,0.0004664305306505,286.0992126464844,294.1499938964844,292.5282592773437,292.0724792480469,292.3859558105469,292.3122863769531,286.9252014160156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009949109517037,5.268994129892235e-09,0.0009949057130143,-0.0128563251346349,0.0,0.0,0.0,-0.0074248830787837,60.0,8.866592407226562,-0.0,-6.748818037749515e-08,0.0,281.2528381347656,283.7752990722656,296.951416015625,298.739990234375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-2.029750973601678e-21,-1.014875486800839e-21,-1.014875486800839e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17817480,298.48016357421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.96881103515625,0.0,0.0,9.337563096778469e-05,298.4393005371094,303.1499938964844,285.1499938964844,0.0,-0.0,285.9689636230469,0.0,0.0,9.832905925577506e-05,298.8183288574219,303.1499938964844,285.1499938964844,0.0,-0.0,285.9701843261719,0.0,0.0,7.262552389875054e-05,298.31268310546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9686889648437,0.0,0.0,9.832905197981744e-05,298.4241638183594,303.1499938964844,285.1499938964844,0.0,-0.0,285.968505859375,0.0,0.0,0.0004664305306505,286.0992126464844,294.1499938964844,292.5282592773437,292.0724792480469,292.3859558105469,292.3122863769531,286.9252014160156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009949109517037,5.268994129892235e-09,0.0009949057130143,-0.0128563251346349,0.0,0.0,0.0,-0.0074248830787837,60.0,8.866592407226562,-0.0,-6.748818037749515e-08,0.0,281.2528381347656,283.7752990722656,296.951416015625,298.739990234375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-2.029750973601678e-21,-1.014875486800839e-21,-1.014875486800839e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17817540,298.4919128417969,303.1499938964844,285.1499938964844,0.0,-0.0,285.9751892089844,0.0,0.0,9.33691262616776e-05,298.4408874511719,303.1499938964844,285.1499938964844,0.0,-0.0,285.975341796875,0.0,0.0,9.832221257966012e-05,298.8193664550781,303.1499938964844,285.1499938964844,0.0,-0.0,285.9765625,0.0,0.0,7.262046710820869e-05,298.317138671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9750671386719,0.0,0.0,9.83222053037025e-05,298.4261474609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.9748840332031,0.0,0.0,0.0004663980507757,286.1059875488281,294.1499938964844,292.5853576660156,292.1026611328125,292.3902282714844,292.36065673828125,286.9311218261719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009948416845872,5.2608890577232614e-09,0.0009948364458978,-0.0128350900486111,0.0,0.0,0.0,-0.0074208648875355,60.0,8.914881706237793,-0.0,-6.747877279167369e-08,0.0,281.2528381347656,283.7752990722656,296.951416015625,298.739990234375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-2.029750973601678e-21,-1.014875486800839e-21,-1.014875486800839e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17817600,298.4919128417969,303.1499938964844,285.1499938964844,0.0,-0.0,285.9751892089844,0.0,0.0,9.33691262616776e-05,298.4408874511719,303.1499938964844,285.1499938964844,0.0,-0.0,285.975341796875,0.0,0.0,9.832221257966012e-05,298.8193664550781,303.1499938964844,285.1499938964844,0.0,-0.0,285.9765625,0.0,0.0,7.262046710820869e-05,298.317138671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9750671386719,0.0,0.0,9.83222053037025e-05,298.4261474609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.9748840332031,0.0,0.0,0.0004663980507757,286.1059875488281,294.1499938964844,292.5853576660156,292.1026611328125,292.3902282714844,292.36065673828125,286.9311218261719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009948416845872,5.2608890577232614e-09,0.0009948364458978,-0.0128350900486111,0.0,0.0,0.0,-0.0074208648875355,60.0,8.914881706237793,-0.0,-6.747877279167369e-08,0.0,281.2528381347656,283.7752990722656,296.951416015625,298.739990234375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-2.029750973601678e-21,-1.014875486800839e-21,-1.014875486800839e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
