time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17817660,298.5039367675781,303.1499938964844,285.1499938964844,0.0,-0.0,285.9815673828125,0.0,0.0,9.336560469819231e-05,298.4425964355469,303.1499938964844,285.1499938964844,0.0,-0.0,285.9817199707031,0.0,0.0,9.831850184127688e-05,298.82049560546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.98291015625,0.0,0.0,7.261772407218814e-05,298.32177734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.9814453125,0.0,0.0,9.831849456531928e-05,298.4282531738281,303.1499938964844,285.1499938964844,0.0,-0.0,285.98126220703125,0.0,0.0,0.0004663804429583,286.1127624511719,294.1499938964844,292.6429748535156,292.1315612792969,292.3951110839844,292.4100952148437,286.9370422363281,0.0,0.0,0.0,0.0,1.0,1.0,-0.000994803966023,5.256493906813375e-09,0.0009947987273335,-0.0128235761076211,0.0,0.0,0.0,-0.0074186855927109,60.0,8.961812973022461,-0.0,-6.747367820025829e-08,0.0,281.2528381347656,283.7752990722656,296.951416015625,298.739990234375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-2.029750973601678e-21,-1.014875486800839e-21,-1.014875486800839e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17817720,298.5039367675781,303.1499938964844,285.1499938964844,0.0,-0.0,285.9815673828125,0.0,0.0,9.336560469819231e-05,298.4425964355469,303.1499938964844,285.1499938964844,0.0,-0.0,285.9817199707031,0.0,0.0,9.831850184127688e-05,298.82049560546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.98291015625,0.0,0.0,7.261772407218814e-05,298.32177734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.9814453125,0.0,0.0,9.831849456531928e-05,298.4282531738281,303.1499938964844,285.1499938964844,0.0,-0.0,285.98126220703125,0.0,0.0,0.0004663804429583,286.1127624511719,294.1499938964844,292.6429748535156,292.1315612792969,292.3951110839844,292.4100952148437,286.9370422363281,0.0,0.0,0.0,0.0,1.0,1.0,-0.000994803966023,5.256493906813375e-09,0.0009947987273335,-0.0128235761076211,0.0,0.0,0.0,-0.0074186855927109,60.0,8.961812973022461,-0.0,-6.747367820025829e-08,0.0,281.2528381347656,283.7752990722656,296.951416015625,298.739990234375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-2.029750973601678e-21,-1.014875486800839e-21,-1.014875486800839e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17817780,298.5162658691406,303.1499938964844,285.1499938964844,0.0,-0.0,285.9879455566406,0.0,0.0,9.336740185972305e-05,298.4444580078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.98809814453125,0.0,0.0,9.832039359025656e-05,298.82177734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.9892578125,0.0,0.0,7.261912105605006e-05,298.32666015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9878234863281,0.0,0.0,9.832038631429896e-05,298.43048095703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9876403808594,0.0,0.0,0.0004663894069381,286.1195373535156,294.1499938964844,292.7010803222656,292.15924072265625,292.4008178710937,292.4611511230469,286.9430236816406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009948228253051,5.258722790557613e-09,0.0009948175866156,-0.012829415500164,0.0,0.0,0.0,-0.0074197896756231,60.0,9.00693130493164,-0.0,-6.747626457581647e-08,0.0,281.2528381347656,283.7752990722656,296.951416015625,298.739990234375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-2.029750973601678e-21,-1.014875486800839e-21,-1.014875486800839e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17817840,298.5162658691406,303.1499938964844,285.1499938964844,0.0,-0.0,285.9879455566406,0.0,0.0,9.336740185972305e-05,298.4444580078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.98809814453125,0.0,0.0,9.832039359025656e-05,298.82177734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.9892578125,0.0,0.0,7.261912105605006e-05,298.32666015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9878234863281,0.0,0.0,9.832038631429896e-05,298.43048095703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9876403808594,0.0,0.0,0.0004663894069381,286.1195373535156,294.1499938964844,292.7010803222656,292.15924072265625,292.4008178710937,292.4611511230469,286.9430236816406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009948228253051,5.258722790557613e-09,0.0009948175866156,-0.012829415500164,0.0,0.0,0.0,-0.0074197896756231,60.0,9.00693130493164,-0.0,-6.747626457581647e-08,0.0,281.2528381347656,283.7752990722656,296.951416015625,298.739990234375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-2.029750973601678e-21,-1.014875486800839e-21,-1.014875486800839e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17817900,298.5224609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.9911193847656,0.0,0.0,9.337139636045322e-05,298.44549560546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.99127197265625,0.0,0.0,9.832460636971518e-05,298.822509765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.992431640625,0.0,0.0,7.262222788995132e-05,298.3291931152344,303.1499938964844,285.1499938964844,0.0,-0.0,285.99102783203125,0.0,0.0,9.832459909375756e-05,298.4316711425781,303.1499938964844,285.1499938964844,0.0,-0.0,285.9908142089844,0.0,0.0,0.0004664094012696,286.1229248046875,294.1499938964844,292.73028564453125,292.17266845703125,292.4042663574219,292.48748779296875,286.9460144042969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009948660153895,5.2637028069568714e-09,0.0009948606602847,-0.0128424614667892,0.0,0.0,0.0,-0.0074222609400749,60.0,9.028451919555664,-0.0,-6.74820412882582e-08,0.0,281.2528381347656,283.7752990722656,296.951416015625,298.739990234375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-2.029750973601678e-21,-1.014875486800839e-21,-1.014875486800839e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17817960,298.5286560058594,303.1499938964844,285.1499938964844,0.0,-0.0,285.99432373046875,0.0,0.0,9.337546362075956e-05,298.4465637207031,303.1499938964844,285.1499938964844,0.0,-0.0,285.9944763183594,0.0,0.0,9.832888463279232e-05,298.8232116699219,303.1499938964844,285.1499938964844,0.0,-0.0,285.9956359863281,0.0,0.0,7.262539293151349e-05,298.3317565917969,303.1499938964844,285.1499938964844,0.0,-0.0,285.99420166015625,0.0,0.0,9.832887735683472e-05,298.4328918457031,303.1499938964844,285.1499938964844,0.0,-0.0,285.9940185546875,0.0,0.0,0.0004664297157432,286.12628173828125,294.1499938964844,292.75958251953125,292.18585205078125,292.4077453613281,292.5138244628906,286.9490051269531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009949096711352,5.268766756216792e-09,0.0009949044324457,-0.012855727225542,0.0,0.0,0.0,-0.0074247736483812,60.0,9.04997444152832,-0.0,-6.748791747668292e-08,0.0,281.2528381347656,283.7752990722656,296.951416015625,298.739990234375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-2.029750973601678e-21,-1.014875486800839e-21,-1.014875486800839e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17818020,298.541015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0007019042969,0.0,0.0,9.338691597804429e-05,298.4487609863281,303.1499938964844,285.1499938964844,0.0,-0.0,286.0008544921875,0.0,0.0,9.834094089455904e-05,298.82470703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0019836425781,0.0,0.0,7.263429870363325e-05,298.3368530273437,303.1499938964844,285.1499938964844,0.0,-0.0,286.0005798339844,0.0,0.0,9.83409336186014e-05,298.43536376953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0003967285156,0.0,0.0,0.0004664869047701,286.133056640625,294.1499938964844,292.81842041015625,292.21148681640625,292.41510009765625,292.5672302246094,286.9550170898437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009950306266546,5.2830251284774485e-09,0.0009950252715498,-0.0128930825740098,0.0,0.0,0.0,-0.0074318363331258,60.0,9.092164993286133,-0.0,-6.750445891157143e-08,0.0,281.2528381347656,283.7752990722656,296.951416015625,298.739990234375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-2.029750973601678e-21,-1.014875486800839e-21,-1.014875486800839e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17818080,298.541015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0007019042969,0.0,0.0,9.338691597804429e-05,298.4487609863281,303.1499938964844,285.1499938964844,0.0,-0.0,286.0008544921875,0.0,0.0,9.834094089455904e-05,298.82470703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0019836425781,0.0,0.0,7.263429870363325e-05,298.3368530273437,303.1499938964844,285.1499938964844,0.0,-0.0,286.0005798339844,0.0,0.0,9.83409336186014e-05,298.43536376953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0003967285156,0.0,0.0,0.0004664869047701,286.133056640625,294.1499938964844,292.81842041015625,292.21148681640625,292.41510009765625,292.5672302246094,286.9550170898437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009950306266546,5.2830251284774485e-09,0.0009950252715498,-0.0128930825740098,0.0,0.0,0.0,-0.0074318363331258,60.0,9.092164993286133,-0.0,-6.750445891157143e-08,0.0,281.2528381347656,283.7752990722656,296.951416015625,298.739990234375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-2.029750973601678e-21,-1.014875486800839e-21,-1.014875486800839e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17818140,298.5531005859375,303.1499938964844,285.1499938964844,0.0,-0.0,286.007080078125,0.0,0.0,9.340754331788048e-05,298.451171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0072326660156,0.0,0.0,9.836265962803736e-05,298.8263854980469,303.1499938964844,285.1499938964844,0.0,-0.0,286.00836181640625,0.0,0.0,7.265033491421491e-05,298.3420715332031,303.1499938964844,285.1499938964844,0.0,-0.0,286.0069885253906,0.0,0.0,9.836265235207976e-05,298.4380187988281,303.1499938964844,285.1499938964844,0.0,-0.0,286.0067749023437,0.0,0.0,0.0004665899323299,286.1398010253906,294.1499938964844,292.87750244140625,292.2362976074219,292.423828125,292.6224975585937,286.9610900878906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009952504187822,5.308717021534903e-09,0.0009952450636774,-0.0129603911191225,0.0,0.0,0.0,-0.0074445735663175,60.0,9.132709503173828,-0.0,-6.753427328476391e-08,0.0,281.2528381347656,283.7752990722656,296.951416015625,298.739990234375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-2.029750973601678e-21,-1.014875486800839e-21,-1.014875486800839e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17818200,298.5531005859375,303.1499938964844,285.1499938964844,0.0,-0.0,286.007080078125,0.0,0.0,9.340754331788048e-05,298.451171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0072326660156,0.0,0.0,9.836265962803736e-05,298.8263854980469,303.1499938964844,285.1499938964844,0.0,-0.0,286.00836181640625,0.0,0.0,7.265033491421491e-05,298.3420715332031,303.1499938964844,285.1499938964844,0.0,-0.0,286.0069885253906,0.0,0.0,9.836265235207976e-05,298.4380187988281,303.1499938964844,285.1499938964844,0.0,-0.0,286.0067749023437,0.0,0.0,0.0004665899323299,286.1398010253906,294.1499938964844,292.87750244140625,292.2362976074219,292.423828125,292.6224975585937,286.9610900878906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009952504187822,5.308717021534903e-09,0.0009952450636774,-0.0129603911191225,0.0,0.0,0.0,-0.0074445735663175,60.0,9.132709503173828,-0.0,-6.753427328476391e-08,0.0,281.2528381347656,283.7752990722656,296.951416015625,298.739990234375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-2.029750973601678e-21,-1.014875486800839e-21,-1.014875486800839e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17818260,298.56512451171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.01348876953125,0.0,0.0,9.34308409341611e-05,298.45367431640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0136108398437,0.0,0.0,9.83871941571124e-05,298.8280944824219,303.1499938964844,285.1499938964844,0.0,-0.0,286.0147399902344,0.0,0.0,7.266845932463184e-05,298.3473205566406,303.1499938964844,285.1499938964844,0.0,-0.0,286.01336669921875,0.0,0.0,9.838718688115478e-05,298.4407043457031,303.1499938964844,285.1499938964844,0.0,-0.0,286.01318359375,0.0,0.0,0.0004667063185479,286.1465759277344,294.1499938964844,292.93682861328125,292.2603759765625,292.4330139160156,292.6781616210937,286.9671325683594,0.0,0.0,0.0,0.0,1.0,1.0,-0.000995498499833,5.337737363220185e-09,0.0009954931447282,-0.0130364196375012,0.0,0.0,0.0,-0.0074589601717889,60.0,9.172677993774414,-0.0,-6.75679601158663e-08,0.0,281.2528381347656,283.7752990722656,296.951416015625,298.739990234375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-2.029750973601678e-21,-1.014875486800839e-21,-1.014875486800839e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17818320,298.56512451171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.01348876953125,0.0,0.0,9.34308409341611e-05,298.45367431640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0136108398437,0.0,0.0,9.83871941571124e-05,298.8280944824219,303.1499938964844,285.1499938964844,0.0,-0.0,286.0147399902344,0.0,0.0,7.266845932463184e-05,298.3473205566406,303.1499938964844,285.1499938964844,0.0,-0.0,286.01336669921875,0.0,0.0,9.838718688115478e-05,298.4407043457031,303.1499938964844,285.1499938964844,0.0,-0.0,286.01318359375,0.0,0.0,0.0004667063185479,286.1465759277344,294.1499938964844,292.93682861328125,292.2603759765625,292.4330139160156,292.6781616210937,286.9671325683594,0.0,0.0,0.0,0.0,1.0,1.0,-0.000995498499833,5.337737363220185e-09,0.0009954931447282,-0.0130364196375012,0.0,0.0,0.0,-0.0074589601717889,60.0,9.172677993774414,-0.0,-6.75679601158663e-08,0.0,281.2528381347656,283.7752990722656,296.951416015625,298.739990234375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-2.029750973601678e-21,-1.014875486800839e-21,-1.014875486800839e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17818380,298.57684326171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0198669433594,0.0,0.0,9.34646523091942e-05,298.4563903808594,303.1499938964844,285.1499938964844,0.0,-0.0,286.02001953125,0.0,0.0,9.84228026936762e-05,298.8299560546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0211181640625,0.0,0.0,7.26947546354495e-05,298.3525695800781,303.1499938964844,285.1499938964844,0.0,-0.0,286.019775390625,0.0,0.0,9.84227954177186e-05,298.4435119628906,303.1499938964844,285.1499938964844,0.0,-0.0,286.01959228515625,0.0,0.0,0.000466875208076,286.1533203125,294.1499938964844,292.9962463378906,292.28387451171875,292.4436950683594,292.7356872558594,286.9732666015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009958589216694,5.379858780685254e-09,0.0009958535665646,-0.0131467683240771,0.0,0.0,0.0,-0.0074798422865569,60.0,9.21167278289795,-0.0,-6.761687387779602e-08,0.0,281.2528381347656,283.7752990722656,296.951416015625,298.739990234375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-2.029750973601678e-21,-1.014875486800839e-21,-1.014875486800839e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17818440,298.57684326171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0198669433594,0.0,0.0,9.34646523091942e-05,298.4563903808594,303.1499938964844,285.1499938964844,0.0,-0.0,286.02001953125,0.0,0.0,9.84228026936762e-05,298.8299560546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0211181640625,0.0,0.0,7.26947546354495e-05,298.3525695800781,303.1499938964844,285.1499938964844,0.0,-0.0,286.019775390625,0.0,0.0,9.84227954177186e-05,298.4435119628906,303.1499938964844,285.1499938964844,0.0,-0.0,286.01959228515625,0.0,0.0,0.000466875208076,286.1533203125,294.1499938964844,292.9962463378906,292.28387451171875,292.4436950683594,292.7356872558594,286.9732666015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009958589216694,5.379858780685254e-09,0.0009958535665646,-0.0131467683240771,0.0,0.0,0.0,-0.0074798422865569,60.0,9.21167278289795,-0.0,-6.761687387779602e-08,0.0,281.2528381347656,283.7752990722656,296.951416015625,298.739990234375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-2.029750973601678e-21,-1.014875486800839e-21,-1.014875486800839e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17818500,298.58270263671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0230712890625,0.0,0.0,9.348121238872408e-05,298.457763671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0232238769531,0.0,0.0,9.84402431640774e-05,298.83087158203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0242919921875,0.0,0.0,7.270764035638422e-05,298.3551940917969,303.1499938964844,285.1499938964844,0.0,-0.0,286.02294921875,0.0,0.0,9.84402358881198e-05,298.4449157714844,303.1499938964844,285.1499938964844,0.0,-0.0,286.02276611328125,0.0,0.0,0.000466957950266,286.1567077636719,294.1499938964844,293.0260009765625,292.2954406738281,292.4490661621094,292.7643737792969,286.976318359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009960364550352,5.400492497642517e-09,0.0009960310999304,-0.0132008232176303,0.0,0.0,0.0,-0.0074900765903294,60.0,9.231098175048828,-0.0,-6.764083337884585e-08,0.0,281.2528381347656,283.7752990722656,296.951416015625,298.739990234375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-2.029750973601678e-21,-1.014875486800839e-21,-1.014875486800839e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17818560,298.5884704589844,303.1499938964844,285.1499938964844,0.0,-0.0,286.0262756347656,0.0,0.0,9.35006610234268e-05,298.45916748046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0263977050781,0.0,0.0,9.846072498476131e-05,298.83184814453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0274963378906,0.0,0.0,7.27227670722641e-05,298.3578186035156,303.1499938964844,285.1499938964844,0.0,-0.0,286.0261535644531,0.0,0.0,9.846071770880371e-05,298.44635009765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0259704589844,0.0,0.0,0.0004670550988521,286.1600646972656,294.1499938964844,293.0557556152344,292.3069152832031,292.45477294921875,292.79345703125,286.9794006347656,0.0,0.0,0.0,0.0,1.0,1.0,-0.000996243325062,5.424724225377986e-09,0.0009962378535419,-0.0132643058896064,0.0,0.0,0.0,-0.0075020873919129,60.0,9.250321388244627,-0.0,-6.766898508203667e-08,0.0,281.2528381347656,283.7752990722656,296.951416015625,298.739990234375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-2.029750973601678e-21,-1.014875486800839e-21,-1.014875486800839e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17818620,298.59991455078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0326843261719,0.0,0.0,9.354267967864872e-05,298.4620666503906,303.1499938964844,285.1499938964844,0.0,-0.0,286.0328063964844,0.0,0.0,9.850497008301318e-05,298.8338317871094,303.1499938964844,285.1499938964844,0.0,-0.0,286.03387451171875,0.0,0.0,7.27554433979094e-05,298.36309814453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0325622558594,0.0,0.0,9.850496280705556e-05,298.44921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0323791503906,0.0,0.0,0.0004672649956773,286.1668395996094,294.1499938964844,293.115234375,292.32958984375,292.4666442871094,292.8520202636719,286.9855651855469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009966901270672,5.477065911918544e-09,0.0009966846555471,-0.0134014310315251,0.0,0.0,0.0,-0.0075280317105352,60.0,9.288674354553224,-0.0,-6.772980754021773e-08,0.0,281.2528381347656,283.7752990722656,296.951416015625,298.739990234375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-2.029750973601678e-21,-1.014875486800839e-21,-1.014875486800839e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17818680,298.59991455078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0326843261719,0.0,0.0,9.354267967864872e-05,298.4620666503906,303.1499938964844,285.1499938964844,0.0,-0.0,286.0328063964844,0.0,0.0,9.850497008301318e-05,298.8338317871094,303.1499938964844,285.1499938964844,0.0,-0.0,286.03387451171875,0.0,0.0,7.27554433979094e-05,298.36309814453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0325622558594,0.0,0.0,9.850496280705556e-05,298.44921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0323791503906,0.0,0.0,0.0004672649956773,286.1668395996094,294.1499938964844,293.115234375,292.32958984375,292.4666442871094,292.8520202636719,286.9855651855469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009966901270672,5.477065911918544e-09,0.0009966846555471,-0.0134014310315251,0.0,0.0,0.0,-0.0075280317105352,60.0,9.288674354553224,-0.0,-6.772980754021773e-08,0.0,281.2528381347656,283.7752990722656,296.951416015625,298.739990234375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-2.029750973601678e-21,-1.014875486800839e-21,-1.014875486800839e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17818740,298.6110534667969,303.1499938964844,285.1499938964844,0.0,-0.0,286.0390930175781,0.0,0.0,9.359273826703428e-05,298.46514892578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0392150878906,0.0,0.0,9.855768439592794e-05,298.8359069824219,303.1499938964844,285.1499938964844,0.0,-0.0,286.040283203125,0.0,0.0,7.27943770471029e-05,298.3683166503906,303.1499938964844,285.1499938964844,0.0,-0.0,286.0389709472656,0.0,0.0,9.855767711997032e-05,298.4521789550781,303.1499938964844,285.1499938964844,0.0,-0.0,286.0387878417969,0.0,0.0,0.0004675150266848,286.173583984375,294.1499938964844,293.1746826171875,292.3520812988281,292.47979736328125,292.91168212890625,286.99176025390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009972234256565,5.539427583300949e-09,0.0009972179541364,-0.0135648036375641,0.0,0.0,0.0,-0.0075589469633996,60.0,9.32704257965088,-0.0,-6.78023113209747e-08,0.0,281.2528381347656,283.7752990722656,296.951416015625,298.739990234375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-2.029750973601678e-21,-1.014875486800839e-21,-1.014875486800839e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17818800,298.6110534667969,303.1499938964844,285.1499938964844,0.0,-0.0,286.0390930175781,0.0,0.0,9.359273826703428e-05,298.46514892578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0392150878906,0.0,0.0,9.855768439592794e-05,298.8359069824219,303.1499938964844,285.1499938964844,0.0,-0.0,286.040283203125,0.0,0.0,7.27943770471029e-05,298.3683166503906,303.1499938964844,285.1499938964844,0.0,-0.0,286.0389709472656,0.0,0.0,9.855767711997032e-05,298.4521789550781,303.1499938964844,285.1499938964844,0.0,-0.0,286.0387878417969,0.0,0.0,0.0004675150266848,286.173583984375,294.1499938964844,293.1746826171875,292.3520812988281,292.47979736328125,292.91168212890625,286.99176025390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009972234256565,5.539427583300949e-09,0.0009972179541364,-0.0135648036375641,0.0,0.0,0.0,-0.0075589469633996,60.0,9.32704257965088,-0.0,-6.78023113209747e-08,0.0,281.2528381347656,283.7752990722656,296.951416015625,298.739990234375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-2.029750973601678e-21,-1.014875486800839e-21,-1.014875486800839e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17818860,298.6221923828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0455017089844,0.0,0.0,9.364441211801022e-05,298.46826171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0456237792969,0.0,0.0,9.86120940069668e-05,298.8380126953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0466613769531,0.0,0.0,7.283456943696365e-05,298.3735656738281,303.1499938964844,285.1499938964844,0.0,-0.0,286.0453796386719,0.0,0.0,9.86120867310092e-05,298.45513916015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0451965332031,0.0,0.0,0.0004677731485571,286.1803283691406,294.1499938964844,293.23394775390625,292.37451171875,292.4932556152344,292.9715881347656,286.9979858398437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009977738372981,5.6037974260902965e-09,0.0009977682493627,-0.0137334363535046,0.0,0.0,0.0,-0.0075908573344349,60.0,9.365440368652344,-0.0,-6.78771883144691e-08,0.0,281.2528381347656,283.7752990722656,296.951416015625,298.739990234375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-2.029750973601678e-21,-1.014875486800839e-21,-1.014875486800839e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17818920,298.6221923828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0455017089844,0.0,0.0,9.364441211801022e-05,298.46826171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0456237792969,0.0,0.0,9.86120940069668e-05,298.8380126953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0466613769531,0.0,0.0,7.283456943696365e-05,298.3735656738281,303.1499938964844,285.1499938964844,0.0,-0.0,286.0453796386719,0.0,0.0,9.86120867310092e-05,298.45513916015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0451965332031,0.0,0.0,0.0004677731485571,286.1803283691406,294.1499938964844,293.23394775390625,292.37451171875,292.4932556152344,292.9715881347656,286.9979858398437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009977738372981,5.6037974260902965e-09,0.0009977682493627,-0.0137334363535046,0.0,0.0,0.0,-0.0075908573344349,60.0,9.365440368652344,-0.0,-6.78771883144691e-08,0.0,281.2528381347656,283.7752990722656,296.951416015625,298.739990234375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-2.029750973601678e-21,-1.014875486800839e-21,-1.014875486800839e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17818980,298.6334533691406,303.1499938964844,285.1499938964844,0.0,-0.0,286.0519104003906,0.0,0.0,9.370517364004628e-05,298.4715881347656,303.1499938964844,285.1499938964844,0.0,-0.0,286.0520324707031,0.0,0.0,9.867607877822591e-05,298.8403015136719,303.1499938964844,285.1499938964844,0.0,-0.0,286.0530700683594,0.0,0.0,7.288182678166777e-05,298.3787536621094,303.1499938964844,285.1499938964844,0.0,-0.0,286.05181884765625,0.0,0.0,9.867607150226831e-05,298.45819091796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0516357421875,0.0,0.0,0.000468076672405,286.18707275390625,294.1499938964844,293.29302978515625,292.39697265625,292.5084533691406,293.0324401855469,287.0042724609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009984213393181,5.679494652355288e-09,0.0009984156349673,-0.0139317419379949,0.0,0.0,0.0,-0.0076283845119178,60.0,9.404712677001951,-0.0,-6.796529561370336e-08,0.0,281.2528381347656,283.7752990722656,296.951416015625,298.739990234375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-2.029750973601678e-21,-1.014875486800839e-21,-1.014875486800839e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17819040,298.6334533691406,303.1499938964844,285.1499938964844,0.0,-0.0,286.0519104003906,0.0,0.0,9.370517364004628e-05,298.4715881347656,303.1499938964844,285.1499938964844,0.0,-0.0,286.0520324707031,0.0,0.0,9.867607877822591e-05,298.8403015136719,303.1499938964844,285.1499938964844,0.0,-0.0,286.0530700683594,0.0,0.0,7.288182678166777e-05,298.3787536621094,303.1499938964844,285.1499938964844,0.0,-0.0,286.05181884765625,0.0,0.0,9.867607150226831e-05,298.45819091796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0516357421875,0.0,0.0,0.000468076672405,286.18707275390625,294.1499938964844,293.29302978515625,292.39697265625,292.5084533691406,293.0324401855469,287.0042724609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009984213393181,5.679494652355288e-09,0.0009984156349673,-0.0139317419379949,0.0,0.0,0.0,-0.0076283845119178,60.0,9.404712677001951,-0.0,-6.796529561370336e-08,0.0,281.2528381347656,283.7752990722656,296.951416015625,298.739990234375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-2.029750973601678e-21,-1.014875486800839e-21,-1.014875486800839e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17819100,298.6390380859375,303.1499938964844,285.1499938964844,0.0,-0.0,286.0551147460937,0.0,0.0,9.37341246753931e-05,298.4732360839844,303.1499938964844,285.1499938964844,0.0,-0.0,286.0552673339844,0.0,0.0,9.870657231658696e-05,298.8414306640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0562744140625,0.0,0.0,7.290434587048367e-05,298.38134765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0550231933594,0.0,0.0,9.870656504062936e-05,298.4596862792969,303.1499938964844,285.1499938964844,0.0,-0.0,286.0548400878906,0.0,0.0,0.0004682213184423,286.1904602050781,294.1499938964844,293.3224792480469,292.4082946777344,292.5158996582031,293.0628356933594,287.0074157714844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009987308876588,5.715570239317458e-09,0.0009987251833081,-0.014026247896254,0.0,0.0,0.0,-0.0076462738215923,60.0,9.424187660217283,-0.0,-6.800731000566884e-08,0.0,281.2528381347656,283.7752990722656,296.951416015625,298.739990234375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-2.029750973601678e-21,-1.014875486800839e-21,-1.014875486800839e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17819160,298.64471435546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.058349609375,0.0,0.0,9.376530215376988e-05,298.4749450683594,303.1499938964844,285.1499938964844,0.0,-0.0,286.0584716796875,0.0,0.0,9.873940143734215e-05,298.8425598144531,303.1499938964844,285.1499938964844,0.0,-0.0,286.0594787597656,0.0,0.0,7.292859663721174e-05,298.3839416503906,303.1499938964844,285.1499938964844,0.0,-0.0,286.0582275390625,0.0,0.0,9.873939416138457e-05,298.4612121582031,303.1499938964844,285.1499938964844,0.0,-0.0,286.0580749511719,0.0,0.0,0.0004683770530391,286.19384765625,294.1499938964844,293.3518371582031,292.419677734375,292.5237121582031,293.0933837890625,287.01055908203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009990625549107,5.7544098375217345e-09,0.00099905685056,-0.0141279967501759,0.0,0.0,0.0,-0.0076655261218547,60.0,9.44391632080078,-0.0,-6.80525502616547e-08,0.0,281.2528381347656,283.7752990722656,296.951416015625,298.739990234375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-2.029750973601678e-21,-1.014875486800839e-21,-1.014875486800839e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17819220,298.6561279296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.06475830078125,0.0,0.0,9.38294324441813e-05,298.4784240722656,303.1499938964844,285.1499938964844,0.0,-0.0,286.0649108886719,0.0,0.0,9.880693687591702e-05,298.84490966796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.06591796875,0.0,0.0,7.297847332665697e-05,298.3890686035156,303.1499938964844,285.1499938964844,0.0,-0.0,286.0646667480469,0.0,0.0,9.88069295999594e-05,298.4643249511719,303.1499938964844,285.1499938964844,0.0,-0.0,286.0644836425781,0.0,0.0,0.0004686973697971,286.2005920410156,294.1499938964844,293.4102783203125,292.4427185058594,292.5398254394531,293.1546325683594,287.0168762207031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009997452143579,5.834301486373761e-09,0.0009997393935918,-0.0143372882157564,0.0,0.0,0.0,-0.0077051287516951,60.0,9.483915328979492,-0.0,-6.814566688717606e-08,0.0,281.2528381347656,283.7752990722656,296.951416015625,298.739990234375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-2.029750973601678e-21,-1.014875486800839e-21,-1.014875486800839e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17819280,298.6561279296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.06475830078125,0.0,0.0,9.38294324441813e-05,298.4784240722656,303.1499938964844,285.1499938964844,0.0,-0.0,286.0649108886719,0.0,0.0,9.880693687591702e-05,298.84490966796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.06591796875,0.0,0.0,7.297847332665697e-05,298.3890686035156,303.1499938964844,285.1499938964844,0.0,-0.0,286.0646667480469,0.0,0.0,9.88069295999594e-05,298.4643249511719,303.1499938964844,285.1499938964844,0.0,-0.0,286.0644836425781,0.0,0.0,0.0004686973697971,286.2005920410156,294.1499938964844,293.4102783203125,292.4427185058594,292.5398254394531,293.1546325683594,287.0168762207031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009997452143579,5.834301486373761e-09,0.0009997393935918,-0.0143372882157564,0.0,0.0,0.0,-0.0077051287516951,60.0,9.483915328979492,-0.0,-6.814566688717606e-08,0.0,281.2528381347656,283.7752990722656,296.951416015625,298.739990234375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-2.029750973601678e-21,-1.014875486800839e-21,-1.014875486800839e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17819340,298.6677551269531,303.1499938964844,285.1499938964844,0.0,-0.0,286.0711975097656,0.0,0.0,9.389620390720664e-05,298.4820556640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.07135009765625,0.0,0.0,9.887724445434289e-05,298.847412109375,303.1499938964844,285.1499938964844,0.0,-0.0,286.07232666015625,0.0,0.0,7.303040911210701e-05,298.3941650390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.07110595703125,0.0,0.0,9.887723717838526e-05,298.4674987792969,303.1499938964844,285.1499938964844,0.0,-0.0,286.0709533691406,0.0,0.0,0.0004690308996941,286.20733642578125,294.1499938964844,293.46832275390625,292.4662475585937,292.5571594238281,293.2159729003906,287.02325439453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010004566283896,5.917484280359986e-09,0.0010004506912082,-0.0145551981404423,0.0,0.0,0.0,-0.0077463658526539,60.0,9.525443077087402,-0.0,-6.824267728688937e-08,0.0,281.2528381347656,283.7752990722656,296.951416015625,298.739990234375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-2.029750973601678e-21,-1.014875486800839e-21,-1.014875486800839e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17819400,298.6677551269531,303.1499938964844,285.1499938964844,0.0,-0.0,286.0711975097656,0.0,0.0,9.389620390720664e-05,298.4820556640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.07135009765625,0.0,0.0,9.887724445434289e-05,298.847412109375,303.1499938964844,285.1499938964844,0.0,-0.0,286.07232666015625,0.0,0.0,7.303040911210701e-05,298.3941650390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.07110595703125,0.0,0.0,9.887723717838526e-05,298.4674987792969,303.1499938964844,285.1499938964844,0.0,-0.0,286.0709533691406,0.0,0.0,0.0004690308996941,286.20733642578125,294.1499938964844,293.46832275390625,292.4662475585937,292.5571594238281,293.2159729003906,287.02325439453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010004566283896,5.917484280359986e-09,0.0010004506912082,-0.0145551981404423,0.0,0.0,0.0,-0.0077463658526539,60.0,9.525443077087402,-0.0,-6.824267728688937e-08,0.0,281.2528381347656,283.7752990722656,296.951416015625,298.739990234375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-2.029750973601678e-21,-1.014875486800839e-21,-1.014875486800839e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17819460,298.679443359375,303.1499938964844,285.1499938964844,0.0,-0.0,286.0776672363281,0.0,0.0,9.396375389769672e-05,298.4858093261719,303.1499938964844,285.1499938964844,0.0,-0.0,286.0777893066406,0.0,0.0,9.894838149193674e-05,298.8499450683594,303.1499938964844,285.1499938964844,0.0,-0.0,286.0787658691406,0.0,0.0,7.308294880203903e-05,298.3992004394531,303.1499938964844,285.1499938964844,0.0,-0.0,286.0775451660156,0.0,0.0,9.894837421597912e-05,298.470703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.077392578125,0.0,0.0,0.0004693683586083,286.214111328125,294.1499938964844,293.5259094238281,292.4904479980469,292.57525634765625,293.277099609375,287.0296325683594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010011764243245,6.001643626518671e-09,0.001001170487143,-0.0147756645455956,0.0,0.0,0.0,-0.0077880877070128,60.0,9.568204879760742,-0.0,-6.834090271468085e-08,0.0,281.2528381347656,283.7752990722656,296.951416015625,298.739990234375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-2.029750973601678e-21,-1.014875486800839e-21,-1.014875486800839e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17819520,298.679443359375,303.1499938964844,285.1499938964844,0.0,-0.0,286.0776672363281,0.0,0.0,9.396375389769672e-05,298.4858093261719,303.1499938964844,285.1499938964844,0.0,-0.0,286.0777893066406,0.0,0.0,9.894838149193674e-05,298.8499450683594,303.1499938964844,285.1499938964844,0.0,-0.0,286.0787658691406,0.0,0.0,7.308294880203903e-05,298.3992004394531,303.1499938964844,285.1499938964844,0.0,-0.0,286.0775451660156,0.0,0.0,9.894837421597912e-05,298.470703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.077392578125,0.0,0.0,0.0004693683586083,286.214111328125,294.1499938964844,293.5259094238281,292.4904479980469,292.57525634765625,293.277099609375,287.0296325683594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010011764243245,6.001643626518671e-09,0.001001170487143,-0.0147756645455956,0.0,0.0,0.0,-0.0077880877070128,60.0,9.568204879760742,-0.0,-6.834090271468085e-08,0.0,281.2528381347656,283.7752990722656,296.951416015625,298.739990234375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-2.029750973601678e-21,-1.014875486800839e-21,-1.014875486800839e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17819580,298.6912536621094,303.1499938964844,285.1499938964844,0.0,-0.0,286.0841064453125,0.0,0.0,9.403030708199368e-05,298.4896850585937,303.1499938964844,285.1499938964844,0.0,-0.0,286.084228515625,0.0,0.0,9.901846351567656e-05,298.85260009765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.085205078125,0.0,0.0,7.313470268854871e-05,298.4041748046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0840148925781,0.0,0.0,9.901845623971894e-05,298.4739990234375,303.1499938964844,285.1499938964844,0.0,-0.0,286.0838623046875,0.0,0.0,0.0004697007825598,286.2208557128906,294.1499938964844,293.5829162597656,292.5154113769531,292.5942687988281,293.3378601074219,287.0360717773437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010018852772191,6.084548864748741e-09,0.0010018792236223,-0.0149928452447056,0.0,0.0,0.0,-0.0078291865065693,60.0,9.612542152404783,-0.0,-6.843773547871025e-08,0.0,281.2528381347656,283.7752990722656,296.951416015625,298.739990234375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-2.029750973601678e-21,-1.014875486800839e-21,-1.014875486800839e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17819640,298.6912536621094,303.1499938964844,285.1499938964844,0.0,-0.0,286.0841064453125,0.0,0.0,9.403030708199368e-05,298.4896850585937,303.1499938964844,285.1499938964844,0.0,-0.0,286.084228515625,0.0,0.0,9.901846351567656e-05,298.85260009765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.085205078125,0.0,0.0,7.313470268854871e-05,298.4041748046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0840148925781,0.0,0.0,9.901845623971894e-05,298.4739990234375,303.1499938964844,285.1499938964844,0.0,-0.0,286.0838623046875,0.0,0.0,0.0004697007825598,286.2208557128906,294.1499938964844,293.5829162597656,292.5154113769531,292.5942687988281,293.3378601074219,287.0360717773437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010018852772191,6.084548864748741e-09,0.0010018792236223,-0.0149928452447056,0.0,0.0,0.0,-0.0078291865065693,60.0,9.612542152404783,-0.0,-6.843773547871025e-08,0.0,281.2528381347656,283.7752990722656,296.951416015625,298.739990234375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-2.029750973601678e-21,-1.014875486800839e-21,-1.014875486800839e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17819700,298.6971740722656,303.1499938964844,285.1499938964844,0.0,-0.0,286.0873413085937,0.0,0.0,9.406441677128896e-05,298.4916381835937,303.1499938964844,285.1499938964844,0.0,-0.0,286.08746337890625,0.0,0.0,9.905438491841778e-05,298.8539428710937,303.1499938964844,285.1499938964844,0.0,-0.0,286.08843994140625,0.0,0.0,7.316123810596764e-05,298.4066772460937,303.1499938964844,285.1499938964844,0.0,-0.0,286.0872497558594,0.0,0.0,9.905437764246015e-05,298.4756164550781,303.1499938964844,285.1499938964844,0.0,-0.0,286.0870666503906,0.0,0.0,0.0004698711854871,286.2242431640625,294.1499938964844,293.6112060546875,292.5282287597656,292.6036376953125,293.36822509765625,287.039306640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010022481437772,6.1270468698637615e-09,0.0010022419737651,-0.0151041718199849,0.0,0.0,0.0,-0.0078502520918846,60.0,9.634504318237305,-0.0,-6.848739531051251e-08,0.0,281.2528381347656,283.7752990722656,296.951416015625,298.739990234375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-2.029750973601678e-21,-1.014875486800839e-21,-1.014875486800839e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17819760,298.703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.090576171875,0.0,0.0,9.409740596311168e-05,298.4935913085937,303.1499938964844,285.1499938964844,0.0,-0.0,286.0906982421875,0.0,0.0,9.90891203400679e-05,298.85528564453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0916442871094,0.0,0.0,7.318689313251525e-05,298.4091491699219,303.1499938964844,285.1499938964844,0.0,-0.0,286.0904846191406,0.0,0.0,9.908911306411028e-05,298.477294921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0903015136719,0.0,0.0,0.0004700359713751,286.2276306152344,294.1499938964844,293.6393127441406,292.54132080078125,292.6133117675781,293.3984069824219,287.04254150390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010025997180491,6.168145993967755e-09,0.0010025935480371,-0.0152118345722556,0.0,0.0,0.0,-0.007870627567172,60.0,9.657160758972168,-0.0,-6.853544221030462e-08,0.0,281.2528381347656,283.7752990722656,296.951416015625,298.739990234375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-2.029750973601678e-21,-1.014875486800839e-21,-1.014875486800839e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17819820,298.7150573730469,303.1499938964844,285.1499938964844,0.0,-0.0,286.0970153808594,0.0,0.0,9.416225657332689e-05,298.49755859375,303.1499938964844,285.1499938964844,0.0,-0.0,286.0971374511719,0.0,0.0,9.9157405202277e-05,298.8580017089844,303.1499938964844,285.1499938964844,0.0,-0.0,286.0980834960937,0.0,0.0,7.323733007069677e-05,298.4140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.096923828125,0.0,0.0,9.9157405202277e-05,298.4806213378906,303.1499938964844,285.1499938964844,0.0,-0.0,286.0967712402344,0.0,0.0,0.0004703598970081,286.234375,294.1499938964844,293.6950378417969,292.5683288574219,292.6328430175781,293.4586486816406,287.0489807128906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010032911086454,6.248933814845259e-09,0.0010032848222181,-0.0154234627261757,0.0,0.0,0.0,-0.0079106790944933,60.0,9.703112602233888,-0.0,-6.8629930183306e-08,0.0,281.2528381347656,283.7752990722656,296.951416015625,298.739990234375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-2.029750973601678e-21,-1.014875486800839e-21,-1.014875486800839e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17819880,298.7150573730469,303.1499938964844,285.1499938964844,0.0,-0.0,286.0970153808594,0.0,0.0,9.416225657332689e-05,298.49755859375,303.1499938964844,285.1499938964844,0.0,-0.0,286.0971374511719,0.0,0.0,9.9157405202277e-05,298.8580017089844,303.1499938964844,285.1499938964844,0.0,-0.0,286.0980834960937,0.0,0.0,7.323733007069677e-05,298.4140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.096923828125,0.0,0.0,9.9157405202277e-05,298.4806213378906,303.1499938964844,285.1499938964844,0.0,-0.0,286.0967712402344,0.0,0.0,0.0004703598970081,286.234375,294.1499938964844,293.6950378417969,292.5683288574219,292.6328430175781,293.4586486816406,287.0489807128906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010032911086454,6.248933814845259e-09,0.0010032848222181,-0.0154234627261757,0.0,0.0,0.0,-0.0079106790944933,60.0,9.703112602233888,-0.0,-6.8629930183306e-08,0.0,281.2528381347656,283.7752990722656,296.951416015625,298.739990234375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-2.029750973601678e-21,-1.014875486800839e-21,-1.014875486800839e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17819940,298.72711181640625,297.1499938964844,293.1499938964844,0.0,-0.0,286.1034851074219,0.0,0.050000000745058,9.422087168786676e-05,298.50164794921875,297.1499938964844,293.1499938964844,0.0,-0.0,286.1036071777344,0.0,0.050000000745058,9.921913442667574e-05,298.8608093261719,297.1499938964844,293.1499938964844,0.0,-0.0,286.10455322265625,0.0,0.050000000745058,7.328292122110724e-05,298.4188842773437,297.1499938964844,293.1499938964844,0.0,-0.0,286.1033935546875,0.0,0.050000000745058,9.921912715071812e-05,298.4839782714844,297.1499938964844,293.1499938964844,0.0,-0.0,286.1032409667969,0.0,0.050000000745058,0.0004706526815425,286.2411193847656,285.4460144042969,293.75,292.5965881347656,292.6531066894531,293.518310546875,287.05548095703125,1.0,0.1000000014901161,0.0,0.0,1.0,1.0,-0.0010039155604317,6.321956735888534e-09,0.001003909157589,-0.0156147480010986,0.0,0.0,0.0,-0.0079468796029686,60.0,9.750724792480469,-0.0,-6.871539426356321e-08,1.0,281.2528381347656,283.7752990722656,296.951416015625,298.739990234375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-2.029750973601678e-21,-1.014875486800839e-21,-1.014875486800839e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
